time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001114819751819,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001114819751819,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09002685546875,0.0,0.0,0.0005288224783726,293.0704650878906,294.1499938964844,270.3500061035156,269.6131286621094,274.489013671875,270.3500061035156,292.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279877508059,2.083091033000528e-08,0.0011279669124633,-0.053561121225357,0.0,0.0,0.0,-0.0151395546272397,60.0,-17.018648147583008,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001114819751819,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001114819751819,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09002685546875,0.0,0.0,0.0005288224783726,293.0704650878906,294.1499938964844,270.3500061035156,269.6131286621094,274.489013671875,270.3500061035156,292.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279877508059,2.083091033000528e-08,0.0011279669124633,-0.053561121225357,0.0,0.0,0.0,-0.0151395546272397,60.0,-17.018648147583008,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001059852802427,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0001116076018661,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,8.24329981696792e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001116076018661,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.000529418408405,293.0687255859375,294.1499938964844,270.3500061035156,269.6131286621094,274.4376220703125,270.3500061035156,292.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956475211049e-08,0.001129237934947,-0.0539490096271038,0.0,0.0,0.0,-0.0152132483199238,60.0,-17.032377243041992,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001061083894455,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0005300333723425,293.0669250488281,294.1499938964844,270.3500061035156,269.6131286621094,274.3866882324219,270.3500061035156,292.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492622673511,0.0,0.0,0.0,-0.0152892963960766,60.0,-17.046756744384766,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0005313273286446,293.0633239746094,294.1499938964844,270.3500061035156,269.6131286621094,274.28594970703125,270.3500061035156,292.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333305155858,2.14557385191938e-08,0.0011333089787513,-0.055191334336996,0.0,0.0,0.0,-0.0154493050649762,60.0,-17.077369689941406,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0005313273286446,293.0633239746094,294.1499938964844,270.3500061035156,269.6131286621094,274.28594970703125,270.3500061035156,292.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333305155858,2.14557385191938e-08,0.0011333089787513,-0.055191334336996,0.0,0.0,0.0,-0.0154493050649762,60.0,-17.077369689941406,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.000106641491584,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,0.0001122986286645,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,8.294338476844132e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001122986286645,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,0.0005326963728293,293.0596008300781,294.1499938964844,270.3500061035156,269.6131286621094,274.18701171875,270.3500061035156,292.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.17972431215685e-08,0.001136228791438,-0.0560821630060672,0.0,0.0,0.0,-0.0156186018139123,60.0,-17.110647201538086,-0.0,-8.802549444908436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.000106641491584,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,0.0001122986286645,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,8.294338476844132e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001122986286645,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,0.0005326963728293,293.0596008300781,294.1499938964844,270.3500061035156,269.6131286621094,274.18701171875,270.3500061035156,292.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.17972431215685e-08,0.001136228791438,-0.0560821630060672,0.0,0.0,0.0,-0.0156186018139123,60.0,-17.110647201538086,-0.0,-8.802549444908436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001069297577487,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0001126021888921,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,8.316759340232238e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0001126021888921,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.000534136313945,293.0557861328125,294.1499938964844,270.3500061035156,269.6131286621094,274.08990478515625,270.3500061035156,292.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393219465389,2.2156442014420463e-08,0.0011392997112125,-0.0570189990103244,0.0,0.0,0.0,-0.0157966688275337,60.0,-17.146339416503906,-0.0,-8.850201993482187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001069297577487,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0001126021888921,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,8.316759340232238e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0001126021888921,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.000534136313945,293.0557861328125,294.1499938964844,270.3500061035156,269.6131286621094,274.08990478515625,270.3500061035156,292.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393219465389,2.2156442014420463e-08,0.0011392997112125,-0.0570189990103244,0.0,0.0,0.0,-0.0157966688275337,60.0,-17.146339416503906,-0.0,-8.850201993482187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001129182710428,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001129182710428,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0005356356268748,293.0518798828125,294.1499938964844,270.3500061035156,269.6131286621094,273.99444580078125,270.3500061035156,292.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530462828740383e-08,0.0011424975236877,-0.0579943396151065,0.0,0.0,0.0,-0.0159820858389139,60.0,-17.183971405029297,-0.0,-8.899957748553788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001129182710428,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001129182710428,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0005356356268748,293.0518798828125,294.1499938964844,270.3500061035156,269.6131286621094,273.99444580078125,270.3500061035156,292.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530462828740383e-08,0.0011424975236877,-0.0579943396151065,0.0,0.0,0.0,-0.0159820858389139,60.0,-17.183971405029297,-0.0,-8.899957748553788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001073840685421,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,0.0001130805976572,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,8.352094300789759e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001130805976572,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.000536405656021,293.0498962402344,294.1499938964844,270.3500061035156,269.6131286621094,273.9473571777344,270.3500061035156,292.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441624956205,2.2722547399212093e-08,0.0011441396782174,-0.0584951788187027,0.0,0.0,0.0,-0.0160773079842329,60.0,-17.20350456237793,-0.0,-8.925564287665112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0001075403415597,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712585449219,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,8.364248787984252e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0005371862789615,293.0478820800781,294.1499938964844,270.3500061035156,269.6131286621094,273.90069580078125,270.3500061035156,292.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917275188660824e-08,0.0011458045337349,-0.0590028688311576,0.0,0.0,0.0,-0.016173843294382,60.0,-17.223411560058594,-0.0,-8.951561625281101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0005387749988585,293.0437927246094,294.1499938964844,270.3500061035156,269.6131286621094,273.8085327148437,270.3500061035156,292.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313580399531023e-08,0.0011491928016766,-0.0600359626114368,0.0,0.0,0.0,-0.0163703057914972,60.0,-17.26416778564453,-0.0,-9.0045858769372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0005387749988585,293.0437927246094,294.1499938964844,270.3500061035156,269.6131286621094,273.8085327148437,270.3500061035156,292.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313580399531023e-08,0.0011491928016766,-0.0600359626114368,0.0,0.0,0.0,-0.0163703057914972,60.0,-17.26416778564453,-0.0,-9.0045858769372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0005403900286182,293.0395812988281,294.1499938964844,270.3500061035156,269.6131286621094,273.7180480957031,270.3500061035156,292.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647411791855e-08,0.0011526372982189,-0.0610860362648963,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.305953979492188,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0005403900286182,293.0395812988281,294.1499938964844,270.3500061035156,269.6131286621094,273.7180480957031,270.3500061035156,292.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647411791855e-08,0.0011526372982189,-0.0610860362648963,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.305953979492188,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0005420168163254,293.0353088378906,294.1499938964844,270.3500061035156,269.6131286621094,273.6291198730469,270.3500061035156,292.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34829330444336,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0005420168163254,293.0353088378906,294.1499938964844,270.3500061035156,269.6131286621094,273.6291198730469,270.3500061035156,292.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34829330444336,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0005436409846879,293.0309143066406,294.1499938964844,270.3500061035156,269.6131286621094,273.54168701171875,270.3500061035156,292.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.3907470703125,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0005436409846879,293.0309143066406,294.1499938964844,270.3500061035156,269.6131286621094,273.54168701171875,270.3500061035156,292.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.3907470703125,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0005444468697533,293.0286865234375,294.1499938964844,270.3500061035156,269.6131286621094,273.49859619140625,270.3500061035156,292.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.411853790283203,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0005452462937682,293.02642822265625,294.1499938964844,270.3500061035156,269.6131286621094,273.45587158203125,270.3500061035156,292.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.432804107666016,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.000546817027498,293.0218200683594,294.1499938964844,270.3500061035156,269.6131286621094,273.3714904785156,270.3500061035156,292.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.474002838134766,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.000546817027498,293.0218200683594,294.1499938964844,270.3500061035156,269.6131286621094,273.3714904785156,270.3500061035156,292.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.474002838134766,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0005483351415023,293.01715087890625,294.1499938964844,270.3500061035156,269.6131286621094,273.2886657714844,270.3500061035156,292.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698447814193066e-08,0.0011695822468027,-0.0662487745285034,0.0,0.0,0.0,-0.0175525695085525,60.0,-17.51371192932129,-0.0,-9.326976169177217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0005483351415023,293.01715087890625,294.1499938964844,270.3500061035156,269.6131286621094,273.2886657714844,270.3500061035156,292.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698447814193066e-08,0.0011695822468027,-0.0662487745285034,0.0,0.0,0.0,-0.0175525695085525,60.0,-17.51371192932129,-0.0,-9.326976169177217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001100632289308,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,0.0001159018793259,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0001159018793259,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0005497886450029,293.0123596191406,294.1499938964844,270.3500061035156,269.6131286621094,273.20721435546875,270.3500061035156,292.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.606104132496512e-08,0.0011726821539923,-0.0671927332878112,0.0,0.0,0.0,-0.0177323203533887,60.0,-17.551666259765625,-0.0,-9.37648820809045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001100632289308,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,0.0001159018793259,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0001159018793259,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0005497886450029,293.0123596191406,294.1499938964844,270.3500061035156,269.6131286621094,273.20721435546875,270.3500061035156,292.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.606104132496512e-08,0.0011726821539923,-0.0671927332878112,0.0,0.0,0.0,-0.0177323203533887,60.0,-17.551666259765625,-0.0,-9.37648820809045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001103374379454,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.0001161906402558,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,8.581800648244098e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0001161906402558,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,0.0005511583876796,293.0074768066406,294.1499938964844,270.3500061035156,269.6131286621094,273.12725830078125,270.3500061035156,292.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756299063563,2.6402744879305832e-08,0.0011756035964936,-0.0680821388959884,0.0,0.0,0.0,-0.0179017148911952,60.0,-17.587135314941406,-0.0,-9.423266789099217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001103374379454,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.0001161906402558,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,8.581800648244098e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0001161906402558,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,0.0005511583876796,293.0074768066406,294.1499938964844,270.3500061035156,269.6131286621094,273.12725830078125,270.3500061035156,292.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756299063563,2.6402744879305832e-08,0.0011756035964936,-0.0680821388959884,0.0,0.0,0.0,-0.0179017148911952,60.0,-17.587135314941406,-0.0,-9.423266789099217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001104685943573,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0001163287524832,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,8.592002268414944e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03778076171875,0.0,0.0,0.0001163287524832,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,0.0005518135149031,293.0050048828125,294.1499938964844,270.3500061035156,269.6131286621094,273.0878601074219,270.3500061035156,292.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770273558795,2.6566180366671688e-08,0.0011770008131861,-0.0685074850916862,0.0,0.0,0.0,-0.0179827362298965,60.0,-17.603782653808594,-0.0,-9.44568228078424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0001105942792491,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001164611021522,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,8.6017775174696e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0001164611021522,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0005524413427338,293.00250244140625,294.1499938964844,270.3500061035156,269.6131286621094,273.04888916015625,270.3500061035156,292.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783665977418,2.6722798196487932e-08,0.0011783398222178,-0.0689150467514991,0.0,0.0,0.0,-0.0180603768676519,60.0,-17.619672775268555,-0.0,-9.467187567224757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.000110830333142,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0001167096779681,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,8.620136941317469e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001167096779681,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0005536204553209,292.9974365234375,294.1499938964844,270.3500061035156,269.6131286621094,272.9718933105469,270.3500061035156,292.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808816343545,2.7016948678237892e-08,0.0011808546259999,-0.0696804299950599,0.0,0.0,0.0,-0.0182061977684497,60.0,-17.649335861206055,-0.0,-9.507643028427992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.000110830333142,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0001167096779681,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,8.620136941317469e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001167096779681,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0005536204553209,292.9974365234375,294.1499938964844,270.3500061035156,269.6131286621094,272.9718933105469,270.3500061035156,292.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808816343545,2.7016948678237892e-08,0.0011808546259999,-0.0696804299950599,0.0,0.0,0.0,-0.0182061977684497,60.0,-17.649335861206055,-0.0,-9.507643028427992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0001110462180804,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.0001169370152638,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,8.63692766870372e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001169370152638,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,0.000554698810447,292.9922790527344,294.1499938964844,270.3500061035156,269.6131286621094,272.8964233398437,270.3500061035156,292.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831818846985,2.7285967263424027e-08,0.0011831545270979,-0.0703803077340126,0.0,0.0,0.0,-0.0183395594358444,60.0,-17.67551612854004,-0.0,-9.544717727294485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0001110462180804,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.0001169370152638,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,8.63692766870372e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001169370152638,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,0.000554698810447,292.9922790527344,294.1499938964844,270.3500061035156,269.6131286621094,272.8964233398437,270.3500061035156,292.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831818846985,2.7285967263424027e-08,0.0011831545270979,-0.0703803077340126,0.0,0.0,0.0,-0.0183395594358444,60.0,-17.67551612854004,-0.0,-9.544717727294485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0001112409881898,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.000117142117233,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,8.652076940052211e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.000117142117233,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0005556717514991,292.98699951171875,294.1499938964844,270.3500061035156,269.6131286621094,272.8224182128906,270.3500061035156,292.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852571042254,2.75286762274618e-08,0.0011852296302095,-0.0710116550326347,0.0,0.0,0.0,-0.0184598788619041,60.0,-17.698406219482422,-0.0,-9.5782283437984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0001112409881898,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.000117142117233,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,8.652076940052211e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.000117142117233,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0005556717514991,292.98699951171875,294.1499938964844,270.3500061035156,269.6131286621094,272.8224182128906,270.3500061035156,292.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852571042254,2.75286762274618e-08,0.0011852296302095,-0.0710116550326347,0.0,0.0,0.0,-0.0184598788619041,60.0,-17.698406219482422,-0.0,-9.5782283437984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0001173273049062,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0005565502215176,292.9816589355469,294.1499938964844,270.3500061035156,269.6131286621094,272.7498474121094,270.3500061035156,292.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.774782004166809e-08,0.0011871032183989,-0.07158163189888,0.0,0.0,0.0,-0.018568517640233,60.0,-17.718074798583984,-0.0,-9.608535833649513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
