time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0001173273049062,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0005565502215176,292.9816589355469,294.1499938964844,270.3500061035156,269.6131286621094,272.7498474121094,270.3500061035156,292.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.774782004166809e-08,0.0011871032183989,-0.07158163189888,0.0,0.0,0.0,-0.018568517640233,60.0,-17.718074798583984,-0.0,-9.608535833649513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0005569579079747,292.9789428710937,294.1499938964844,270.3500061035156,269.6131286621094,272.714111328125,270.3500061035156,292.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784952179979428e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.726816177368164,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,8.678175072418526e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.0005573478993028,292.9761962890625,294.1499938964844,270.3500061035156,269.6131286621094,272.6787109375,270.3500061035156,292.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.734935760498047,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.000117649367894,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.000558077939786,292.9706420898437,294.1499938964844,270.3500061035156,269.6131286621094,272.6089782714844,270.3500061035156,292.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128933848847737e-08,0.0011903614504262,-0.0725727155804634,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.7493896484375,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.000117649367894,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.000558077939786,292.9706420898437,294.1499938964844,270.3500061035156,269.6131286621094,272.6089782714844,270.3500061035156,292.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128933848847737e-08,0.0011903614504262,-0.0725727155804634,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.7493896484375,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0005587501800619,292.96502685546875,294.1499938964844,270.3500061035156,269.6131286621094,272.54058837890625,270.3500061035156,292.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.829663614534184e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76179313659668,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0005587501800619,292.96502685546875,294.1499938964844,270.3500061035156,269.6131286621094,272.54058837890625,270.3500061035156,292.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.829663614534184e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76179313659668,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,8.709455141797662e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0005593568785116,292.9593200683594,294.1499938964844,270.3500061035156,269.6131286621094,272.4734802246094,270.3500061035156,292.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447979971701898e-08,0.0011930890614166,-0.0734022259712219,0.0,0.0,0.0,-0.0189156103879213,60.0,-17.77224349975586,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,8.709455141797662e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0005593568785116,292.9593200683594,294.1499938964844,270.3500061035156,269.6131286621094,272.4734802246094,270.3500061035156,292.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447979971701898e-08,0.0011930890614166,-0.0734022259712219,0.0,0.0,0.0,-0.0189156103879213,60.0,-17.77224349975586,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0005598971620202,292.9535217285156,294.1499938964844,270.3500061035156,269.6131286621094,272.4078063964844,270.3500061035156,292.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582773481389268e-08,0.0011942414566874,-0.073752649128437,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.78038787841797,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0005598971620202,292.9535217285156,294.1499938964844,270.3500061035156,269.6131286621094,272.4078063964844,270.3500061035156,292.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582773481389268e-08,0.0011942414566874,-0.073752649128437,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.78038787841797,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,0.0005601409939117,292.9505615234375,294.1499938964844,270.3500061035156,269.6131286621094,272.3754577636719,270.3500061035156,292.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359771592717e-08,0.00119476148393,-0.0739107578992843,0.0,0.0,0.0,-0.0190125852823257,60.0,-17.783668518066406,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99127197265625,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0005603659665212,292.9476318359375,294.1499938964844,270.3500061035156,269.6131286621094,272.34344482421875,270.3500061035156,292.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699714604840665e-08,0.0011952412314713,-0.0740566328167915,0.0,0.0,0.0,-0.0190404038876295,60.0,-17.786361694335938,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001122589819715,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0001182141131721,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,8.731253910809755e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001182141131721,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0005607568891718,292.941650390625,294.1499938964844,270.3500061035156,269.6131286621094,272.2803039550781,270.3500061035156,292.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961037525907,2.879722771353954e-08,0.0011960748815909,-0.0743101015686988,0.0,0.0,0.0,-0.0190887451171875,60.0,-17.790111541748047,-0.0,-9.75432996597192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001122589819715,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0001182141131721,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,8.731253910809755e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001182141131721,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0005607568891718,292.941650390625,294.1499938964844,270.3500061035156,269.6131286621094,272.2803039550781,270.3500061035156,292.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961037525907,2.879722771353954e-08,0.0011960748815909,-0.0743101015686988,0.0,0.0,0.0,-0.0190887451171875,60.0,-17.790111541748047,-0.0,-9.75432996597192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,0.00011828141578,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.00011828141578,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0005610760999843,292.9355773925781,294.1499938964844,270.3500061035156,269.6131286621094,272.218505859375,270.3500061035156,292.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686889607721e-08,0.0011967557948082,-0.0745171085000038,0.0,0.0,0.0,-0.0191282276064157,60.0,-17.791261672973633,-0.0,-9.765439301645529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,0.00011828141578,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.00011828141578,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0005610760999843,292.9355773925781,294.1499938964844,270.3500061035156,269.6131286621094,272.218505859375,270.3500061035156,292.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686889607721e-08,0.0011967557948082,-0.0745171085000038,0.0,0.0,0.0,-0.0191282276064157,60.0,-17.791261672973633,-0.0,-9.765439301645529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,0.0001123903057305,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,0.0001183524000225,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,8.741467900108546e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0001183524000225,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0005614128313027,292.929443359375,294.1499938964844,270.3483581542969,269.612060546875,272.1578674316406,270.349365234375,292.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975028319284,2.896086748194193e-08,0.0011974738445132,-0.0747354254126548,0.0,0.0,0.0,-0.0191698670387268,60.0,-17.791942596435547,-0.0,-9.77716325678557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,0.0001123903057305,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,0.0001183524000225,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,8.741467900108546e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0001183524000225,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0005614128313027,292.929443359375,294.1499938964844,270.3483581542969,269.612060546875,272.1578674316406,270.349365234375,292.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975028319284,2.896086748194193e-08,0.0011974738445132,-0.0747354254126548,0.0,0.0,0.0,-0.0191698670387268,60.0,-17.791942596435547,-0.0,-9.77716325678557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001124775153584,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001184442444355,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,8.748251275392249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0001184442444355,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0005618485156446,292.9232177734375,294.1499938964844,270.3436279296875,269.6089172363281,272.0985107421875,270.346435546875,292.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984319426119,2.9069546769733282e-08,0.0011984028387814,-0.0750178694725036,0.0,0.0,0.0,-0.0192237421870231,60.0,-17.796833038330078,-0.0,-9.792342581249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001124775153584,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001184442444355,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,8.748251275392249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,0.0001184442444355,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0005618485156446,292.9232177734375,294.1499938964844,270.3436279296875,269.6089172363281,272.0985107421875,270.346435546875,292.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984319426119,2.9069546769733282e-08,0.0011984028387814,-0.0750178694725036,0.0,0.0,0.0,-0.0192237421870231,60.0,-17.796833038330078,-0.0,-9.792342581249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,0.000562100787647,292.9200744628906,294.1499938964844,270.34014892578125,269.6065979003906,272.0692443847656,270.3439636230469,292.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132490197980587e-08,0.0011989410268142,-0.0751814469695091,0.0,0.0,0.0,-0.019254945218563,60.0,-17.80120277404785,-0.0,-9.801139100318325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0005623729084618,292.9169311523437,294.1499938964844,270.33599853515625,269.60382080078125,272.04022216796875,270.3408508300781,292.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.920036301645723e-08,0.0011995212407782,-0.0753578320145607,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.806739807128906,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0005629732040688,292.9105224609375,294.1499938964844,270.3257141113281,269.59698486328125,271.98291015625,270.33251953125,292.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350122332516548e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628333508968,60.0,-17.82137107849121,-0.0,-9.831584435460172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0005629732040688,292.9105224609375,294.1499938964844,270.3257141113281,269.59698486328125,271.98291015625,270.33251953125,292.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350122332516548e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628333508968,60.0,-17.82137107849121,-0.0,-9.831584435460172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.000563631998375,292.904052734375,294.1499938964844,270.3129577636719,269.5884704589844,271.92645263671875,270.3217163085937,292.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022359296679,2.9514467314584184e-08,0.0012022063601762,-0.0761740058660507,0.0,0.0,0.0,-0.019444303587079,60.0,-17.840044021606445,-0.0,-9.854606730641537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.000563631998375,292.904052734375,294.1499938964844,270.3129577636719,269.5884704589844,271.92645263671875,270.3217163085937,292.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022359296679,2.9514467314584184e-08,0.0012022063601762,-0.0761740058660507,0.0,0.0,0.0,-0.019444303587079,60.0,-17.840044021606445,-0.0,-9.854606730641537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0005643431213684,292.8974914550781,294.1499938964844,270.2980041503906,269.5785217285156,271.8708801269531,270.308349609375,292.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.969187917756244e-08,0.0012037230189889,-0.0766349360346794,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.86272621154785,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0005643431213684,292.8974914550781,294.1499938964844,270.2980041503906,269.5785217285156,271.8708801269531,270.308349609375,292.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.969187917756244e-08,0.0012037230189889,-0.0766349360346794,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.86272621154785,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001131484750658,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0001191507908515,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,8.800436626188457e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0001191507908515,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0005652000545524,292.8908386230469,294.1499938964844,270.2810363769531,269.56719970703125,271.8160705566406,270.2928161621094,292.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055803090333,2.9905656617756904e-08,0.0012055503902956,-0.0771902725100517,0.0,0.0,0.0,-0.0196382291615009,60.0,-17.889976501464844,-0.0,-9.909514631090133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001131484750658,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0001191507908515,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,8.800436626188457e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0001191507908515,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0005652000545524,292.8908386230469,294.1499938964844,270.2810363769531,269.56719970703125,271.8160705566406,270.2928161621094,292.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055803090333,2.9905656617756904e-08,0.0012055503902956,-0.0771902725100517,0.0,0.0,0.0,-0.0196382291615009,60.0,-17.889976501464844,-0.0,-9.909514631090133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.0001132818433688,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001192912313854,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,8.810809958958998e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424133300781,0.0,0.0,0.0001192912313854,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0005658662412315,292.8874816894531,294.1499938964844,270.2718811035156,269.5610656738281,271.78887939453125,270.28436279296875,292.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070010416209,3.007185611636487e-08,0.0012069710064679,-0.077621966600418,0.0,0.0,0.0,-0.0197206176817417,60.0,-17.908296585083008,-0.0,-9.932888644925697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001194555661641,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,0.0001194555661641,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0005666457582265,292.88409423828125,294.1499938964844,270.2622985839844,269.5546875,271.7618713378906,270.275390625,291.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270414590835,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.93130874633789,-0.0,-9.960272961961893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.000113730537123,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0001197637320728,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001197637320728,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0005681075854226,292.87725830078125,294.1499938964844,270.24200439453125,269.5411071777344,271.7082214355469,270.2562561035156,291.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117818696424,3.0631010616843923e-08,0.0012117512524127,-0.0790740400552749,0.0,0.0,0.0,-0.0199978109449148,60.0,-17.982051849365234,-0.0,-1.001172833525743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.000113730537123,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0001197637320728,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001197637320728,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0005681075854226,292.87725830078125,294.1499938964844,270.24200439453125,269.5411071777344,271.7082214355469,270.2562561035156,291.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117818696424,3.0631010616843923e-08,0.0012117512524127,-0.0790740400552749,0.0,0.0,0.0,-0.0199978109449148,60.0,-17.982051849365234,-0.0,-1.001172833525743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9282531738281,0.0,0.0,0.0001138994630309,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001199416219606,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9282531738281,0.0,0.0,8.85884728631936e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001199416219606,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,0.0005689514218829,292.8703308105469,294.1499938964844,270.2203674316406,269.5266418457031,271.6552124023437,270.2354736328125,291.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135822325944,3.0841530218594926e-08,0.0012135513825342,-0.0796206146478653,0.0,0.0,0.0,-0.0201021749526262,60.0,-18.024370193481445,-0.0,-1.0041492259915685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9282531738281,0.0,0.0,0.0001138994630309,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001199416219606,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9282531738281,0.0,0.0,8.85884728631936e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001199416219606,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,0.0005689514218829,292.8703308105469,294.1499938964844,270.2203674316406,269.5266418457031,271.6552124023437,270.2354736328125,291.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135822325944,3.0841530218594926e-08,0.0012135513825342,-0.0796206146478653,0.0,0.0,0.0,-0.0201021749526262,60.0,-18.024370193481445,-0.0,-1.0041492259915685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001139129381044,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001199558028019,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236145019531,0.0,0.0,8.859895024215803e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001199558028019,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,0.0005690187099389,292.86474609375,294.1499938964844,270.2022705078125,269.5145263671875,271.6132507324219,270.218017578125,291.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137261219322,3.08583096852999e-08,0.0012136952718719,-0.0796641781926155,0.0,0.0,0.0,-0.0201104953885078,60.0,-18.044097900390625,-0.0,-1.004386618319586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0001199443358927,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001199443358927,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.000568964285776,292.86334228515625,294.1499938964844,270.1976318359375,269.51141357421875,271.6028137207031,270.21356201171875,291.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844731213619525e-08,0.0012135792057961,-0.0796289220452308,0.0,0.0,0.0,-0.0201037637889385,60.0,-18.046594619750977,-0.0,-1.0041944875638364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001137941362685,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001198307072627,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,8.850655285641551e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001198307072627,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0005684252828359,292.8562927246094,294.1499938964844,270.17401123046875,269.4955749511719,271.551025390625,270.190673828125,291.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212460687384,3.0710261000876926e-08,0.001212429953739,-0.0792798027396202,0.0,0.0,0.0,-0.0200371034443378,60.0,-18.04911994934082,-0.0,-1.0022927199315745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001137941362685,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001198307072627,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,8.850655285641551e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001198307072627,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0005684252828359,292.8562927246094,294.1499938964844,270.17401123046875,269.4955749511719,271.551025390625,270.190673828125,291.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212460687384,3.0710261000876926e-08,0.001212429953739,-0.0792798027396202,0.0,0.0,0.0,-0.0200371034443378,60.0,-18.04911994934082,-0.0,-1.0022927199315745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
