time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,0.0001136934442911,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001197246747324,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,8.842823444865644e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136962890625,0.0,0.0,0.0001197246747324,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,0.000567922310438,292.85272216796875,294.1499938964844,270.16192626953125,269.4874572753906,271.5253601074219,270.1789245605469,291.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113880366086,3.0584772048314335e-08,0.001211357419379,-0.0789539739489555,0.0,0.0,0.0,-0.0199748948216438,60.0,-18.04320907592773,-0.0,-1.0005197026430325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,0.0001135457860073,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0001195691802422,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,8.831339073367417e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001195691802422,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111022949219,0.0,0.0,0.0005671847029589,292.8491516113281,294.1499938964844,270.1496887207031,269.479248046875,271.4999084472656,270.1670227050781,291.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098150327801,3.0400755690607184e-08,0.0012097846483811,-0.078476145863533,0.0,0.0,0.0,-0.0198836736381053,60.0,-18.03135108947754,-0.0,-9.979224557810085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.000113140362373,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045104980469,0.0,0.0,0.0001191422488773,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,8.799805800663307e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0001191422488773,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,0.0005651595420204,292.84197998046875,294.1499938964844,270.1249694824219,269.4626159667969,271.4495544433594,270.1428527832031,291.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054955586791,2.989551006749025e-08,0.0012054657563567,-0.0771639123558998,0.0,0.0,0.0,-0.0196332093328237,60.0,-17.989572525024414,-0.0,-9.908087861276726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.000113140362373,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045104980469,0.0,0.0,0.0001191422488773,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,8.799805800663307e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0001191422488773,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,0.0005651595420204,292.84197998046875,294.1499938964844,270.1249694824219,269.4626159667969,271.4495544433594,270.1428527832031,291.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054955586791,2.989551006749025e-08,0.0012054657563567,-0.0771639123558998,0.0,0.0,0.0,-0.0196332093328237,60.0,-17.989572525024414,-0.0,-9.908087861276726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0001126793285948,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001186567606055,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,8.763947698753327e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0001186567606055,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,0.000562856614124,292.8347473144531,294.1499938964844,270.1000061035156,269.4458312988281,271.39990234375,270.118408203125,291.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005834141746,2.9320972316782e-08,0.0012005540775135,-0.0756712406873703,0.0,0.0,0.0,-0.0193483922630548,60.0,-17.9321231842041,-0.0,-9.827503788528705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0001126793285948,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001186567606055,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,8.763947698753327e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0001186567606055,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,0.000562856614124,292.8347473144531,294.1499938964844,270.1000061035156,269.4458312988281,271.39990234375,270.118408203125,291.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005834141746,2.9320972316782e-08,0.0012005540775135,-0.0756712406873703,0.0,0.0,0.0,-0.0193483922630548,60.0,-17.9321231842041,-0.0,-9.827503788528705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926696777344,0.0,0.0,0.0001123132969951,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0001182713167509,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926696777344,0.0,0.0,8.735479059396312e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,0.0001182713167509,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.0005610281950794,292.8274841308594,294.1499938964844,270.0750427246094,269.42901611328125,271.3509521484375,270.0938415527344,291.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966828024014,2.886482697306292e-08,0.0011966539314016,-0.0744858011603355,0.0,0.0,0.0,-0.0191222615540027,60.0,-17.87631607055664,-0.0,-9.763758868075457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926696777344,0.0,0.0,0.0001123132969951,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0001182713167509,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926696777344,0.0,0.0,8.735479059396312e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,0.0001182713167509,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.0005610281950794,292.8274841308594,294.1499938964844,270.0750427246094,269.42901611328125,271.3509521484375,270.0938415527344,291.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966828024014,2.886482697306292e-08,0.0011966539314016,-0.0744858011603355,0.0,0.0,0.0,-0.0191222615540027,60.0,-17.87631607055664,-0.0,-9.763758868075457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,0.0001120213491958,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001179638711619,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,8.712771523278207e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,0.0001179638711619,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,0.0005595698021352,292.8201904296875,294.1499938964844,270.05029296875,269.4123229980469,271.3026123046875,270.0692443847656,291.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935720685869,2.85009953415738e-08,0.001193543546833,-0.0735400542616844,0.0,0.0,0.0,-0.0189418997615575,60.0,-17.83443832397461,-0.0,-9.713063064964444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,0.0001120213491958,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001179638711619,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,8.712771523278207e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,0.0001179638711619,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,0.0005595698021352,292.8201904296875,294.1499938964844,270.05029296875,269.4123229980469,271.3026123046875,270.0692443847656,291.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935720685869,2.85009953415738e-08,0.001193543546833,-0.0735400542616844,0.0,0.0,0.0,-0.0189418997615575,60.0,-17.83443832397461,-0.0,-9.713063064964444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,0.0001118793079513,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832702636719,0.0,0.0,0.0001178142993012,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,8.701724436832592e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,0.0001178142993012,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838806152344,0.0,0.0,0.0005588603089563,292.8165283203125,294.1499938964844,270.0380859375,269.404052734375,271.2787475585937,270.0570678710937,291.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920586694031,2.83239920406686e-08,0.0011920302640646,-0.073079876601696,0.0,0.0,0.0,-0.0188541524112224,60.0,-17.815879821777344,-0.0,-9.688447732969509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88043212890625,0.0,0.0,0.0001117394785978,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,0.000117667055747,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88043212890625,0.0,0.0,8.69084833539091e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88043212890625,0.0,0.0,0.000117667055747,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,0.0005581618170253,292.8128356933594,294.1499938964844,270.0260009765625,269.3959045410156,271.2549743652344,270.0449523925781,291.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905686696991,2.8149736763793963e-08,0.0011905404971912,-0.0726267993450164,0.0,0.0,0.0,-0.0187677666544914,60.0,-17.797771453857422,-0.0,-9.664244515761312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001173822965938,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87457275390625,0.0,0.0,0.0005568110500462,292.805419921875,294.1499938964844,270.0023803710937,269.3799133300781,271.2079162597656,270.0210876464844,291.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812751213218693e-08,0.0011876595672219,-0.0717504993081092,0.0,0.0,0.0,-0.0186007134616374,60.0,-17.76277732849121,-0.0,-9.617524909799613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001173822965938,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87457275390625,0.0,0.0,0.0005568110500462,292.805419921875,294.1499938964844,270.0023803710937,269.3799133300781,271.2079162597656,270.0210876464844,291.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812751213218693e-08,0.0011876595672219,-0.0717504993081092,0.0,0.0,0.0,-0.0186007134616374,60.0,-17.76277732849121,-0.0,-9.617524909799613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0001112128738895,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86773681640625,0.0,0.0,0.0001171125113614,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,8.649890514789149e-05,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0001171125113614,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.000555531354621,292.7979736328125,294.1499938964844,269.9796447753906,269.3645324707031,271.1615295410156,269.9980163574219,291.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849576840177,2.749349548025749e-08,0.0011849302100017,-0.0709201395511627,0.0,0.0,0.0,-0.0184424463659524,60.0,-17.72930145263672,-0.0,-9.57336681040033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0001112128738895,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86773681640625,0.0,0.0,0.0001171125113614,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,8.649890514789149e-05,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0001171125113614,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.000555531354621,292.7979736328125,294.1499938964844,269.9796447753906,269.3645324707031,271.1615295410156,269.9980163574219,291.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849576840177,2.749349548025749e-08,0.0011849302100017,-0.0709201395511627,0.0,0.0,0.0,-0.0184424463659524,60.0,-17.72930145263672,-0.0,-9.57336681040033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616943359375,0.0,0.0,0.0001168580565718,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0005543243023566,292.7904663085937,294.1499938964844,269.9580078125,269.349853515625,271.1156616210937,269.9757080078125,291.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823830427601,2.7192372797912867e-08,0.0011823558015748,-0.0701368227601051,0.0,0.0,0.0,-0.0182931683957576,60.0,-17.697107315063477,-0.0,-9.5318107184994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616943359375,0.0,0.0,0.0001168580565718,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0005543243023566,292.7904663085937,294.1499938964844,269.9580078125,269.349853515625,271.1156616210937,269.9757080078125,291.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823830427601,2.7192372797912867e-08,0.0011823558015748,-0.0701368227601051,0.0,0.0,0.0,-0.0182931683957576,60.0,-17.697107315063477,-0.0,-9.5318107184994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551025390625,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,0.000553221150767,292.78289794921875,294.1499938964844,269.9377136230469,269.3360900878906,271.07049560546875,269.9547119140625,291.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917160056427747e-08,0.0011800029315054,-0.0694207921624183,0.0,0.0,0.0,-0.0181567370891571,60.0,-17.666975021362305,-0.0,-9.493908947888485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551025390625,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,0.000553221150767,292.78289794921875,294.1499938964844,269.9377136230469,269.3360900878906,271.07049560546875,269.9547119140625,291.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917160056427747e-08,0.0011800029315054,-0.0694207921624183,0.0,0.0,0.0,-0.0181567370891571,60.0,-17.666975021362305,-0.0,-9.493908947888485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,8.605842594988644e-05,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8521423339844,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524475097656,0.0,0.0,0.0005527024040929,292.77911376953125,294.1499938964844,269.9281311035156,269.32958984375,271.0481262207031,269.9446105957031,291.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775601339112e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.652507781982422,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,0.0001164145141956,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,8.598336717113853e-05,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84893798828125,0.0,0.0,0.0001164145141956,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492431640625,0.0,0.0,0.0005522203282453,292.7752990722656,294.1499938964844,269.9189758300781,269.3233642578125,271.02593994140625,269.9349365234375,291.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667489549936363e-08,0.0011778683401644,-0.0687711238861084,0.0,0.0,0.0,-0.0180329661816358,60.0,-17.63869857788086,-0.0,-9.459589733751272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001103761460399,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,0.0001162313928944,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,8.584811439504847e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001162313928944,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,0.0005513516953215,292.76763916015625,294.1499938964844,269.9020080566406,269.31182861328125,270.98193359375,269.9166259765625,291.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450786450027408e-08,0.0011760155903175,-0.0682071670889854,0.0,0.0,0.0,-0.0179255381226539,60.0,-17.612815856933594,-0.0,-9.429852809716976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001103761460399,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,0.0001162313928944,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,8.584811439504847e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001162313928944,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,0.0005513516953215,292.76763916015625,294.1499938964844,269.9020080566406,269.31182861328125,270.98193359375,269.9166259765625,291.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450786450027408e-08,0.0011760155903175,-0.0682071670889854,0.0,0.0,0.0,-0.0179255381226539,60.0,-17.612815856933594,-0.0,-9.429852809716976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,0.0001102329915738,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001160806496045,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,8.573677041567862e-05,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,0.0001160806496045,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362731933594,0.0,0.0,0.0005506366142071,292.75994873046875,294.1499938964844,269.88702392578125,269.3016662597656,270.9385986328125,269.90020751953125,291.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745166266337,2.627239581443064e-08,0.0011744904331862,-0.0677428767085075,0.0,0.0,0.0,-0.0178371034562587,60.0,-17.589935302734375,-0.0,-9.405408007978624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,0.0001102329915738,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001160806496045,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,8.573677041567862e-05,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359680175781,0.0,0.0,0.0001160806496045,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362731933594,0.0,0.0,0.0005506366142071,292.75994873046875,294.1499938964844,269.88702392578125,269.3016662597656,270.9385986328125,269.90020751953125,291.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745166266337,2.627239581443064e-08,0.0011744904331862,-0.0677428767085075,0.0,0.0,0.0,-0.0178371034562587,60.0,-17.589935302734375,-0.0,-9.405408007978624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,0.0001101204470614,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001159621315309,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,8.564923336962238e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,0.0001159621315309,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297119140625,0.0,0.0,0.000550074444618,292.752197265625,294.1499938964844,269.8742980957031,269.29296875,270.89599609375,269.8858642578125,291.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733173159882,2.613214356017579e-08,0.0011732912389561,-0.0673778131604194,0.0,0.0,0.0,-0.0177675746381282,60.0,-17.570423126220703,-0.0,-9.386211985429328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,0.0001101204470614,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001159621315309,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,8.564923336962238e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,0.0001159621315309,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297119140625,0.0,0.0,0.000550074444618,292.752197265625,294.1499938964844,269.8742980957031,269.29296875,270.89599609375,269.8858642578125,291.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733173159882,2.613214356017579e-08,0.0011732912389561,-0.0673778131604194,0.0,0.0,0.0,-0.0177675746381282,60.0,-17.570423126220703,-0.0,-9.386211985429328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,0.000110044820758,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,0.0001158824961748,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,8.559042180422693e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,0.0001158824961748,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231201171875,0.0,0.0,0.0005496966768987,292.744384765625,294.1499938964844,269.864013671875,269.2859802246094,270.8540344238281,269.87359619140625,291.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725114891305,2.6037907829845608e-08,0.0011724854120984,-0.0671325102448463,0.0,0.0,0.0,-0.0177208576351404,60.0,-17.554241180419922,-0.0,-9.373324871830849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,0.000110044820758,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,0.0001158824961748,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,8.559042180422693e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,0.0001158824961748,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231201171875,0.0,0.0,0.0005496966768987,292.744384765625,294.1499938964844,269.864013671875,269.2859802246094,270.8540344238281,269.87359619140625,291.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725114891305,2.6037907829845608e-08,0.0011724854120984,-0.0671325102448463,0.0,0.0,0.0,-0.0177208576351404,60.0,-17.554241180419922,-0.0,-9.373324871830849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,0.0001100205045077,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.00011585689208,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,8.557150431443006e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,0.00011585689208,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197631835937,0.0,0.0,0.0005495751975104,292.7404479980469,294.1499938964844,269.8598327636719,269.2831420898437,270.83331298828125,269.86846923828125,291.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722523486241,2.6007604958522282e-08,0.001172226271592,-0.0670536234974861,0.0,0.0,0.0,-0.0177058354020118,60.0,-17.547683715820312,-0.0,-9.3691831182241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,0.0005495032528415,292.73651123046875,294.1499938964844,269.8563842773437,269.28076171875,270.81280517578125,269.8639831542969,291.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.598965842537381e-08,0.0011720728361979,-0.0670069083571434,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.54207420349121,-0.0,-9.366730324700256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,0.0001100057197618,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,0.0001158413215307,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,8.556000102544203e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,0.0001158413215307,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,0.0005495013319887,292.72857666015625,294.1499938964844,269.85162353515625,269.27752685546875,270.7723388671875,269.8568725585937,291.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172094605863,2.59891752563135e-08,0.0011720686452463,-0.0670056492090225,0.0,0.0,0.0,-0.0176966972649097,60.0,-17.533550262451172,-0.0,-9.366664244225833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,0.0001100057197618,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,0.0001158413215307,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,8.556000102544203e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,0.0001158413215307,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,0.0005495013319887,292.72857666015625,294.1499938964844,269.85162353515625,269.27752685546875,270.7723388671875,269.8568725585937,291.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172094605863,2.59891752563135e-08,0.0011720686452463,-0.0670056492090225,0.0,0.0,0.0,-0.0176966972649097,60.0,-17.533550262451172,-0.0,-9.366664244225833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.0001100456574931,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001158833765657,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025817871094,0.0,0.0,8.55910693644546e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.0001158833765657,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0005497008678503,292.7205810546875,294.1499938964844,269.8500061035156,269.27642822265625,270.73260498046875,269.8526611328125,291.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172519987449,2.603894344588297e-08,0.0011724939104169,-0.0671352073550224,0.0,0.0,0.0,-0.0177213698625564,60.0,-17.528827667236328,-0.0,-9.373466269835262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.0001100456574931,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001158833765657,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025817871094,0.0,0.0,8.55910693644546e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.0001158833765657,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0005497008678503,292.7205810546875,294.1499938964844,269.8500061035156,269.27642822265625,270.73260498046875,269.8526611328125,291.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172519987449,2.603894344588297e-08,0.0011724939104169,-0.0671352073550224,0.0,0.0,0.0,-0.0177213698625564,60.0,-17.528827667236328,-0.0,-9.373466269835262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001101019588531,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955627441406,0.0,0.0,0.0001159426683443,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,8.563485607737675e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001159426683443,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,0.0005499820690602,292.7125244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.6936950683594,269.8509826660156,291.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731198756024,2.610909710654141e-08,0.001173093682155,-0.067317821085453,0.0,0.0,0.0,-0.0177561473101377,60.0,-17.52686309814453,-0.0,-9.38305930731076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001101019588531,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955627441406,0.0,0.0,0.0001159426683443,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,8.563485607737675e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001159426683443,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,0.0005499820690602,292.7125244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.6936950683594,269.8509826660156,291.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731198756024,2.610909710654141e-08,0.001173093682155,-0.067317821085453,0.0,0.0,0.0,-0.0177561473101377,60.0,-17.52686309814453,-0.0,-9.38305930731076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,0.000110155029688,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78863525390625,0.0,0.0,0.0001159985476988,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,8.567613258492202e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,0.0001159985476988,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78912353515625,0.0,0.0,0.0005502472049556,292.70440673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6556091308594,269.8503723144531,291.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736853048205,2.6175227318958605e-08,0.0011736591113731,-0.0674899592995643,0.0,0.0,0.0,-0.0177889298647642,60.0,-17.52522087097168,-0.0,-9.392106647965193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,0.000110155029688,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78863525390625,0.0,0.0,0.0001159985476988,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,8.567613258492202e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,0.0001159985476988,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78912353515625,0.0,0.0,0.0005502472049556,292.70440673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6556091308594,269.8503723144531,291.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736853048205,2.6175227318958605e-08,0.0011736591113731,-0.0674899592995643,0.0,0.0,0.0,-0.0177889298647642,60.0,-17.52522087097168,-0.0,-9.392106647965193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78533935546875,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78515625,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78533935546875,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853698730469,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0005503740394487,292.7003173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6368408203125,269.8502197265625,291.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.524293899536133,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
