time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818603515625,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818603515625,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818603515625,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.000550496566575,292.6962280273437,294.1499938964844,269.8500061035156,269.27642822265625,270.6182861328125,269.8501281738281,291.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.523252487182617,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0005507310270331,292.68798828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5817565917969,269.8500671386719,291.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52082633972168,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0005507310270331,292.68798828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5817565917969,269.8500671386719,291.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52082633972168,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0005509538459591,292.6796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5458984375,269.8500061035156,291.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518014907836914,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0005509538459591,292.6796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5458984375,269.8500061035156,291.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518014907836914,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,0.0005511667113751,292.6713562011719,294.1499938964844,269.8500061035156,269.27642822265625,270.5107727050781,269.8500061035156,291.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.514829635620117,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,0.0005511667113751,292.6713562011719,294.1499938964844,269.8500061035156,269.27642822265625,270.5107727050781,269.8500061035156,291.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.514829635620117,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0005513711366802,292.6629333496094,294.1499938964844,269.8500061035156,269.27642822265625,270.47637939453125,269.8500061035156,291.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511322021484375,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0005513711366802,292.6629333496094,294.1499938964844,269.8500061035156,269.27642822265625,270.47637939453125,269.8500061035156,291.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511322021484375,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7495422363281,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75,0.0,0.0,0.0005514758522622,292.65869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4594421386719,269.8500061035156,291.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.648173413888345e-08,0.0011762795038521,-0.0682877153158187,0.0,0.0,0.0,-0.0179408770054578,60.0,-17.509571075439453,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74591064453125,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,0.0005516342935152,292.6544494628906,294.1499938964844,269.8500061035156,269.27642822265625,270.4427185058594,269.8500061035156,291.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.0011766172247007,-0.0683905556797981,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.50855255126953,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,0.000552165263798,292.6459045410156,294.1499938964844,269.8500061035156,269.27642822265625,270.40972900390625,269.8500061035156,291.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.018026128411293,60.0,-17.511518478393555,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,0.000552165263798,292.6459045410156,294.1499938964844,269.8500061035156,269.27642822265625,270.40972900390625,269.8500061035156,291.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.018026128411293,60.0,-17.511518478393555,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311706542969,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,0.0005528036272153,292.6373291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.3773193359375,269.8500061035156,291.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.519380569458008,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311706542969,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,0.0005528036272153,292.6373291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.3773193359375,269.8500061035156,291.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.519380569458008,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72369384765625,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,0.0005533583462238,292.628662109375,294.1499938964844,269.8500061035156,269.27642822265625,270.3456115722656,269.8500061035156,291.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951340714731493e-08,0.0011802940862253,-0.0695097222924232,0.0,0.0,0.0,-0.0181736759841442,60.0,-17.527624130249023,-0.0,-9.498612030256481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72369384765625,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,0.0005533583462238,292.628662109375,294.1499938964844,269.8500061035156,269.27642822265625,270.3456115722656,269.8500061035156,291.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951340714731493e-08,0.0011802940862253,-0.0695097222924232,0.0,0.0,0.0,-0.0181736759841442,60.0,-17.527624130249023,-0.0,-9.498612030256481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165832519531,0.0,0.0,0.0005536976386792,292.61993408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.31451416015625,269.8500061035156,291.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.531431198120117,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165832519531,0.0,0.0,0.0005536976386792,292.61993408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.31451416015625,269.8500061035156,291.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.531431198120117,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125549316406,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125549316406,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125549316406,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,0.0005537700490094,292.61553955078125,294.1499938964844,269.8500061035156,269.27642822265625,270.2991943359375,269.8500061035156,291.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404433811509e-08,0.0011811724398285,-0.0697769373655319,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.530941009521484,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087707519531,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086181640625,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087707519531,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087707519531,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,0.0005537635879591,292.61114501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.2840270996094,269.8500061035156,291.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052436735175443e-08,0.0011811588192358,-0.069772757589817,0.0,0.0,0.0,-0.0182237941771745,60.0,-17.52808952331543,-0.0,-9.512529430821814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.000110814544314,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.000116693052405,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,8.618908759672195e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.000116693052405,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0005535415839403,292.6023254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.254150390625,269.8500061035156,291.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.6997051705279773e-08,0.0011806854745373,-0.0696286559104919,0.0,0.0,0.0,-0.0181963387876749,60.0,-17.51614761352539,-0.0,-9.504903886181637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.000110814544314,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.000116693052405,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,8.618908759672195e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.000116693052405,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0005535415839403,292.6023254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.254150390625,269.8500061035156,291.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.6997051705279773e-08,0.0011806854745373,-0.0696286559104919,0.0,0.0,0.0,-0.0181963387876749,60.0,-17.51614761352539,-0.0,-9.504903886181637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0001107266798499,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,0.000116600531328,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,8.612075180280954e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.000116600531328,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,0.000553102698177,292.5934753417969,294.1499938964844,269.8500061035156,269.27642822265625,270.2249450683594,269.8500061035156,291.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797763872891,2.6887560622412824e-08,0.0011797494953498,-0.0693437680602073,0.0,0.0,0.0,-0.0181420613080263,60.0,-17.49581527709961,-0.0,-9.489836827469844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0001107266798499,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,0.000116600531328,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,8.612075180280954e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.000116600531328,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,0.000553102698177,292.5934753417969,294.1499938964844,269.8500061035156,269.27642822265625,270.2249450683594,269.8500061035156,291.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797763872891,2.6887560622412824e-08,0.0011797494953498,-0.0693437680602073,0.0,0.0,0.0,-0.0181420613080263,60.0,-17.49581527709961,-0.0,-9.489836827469844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0001106120034819,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855773925781,0.0,0.0,0.0001164797722594,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,8.603156311437488e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0001164797722594,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859741210937,0.0,0.0,0.000552529876586,292.5845642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.1963806152344,269.8500061035156,291.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785546084865,2.674465449103992e-08,0.0011785278329625,-0.068971924483776,0.0,0.0,0.0,-0.0180712174624204,60.0,-17.470169067382812,-0.0,-9.470190320826077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0001106120034819,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855773925781,0.0,0.0,0.0001164797722594,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,8.603156311437488e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0001164797722594,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859741210937,0.0,0.0,0.000552529876586,292.5845642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.1963806152344,269.8500061035156,291.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785546084865,2.674465449103992e-08,0.0011785278329625,-0.068971924483776,0.0,0.0,0.0,-0.0180712174624204,60.0,-17.470169067382812,-0.0,-9.470190320826077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0001104551120079,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0001163145498139,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,8.590953075326979e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001163145498139,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781921386719,0.0,0.0,0.0005517461686395,292.5755920410156,294.1499938964844,269.8500061035156,269.27642822265625,270.1684265136719,269.8500061035156,291.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768830008804,2.654914155186816e-08,0.0011768564581871,-0.0684631392359733,0.0,0.0,0.0,-0.0179742965847253,60.0,-17.438947677612305,-0.0,-9.443343884640856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0001104551120079,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0001163145498139,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,8.590953075326979e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001163145498139,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781921386719,0.0,0.0,0.0005517461686395,292.5755920410156,294.1499938964844,269.8500061035156,269.27642822265625,270.1684265136719,269.8500061035156,291.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768830008804,2.654914155186816e-08,0.0011768564581871,-0.0684631392359733,0.0,0.0,0.0,-0.0179742965847253,60.0,-17.438947677612305,-0.0,-9.443343884640856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0001103568647522,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739196777344,0.0,0.0,0.0001162110929726,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,8.583311864640564e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0001162110929726,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742858886719,0.0,0.0,0.0005512553616426,292.57110595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.1546936035156,269.8500061035156,291.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758363107219,2.6426704380355666e-08,0.0011758098844438,-0.0681444928050041,0.0,0.0,0.0,-0.0179136004298925,60.0,-17.42066764831543,-0.0,-9.4265509176239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,0.0001102403111872,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700134277344,0.0,0.0,0.0001160883548436,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,8.574246749049053e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,0.0001160883548436,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.0005506731686182,292.5666198730469,294.1499938964844,269.8500061035156,269.27642822265625,270.1411437988281,269.8500061035156,291.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174594508484,2.6281467668809452e-08,0.0011745683150365,-0.0677664801478385,0.0,0.0,0.0,-0.0178416017442941,60.0,-17.399730682373047,-0.0,-9.406650747223466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,0.0001099692599382,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66217041015625,0.0,0.0,0.0001158029263024,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,8.553164661861956e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,0.0001158029263024,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0005493192584253,292.5576171875,294.1499938964844,269.8500061035156,269.27642822265625,270.11444091796875,269.8500061035156,291.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717067100107,2.5943698744868016e-08,0.0011716807493939,-0.066887266933918,0.0,0.0,0.0,-0.017674159258604,60.0,-17.35190200805664,-0.0,-9.360450548001609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,0.0001099692599382,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66217041015625,0.0,0.0,0.0001158029263024,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,8.553164661861956e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,0.0001158029263024,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0005493192584253,292.5576171875,294.1499938964844,269.8500061035156,269.27642822265625,270.11444091796875,269.8500061035156,291.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717067100107,2.5943698744868016e-08,0.0011716807493939,-0.066887266933918,0.0,0.0,0.0,-0.017674159258604,60.0,-17.35190200805664,-0.0,-9.360450548001609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,0.000109653607069,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543273925781,0.0,0.0,0.0001154705314547,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,8.528614125680178e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,0.0001154705314547,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546936035156,0.0,0.0,0.0005477424710988,292.548583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.08837890625,269.8500061035156,291.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683435877785,2.5550349391778585e-08,0.0011683179764077,-0.0658631771802902,0.0,0.0,0.0,-0.0174791626632213,60.0,-17.296072006225586,-0.0,-9.306791071139744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,0.000109653607069,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543273925781,0.0,0.0,0.0001154705314547,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,8.528614125680178e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,0.0001154705314547,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546936035156,0.0,0.0,0.0005477424710988,292.548583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.08837890625,269.8500061035156,291.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683435877785,2.5550349391778585e-08,0.0011683179764077,-0.0658631771802902,0.0,0.0,0.0,-0.0174791626632213,60.0,-17.296072006225586,-0.0,-9.306791071139744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,0.0001151165051851,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64654541015625,0.0,0.0,8.502465789206326e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0001151165051851,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0005460631218738,292.5395202636719,294.1499938964844,269.8500061035156,269.27642822265625,270.0628662109375,269.8500061035156,291.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131416947488106e-08,0.0011647364590317,-0.0647722631692886,0.0,0.0,0.0,-0.0172714833170175,60.0,-17.235248565673828,-0.0,-9.249810517530933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,0.0001151165051851,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64654541015625,0.0,0.0,8.502465789206326e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0001151165051851,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0005460631218738,292.5395202636719,294.1499938964844,269.8500061035156,269.27642822265625,270.0628662109375,269.8500061035156,291.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131416947488106e-08,0.0011647364590317,-0.0647722631692886,0.0,0.0,0.0,-0.0172714833170175,60.0,-17.235248565673828,-0.0,-9.249810517530933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001090006990125,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,0.00011478298984,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,8.477832307107747e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.00011478298984,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63885498046875,0.0,0.0,0.0005444810958579,292.53045654296875,294.1499938964844,269.8500061035156,269.27642822265625,270.0379638671875,269.8500061035156,291.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613868409767,2.4736747761267e-08,0.0011613620445132,-0.0637443140149116,0.0,0.0,0.0,-0.0170758292078971,60.0,-17.173791885375977,-0.0,-9.196290307045277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001090006990125,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,0.00011478298984,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,8.477832307107747e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.00011478298984,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63885498046875,0.0,0.0,0.0005444810958579,292.53045654296875,294.1499938964844,269.8500061035156,269.27642822265625,270.0379638671875,269.8500061035156,291.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613868409767,2.4736747761267e-08,0.0011613620445132,-0.0637443140149116,0.0,0.0,0.0,-0.0170758292078971,60.0,-17.173791885375977,-0.0,-9.196290307045277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001088655917556,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,0.0001146407157648,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,8.467324369121343e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001146407157648,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,0.0005438061780296,292.5259094238281,294.1499938964844,269.8500061035156,269.27642822265625,270.0257263183594,269.8500061035156,291.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.456838643638548e-08,0.0011599225690588,-0.0633057504892349,0.0,0.0,0.0,-0.0169923678040504,60.0,-17.145286560058594,-0.0,-9.173506754223126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001087428245227,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63055419921875,0.0,0.0,0.0001145114292739,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001145114292739,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63092041015625,0.0,0.0,0.0005431929021142,292.5213623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.013671875,269.8500061035156,291.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.441539770359213e-08,0.0011586145265027,-0.062907189130783,0.0,0.0,0.0,-0.016916524618864,60.0,-17.118989944458008,-0.0,-9.1528278289843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
