time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.811279296875,297.1499938964844,293.1499938964844,0.0010198394302278,-89.93132781982422,288.3978576660156,0.510240375995636,0.050000000745058,0.0461805537343025,291.56756591796875,297.1499938964844,293.1499938964844,0.0010702185099944,-99.38021087646484,288.45477294921875,0.510240375995636,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.0011201011948287,-76.82312774658203,288.5578918457031,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011782333021983,-109.41043853759766,288.6435546875,0.510240375995636,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.00071802129969,-316.2787780761719,287.9750061035156,0.510240375995636,0.050000000745058,0.2306814342737198,286.92901611328125,291.1499938964844,269.8700866699219,269.30401611328125,281.8182067871094,292.2679443359375,286.6943359375,1.0,0.1693396419286728,0.9976192712783812,0.9976192712783812,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62294387817383,60.0,-1436.0595703125,-994.5484619140624,34.912925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,3482.505126953125,18000.0,0.0,0.0,0.0054703783243894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0433338433504104,0.0433346889913082,-8.453361033389228e-07,0.0,5.55173846805701e-06,0.0,0.0,0.3637268245220184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.811279296875,297.1499938964844,293.1499938964844,0.0010198394302278,-89.93132781982422,288.3978576660156,0.510240375995636,0.050000000745058,0.0461805537343025,291.56756591796875,297.1499938964844,293.1499938964844,0.0010702185099944,-99.38021087646484,288.45477294921875,0.510240375995636,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.0011201011948287,-76.82312774658203,288.5578918457031,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011782333021983,-109.41043853759766,288.6435546875,0.510240375995636,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.00071802129969,-316.2787780761719,287.9750061035156,0.510240375995636,0.050000000745058,0.2306814342737198,286.92901611328125,291.1499938964844,269.8700866699219,269.30401611328125,281.8182067871094,292.2679443359375,286.6943359375,1.0,0.1693396419286728,0.9976192712783812,0.9976192712783812,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62294387817383,60.0,-1436.0595703125,-994.5484619140624,34.912925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,3482.505126953125,18000.0,0.0,0.0,0.0054703783243894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0433338433504104,0.0433346889913082,-8.453361033389228e-07,0.0,5.55173846805701e-06,0.0,0.0,0.3637268245220184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80548095703125,297.1499938964844,293.1499938964844,0.0016418012091889,-145.1419219970703,289.12322998046875,0.4959814548492431,0.050000000745058,0.0463845059275627,291.56915283203125,297.1499938964844,293.1499938964844,0.0017740393523126,-165.1511688232422,289.31109619140625,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017337033059448,-119.2068862915039,289.2696838378906,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114793347194,-168.6361846923828,289.38739013671875,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011711765546351,-517.1890869140625,288.4205017089844,0.4959814548492431,0.050000000745058,0.2317002117633819,286.6898193359375,291.1499938964844,269.8807373046875,269.318603515625,281.8180847167969,292.2584228515625,286.80535888671875,1.0,0.1795077472925186,0.996032178401947,0.996032178401947,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997481822967,0.0828791484236717,0.0,0.0,1.0,39.07575607299805,60.0,153.35458374023438,-2550.156005859375,39.71092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07586669921875,292.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,9124.9228515625,19080.0,0.0,0.0,0.0866400152444839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701316356658936,0.9701394438743592,-7.778754479659256e-06,0.0,8.792860171524808e-05,0.0,0.0,101.58626556396484,0.0,0.0,0.0,0.5614526867866516,4.0,0.0,1.0
281400,291.80548095703125,297.1499938964844,293.1499938964844,0.0016418012091889,-145.1419219970703,289.12322998046875,0.4959814548492431,0.050000000745058,0.0463845059275627,291.56915283203125,297.1499938964844,293.1499938964844,0.0017740393523126,-165.1511688232422,289.31109619140625,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017337033059448,-119.2068862915039,289.2696838378906,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114793347194,-168.6361846923828,289.38739013671875,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011711765546351,-517.1890869140625,288.4205017089844,0.4959814548492431,0.050000000745058,0.2317002117633819,286.6898193359375,291.1499938964844,269.8807373046875,269.318603515625,281.8180847167969,292.2584228515625,286.80535888671875,1.0,0.1795077472925186,0.996032178401947,0.996032178401947,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997481822967,0.0828791484236717,0.0,0.0,1.0,39.07575607299805,60.0,153.35458374023438,-2550.156005859375,39.71092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07586669921875,292.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,9124.9228515625,19080.0,0.0,0.0,0.0866400152444839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701316356658936,0.9701394438743592,-7.778754479659256e-06,0.0,8.792860171524808e-05,0.0,0.0,101.58626556396484,0.0,0.0,0.0,0.5614526867866516,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139837335795,-185.0035858154297,290.1831970214844,0.4862402081489563,0.050000000745058,0.0465533845126628,291.5781555175781,297.1499938964844,293.1499938964844,0.0023279124870896,-214.51168823242188,290.4947814941406,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022030214313417,-149.9474334716797,290.3218688964844,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007653653621,-212.0137176513672,290.4685363769531,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2599182128906,297.1499938964844,293.1499938964844,0.001498116645962,-654.9421997070312,289.2620849609375,0.4862402081489563,0.050000000745058,0.232543796300888,287.02703857421875,291.1499938964844,269.8932800292969,269.3358459472656,281.82177734375,292.2591857910156,287.0920715332031,1.0,0.1874753981828689,0.9964262247085572,0.9964262247085572,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.59049606323242,48.0,442.1711120605469,-2927.48095703125,43.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1752014160156,293.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16032.2900390625,19080.0,0.0,0.0,0.1541109681129455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287835717201233,1.2878494262695312,-1.3697047506866513e-05,0.0,0.0001564030389999,0.0,0.0,237.48538208007807,0.0,0.0,0.0,0.7081925868988037,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139837335795,-185.0035858154297,290.1831970214844,0.4862402081489563,0.050000000745058,0.0465533845126628,291.5781555175781,297.1499938964844,293.1499938964844,0.0023279124870896,-214.51168823242188,290.4947814941406,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022030214313417,-149.9474334716797,290.3218688964844,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007653653621,-212.0137176513672,290.4685363769531,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2599182128906,297.1499938964844,293.1499938964844,0.001498116645962,-654.9421997070312,289.2620849609375,0.4862402081489563,0.050000000745058,0.232543796300888,287.02703857421875,291.1499938964844,269.8932800292969,269.3358459472656,281.82177734375,292.2591857910156,287.0920715332031,1.0,0.1874753981828689,0.9964262247085572,0.9964262247085572,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.59049606323242,48.0,442.1711120605469,-2927.48095703125,43.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1752014160156,293.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16032.2900390625,19080.0,0.0,0.0,0.1541109681129455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287835717201233,1.2878494262695312,-1.3697047506866513e-05,0.0,0.0001564030389999,0.0,0.0,237.48538208007807,0.0,0.0,0.0,0.7081925868988037,4.0,0.0,1.0
281580,291.82623291015625,297.1499938964844,293.1499938964844,0.0025303505826741,-218.92721557617188,291.1211242675781,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5912780761719,297.1499938964844,293.1499938964844,0.00282520102337,-257.2734680175781,291.5519104003906,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026188972406089,-176.2146453857422,291.2566223144531,0.4839412569999695,0.050000000745058,0.0362410694360733,291.78765869140625,297.1499938964844,293.1499938964844,0.0027364939451217,-249.2431640625,291.4314880371094,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017835791222751,-771.0951538085938,290.0067443847656,0.4839412569999695,0.050000000745058,0.232754960656166,287.35357666015625,291.1499938964844,269.9075927734375,269.35546875,281.8298645019531,292.26690673828125,287.460693359375,1.0,0.1889257431030273,0.996820330619812,0.996820330619812,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71967315673828,36.0,667.295166015625,-3470.166748046875,44.72046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18896484375,295.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.220703125,19080.0,0.0,0.0,0.2060886323451995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724513053894043,1.3724669218063354,-1.555606104375329e-05,0.0,0.0002091537608066,0.0,0.0,287.4396057128906,0.0,0.0,0.0,0.750670313835144,4.0,0.0,1.0
281640,291.82623291015625,297.1499938964844,293.1499938964844,0.0025303505826741,-218.92721557617188,291.1211242675781,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5912780761719,297.1499938964844,293.1499938964844,0.00282520102337,-257.2734680175781,291.5519104003906,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026188972406089,-176.2146453857422,291.2566223144531,0.4839412569999695,0.050000000745058,0.0362410694360733,291.78765869140625,297.1499938964844,293.1499938964844,0.0027364939451217,-249.2431640625,291.4314880371094,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017835791222751,-771.0951538085938,290.0067443847656,0.4839412569999695,0.050000000745058,0.232754960656166,287.35357666015625,291.1499938964844,269.9075927734375,269.35546875,281.8298645019531,292.26690673828125,287.460693359375,1.0,0.1889257431030273,0.996820330619812,0.996820330619812,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71967315673828,36.0,667.295166015625,-3470.166748046875,44.72046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18896484375,295.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.220703125,19080.0,0.0,0.0,0.2060886323451995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724513053894043,1.3724669218063354,-1.555606104375329e-05,0.0,0.0002091537608066,0.0,0.0,287.4396057128906,0.0,0.0,0.0,0.750670313835144,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124802581965,-232.7282257080078,291.6100769042969,0.4851525723934173,0.050000000745058,0.0465733185410499,291.5989685058594,297.1499938964844,293.1499938964844,0.0030475468374788,-275.100830078125,292.0972900390625,0.4851525723934173,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014499694108,-186.91392517089844,291.7447204589844,0.4851525723934173,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288206715136,-264.4855041503906,291.93267822265625,0.4851525723934173,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019063667859882,-817.52294921875,290.4123229980469,0.4851525723934173,0.050000000745058,0.2326433658599853,287.58966064453125,291.1499938964844,269.91534423828125,269.3661499023437,281.8354187011719,292.2727355957031,287.7231750488281,1.0,0.1877358257770538,0.9970173835754396,0.9970173835754396,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.12147521972656,36.0,794.3834228515625,-3793.02294921875,44.18747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4270324707031,296.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18619.322265625,20160.0,0.0,0.0,0.2264103144407272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387858271598816,1.3878742456436155,-1.5907282431726344e-05,0.0,0.0002297776954947,0.0,0.0,297.2290344238281,0.0,0.0,0.0,0.7734008431434631,4.0,0.0,1.0
281760,291.84521484375,297.1499938964844,293.1499938964844,0.0028771050274372,-244.324935913086,292.1155700683594,0.4876596331596374,0.050000000745058,0.0465276055037975,291.6072998046875,297.1499938964844,293.1499938964844,0.0032522892579436,-290.4277648925781,292.6565856933594,0.4876596331596374,0.050000000745058,0.0489958077669143,291.8573608398437,297.1499938964844,293.1499938964844,0.0029668950010091,-195.910400390625,292.24969482421875,0.4876596331596374,0.050000000745058,0.0361881367862224,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039300374686,-277.3634338378906,292.44989013671875,0.4876596331596374,0.050000000745058,0.0489958077669143,292.2821044921875,297.1499938964844,293.1499938964844,0.0020157536491751,-855.881591796875,290.8440246582031,0.4876596331596374,0.050000000745058,0.2324150204658508,287.8788452148437,291.1499938964844,269.9234924316406,269.3773193359375,281.84185791015625,292.27978515625,288.038818359375,1.0,0.1854573488235473,0.9972221255302428,0.9972221255302428,1.0,1.0,-0.4957629144191742,0.2097332775592804,0.2860296666622162,0.0828811526298523,0.0,0.0,1.0,42.89828872680664,25.0,927.6959228515624,-4145.7041015625,43.09911346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7654724121094,298.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.015625,20160.0,0.0,0.0,0.2431419193744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231396913528442,1.423156499862671,-1.672633516136557e-05,0.0,0.0002467581361997,0.0,0.0,320.47833251953125,0.0,0.0,0.0,0.7778481841087341,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031545702368021,-260.9588623046875,293.1688232421875,0.4958312809467315,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.0036093581002205,-313.5550537109375,293.8082580566406,0.4958312809467315,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032470126170665,-208.825927734375,293.3027038574219,0.4958312809467315,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029276575893,-296.0521850585937,293.5244140625,0.4958312809467315,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952199749648,-908.80419921875,291.77960205078125,0.4958312809467315,0.050000000745058,0.2317123860120773,288.60955810546875,291.1499938964844,269.9408264160156,269.4010925292969,281.857177734375,292.2972412109375,288.81719970703125,1.0,0.1784971207380294,0.9976315498352052,0.9976315498352052,1.0,1.0,-0.4942641854286194,0.2091427445411682,0.2851214706897735,0.0825103521347045,0.0,0.0,1.0,39.13522720336914,25.0,1180.998046875,-4871.55615234375,39.76376724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5982666015625,300.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.177734375,20160.0,0.0,0.0,0.2667230069637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438473343849182,1.4384905099868774,-1.7088714230339974e-05,0.0,0.000270689924946,0.0,0.0,330.9494323730469,0.0,0.0,0.0,0.7855300903320312,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031545702368021,-260.9588623046875,293.1688232421875,0.4958312809467315,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.0036093581002205,-313.5550537109375,293.8082580566406,0.4958312809467315,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032470126170665,-208.825927734375,293.3027038574219,0.4958312809467315,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029276575893,-296.0521850585937,293.5244140625,0.4958312809467315,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952199749648,-908.80419921875,291.77960205078125,0.4958312809467315,0.050000000745058,0.2317123860120773,288.60955810546875,291.1499938964844,269.9408264160156,269.4010925292969,281.857177734375,292.2972412109375,288.81719970703125,1.0,0.1784971207380294,0.9976315498352052,0.9976315498352052,1.0,1.0,-0.4942641854286194,0.2091427445411682,0.2851214706897735,0.0825103521347045,0.0,0.0,1.0,39.13522720336914,25.0,1180.998046875,-4871.55615234375,39.76376724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5982666015625,300.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.177734375,20160.0,0.0,0.0,0.2667230069637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438473343849182,1.4384905099868774,-1.7088714230339974e-05,0.0,0.000270689924946,0.0,0.0,330.9494323730469,0.0,0.0,0.0,0.7855300903320312,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033692282158881,-269.7068786621094,294.2528991699219,0.5031999945640564,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039017538074404,-327.46417236328125,294.9759521484375,0.5031999945640564,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654459450393,-215.6312713623047,294.3870849609375,0.5031999945640564,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639466362074,-306.2092590332031,294.62603759765625,0.5031999945640564,0.050000000745058,0.0487294197082519,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275453131645,-933.408935546875,292.78594970703125,0.5031999945640564,0.050000000745058,0.2311513870954513,289.51226806640625,291.1499938964844,269.9594421386719,269.4266662597656,281.8752136230469,292.3186340332031,289.7577514648437,1.0,0.1731150448322296,0.9980409741401672,0.9980409741401672,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925923228263,0.0,0.0,1.0,36.13033676147461,25.0,1391.0953369140625,-5596.82080078125,37.11447525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4471435546875,303.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.373046875,21240.0,0.0,0.0,0.2787081897258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426096677780151,1.4426268339157104,-1.7187132471008226e-05,0.0,0.0002828533761203,0.0,0.0,333.81256103515625,0.0,0.0,0.0,0.8026021122932434,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033692282158881,-269.7068786621094,294.2528991699219,0.5031999945640564,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039017538074404,-327.46417236328125,294.9759521484375,0.5031999945640564,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654459450393,-215.6312713623047,294.3870849609375,0.5031999945640564,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639466362074,-306.2092590332031,294.62603759765625,0.5031999945640564,0.050000000745058,0.0487294197082519,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275453131645,-933.408935546875,292.78594970703125,0.5031999945640564,0.050000000745058,0.2311513870954513,289.51226806640625,291.1499938964844,269.9594421386719,269.4266662597656,281.8752136230469,292.3186340332031,289.7577514648437,1.0,0.1731150448322296,0.9980409741401672,0.9980409741401672,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925923228263,0.0,0.0,1.0,36.13033676147461,25.0,1391.0953369140625,-5596.82080078125,37.11447525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4471435546875,303.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.373046875,21240.0,0.0,0.0,0.2787081897258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426096677780151,1.4426268339157104,-1.7187132471008226e-05,0.0,0.0002828533761203,0.0,0.0,333.81256103515625,0.0,0.0,0.0,0.8026021122932434,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035209017805755,-271.2314758300781,295.338134765625,0.509501576423645,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041259853169322,-332.6834411621094,296.1269836425781,0.509501576423645,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213938146829,-216.81202697753903,295.4725341796875,0.509501576423645,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038119331002235,-308.4630126953125,295.7238464355469,0.509501576423645,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141587782651,-932.5533447265624,293.8319396972656,0.509501576423645,0.050000000745058,0.2307279407978058,290.5464172363281,291.1499938964844,269.9791564941406,269.4537048339844,281.8955383300781,292.3432922363281,290.819091796875,1.0,0.1688157469034195,0.9984829425811768,0.9984829425811768,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86193084716797,25.0,1544.19580078125,-6289.4287109375,35.1227912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.127197265625,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,21058.546875,21240.0,0.0,0.0,0.281271755695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.0002854550839401,0.0,0.0,357.5102844238281,0.0,0.0,0.0,0.8060325384140015,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035209017805755,-271.2314758300781,295.338134765625,0.509501576423645,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041259853169322,-332.6834411621094,296.1269836425781,0.509501576423645,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213938146829,-216.81202697753903,295.4725341796875,0.509501576423645,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038119331002235,-308.4630126953125,295.7238464355469,0.509501576423645,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141587782651,-932.5533447265624,293.8319396972656,0.509501576423645,0.050000000745058,0.2307279407978058,290.5464172363281,291.1499938964844,269.9791564941406,269.4537048339844,281.8955383300781,292.3432922363281,290.819091796875,1.0,0.1688157469034195,0.9984829425811768,0.9984829425811768,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86193084716797,25.0,1544.19580078125,-6289.4287109375,35.1227912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.127197265625,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,21058.546875,21240.0,0.0,0.0,0.281271755695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991216736845672e-05,0.0,0.0002854550839401,0.0,0.0,357.5102844238281,0.0,0.0,0.0,0.8060325384140015,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.003611157881096,-266.63818359375,296.392822265625,0.5149824023246765,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042809760197997,-330.3710327148437,297.228759765625,0.5149824023246765,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037159125786274,-213.21124267578125,296.5268859863281,0.5149824023246765,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039207567460834,-303.9638061523437,296.7857360839844,0.5149824023246765,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573972914367,-910.4562377929688,294.8822631835937,0.5149824023246765,0.050000000745058,0.2303973734378814,291.66241455078125,291.1499938964844,269.99981689453125,269.4820861816406,281.91778564453125,292.37060546875,291.9476928710937,1.0,0.165374293923378,0.9989249110221864,0.9989249110221864,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9031206965446472,32.09083938598633,25.0,1618.681396484375,-6882.7763671875,33.57270431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5130615234375,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21952.037109375,21240.0,0.0,0.0,0.2766184210777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510517120361328,1.451069474220276,-1.77503825398162e-05,0.0,0.0002807325508911,0.0,0.0,344.4622802734375,0.0,0.0,0.0,0.7919896245002747,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.003611157881096,-266.63818359375,296.392822265625,0.5149824023246765,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042809760197997,-330.3710327148437,297.228759765625,0.5149824023246765,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037159125786274,-213.21124267578125,296.5268859863281,0.5149824023246765,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039207567460834,-303.9638061523437,296.7857360839844,0.5149824023246765,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573972914367,-910.4562377929688,294.8822631835937,0.5149824023246765,0.050000000745058,0.2303973734378814,291.66241455078125,291.1499938964844,269.99981689453125,269.4820861816406,281.91778564453125,292.37060546875,291.9476928710937,1.0,0.165374293923378,0.9989249110221864,0.9989249110221864,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9031206965446472,32.09083938598633,25.0,1618.681396484375,-6882.7763671875,33.57270431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5130615234375,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21952.037109375,21240.0,0.0,0.0,0.2766184210777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510517120361328,1.451069474220276,-1.77503825398162e-05,0.0,0.0002807325508911,0.0,0.0,344.4622802734375,0.0,0.0,0.0,0.7919896245002747,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.0036347480490803,-262.5316162109375,296.8978271484375,0.5174331665039062,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333489447832,-326.9316711425781,297.7506103515625,0.5174331665039062,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037415002007037,-209.992416381836,297.03143310546875,0.5174331665039062,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039525632746517,-299.70294189453125,297.2924194335937,0.5174331665039062,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024641023483127,-893.2161865234375,295.3960266113281,0.5174331665039062,0.050000000745058,0.2302596420049667,292.2318725585937,291.1499938964844,270.0104675292969,269.4967041015625,281.92950439453125,292.3849792480469,292.5158386230469,1.0,0.1639168262481689,0.9991459250450134,0.9991459250450134,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.2831716537475586,0.0816110745072364,0.0,0.0,0.7739988565444946,31.352767944335938,25.0,1612.807373046875,-7089.7373046875,32.928016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5743408203125,309.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23946.361328125,20160.0,0.0,0.0,0.2722012102603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278942108154297,1.327910304069519,-1.612310006748885e-05,0.0,0.0002762496296782,0.0,0.0,279.12890625,0.0,0.0,0.0,0.7160384654998779,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036469069309532,-257.72906494140625,297.37799072265625,0.5197016596794128,0.050000000745058,0.0460716001689434,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722805567085,-322.5928649902344,298.2442321777344,0.5197016596794128,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037555894814431,-206.2310028076172,297.5110778808594,0.5197016596794128,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039723925292491,-294.67315673828125,297.7734069824219,0.5197016596794128,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024626709055155,-873.5386962890625,295.8898620605469,0.5197016596794128,0.050000000745058,0.2301371842622757,292.7906188964844,291.1499938964844,270.0212707519531,269.51153564453125,281.9414978027344,292.39971923828125,293.06103515625,1.0,0.1626090109348297,0.9993167519569396,0.9993167519569396,0.9999538064002992,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6086185574531555,30.69656753540039,25.0,1542.2791748046875,-7118.61376953125,32.35547637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5522155761719,309.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26270.009765625,20160.0,0.0,0.0,0.2665834426879883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01503324508667,1.015045404434204,-1.2197391697554847e-05,0.0,0.000270548305707,0.0,0.0,150.2153778076172,0.0,0.0,0.0,0.5864428877830505,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036766214761883,-250.9741058349609,298.1703796386719,0.5237257480621338,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044605070725083,-317.5148620605469,299.0678405761719,0.5237257480621338,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901645991951,-201.0208435058593,298.30389404296875,0.5237257480621338,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040201679803431,-287.9642333984375,298.5709228515625,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.002458130242303,-842.4366455078125,296.6983947753906,0.5237257480621338,0.050000000745058,0.229930967092514,293.7010803222656,291.1499938964844,270.0433654785156,269.5418395996094,281.9658203125,292.4294128417969,293.83306884765625,1.0,0.1603797227144241,0.9996583461761476,0.9996583461761476,0.999861478805542,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2024415284395218,29.591272354125977,25.0,840.6433715820312,-5685.95458984375,31.39244270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,24860.986328125,20160.0,0.0,0.0,0.2512046694755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618054747581482,0.2618115544319153,-6.103809027990792e-06,0.0,0.000254940794548,0.0,0.0,15.136960983276367,0.0,0.0,0.0,0.3335345983505249,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036766214761883,-250.9741058349609,298.1703796386719,0.5237257480621338,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044605070725083,-317.5148620605469,299.0678405761719,0.5237257480621338,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901645991951,-201.0208435058593,298.30389404296875,0.5237257480621338,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040201679803431,-287.9642333984375,298.5709228515625,0.5237257480621338,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.002458130242303,-842.4366455078125,296.6983947753906,0.5237257480621338,0.050000000745058,0.229930967092514,293.7010803222656,291.1499938964844,270.0433654785156,269.5418395996094,281.9658203125,292.4294128417969,293.83306884765625,1.0,0.1603797227144241,0.9996583461761476,0.9996583461761476,0.999861478805542,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2024415284395218,29.591272354125977,25.0,840.6433715820312,-5685.95458984375,31.39244270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,24860.986328125,20160.0,0.0,0.0,0.2512046694755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618054747581482,0.2618115544319153,-6.103809027990792e-06,0.0,0.000254940794548,0.0,0.0,15.136960983276367,0.0,0.0,0.0,0.3335345983505249,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039035035297274,-268.2745361328125,298.3804626464844,0.5271281003952026,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.004807318560779,-343.1104431152344,299.3852233886719,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040289601311087,-215.05538940429688,298.52496337890625,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892191559076,-308.8988342285156,298.819580078125,0.5271281003952026,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707955937832,-888.8920288085938,296.7950744628906,0.5271281003952026,0.050000000745058,0.2297665923833847,293.6292419433594,291.1499938964844,270.06591796875,269.5727844238281,281.9884948730469,292.4557189941406,293.4392395019531,1.0,0.1585779339075088,1.0,1.0,0.9997691512107848,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248885631561,0.0,0.0,0.0,28.710176467895508,25.0,-673.0228881835938,-3271.11962890625,30.625965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2374267578125,303.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,21132.607421875,19080.0,0.0,0.0,0.2280134260654449,0.0,0.0,0.0,0.0,1.0,0.004285832401365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485633984208107,0.0806547850370407,-0.0320913828909397,0.0,0.0002314046432729,0.0,0.0,3.5639002323150635,0.0,0.0,0.0,0.2697136104106903,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039035035297274,-268.2745361328125,298.3804626464844,0.5271281003952026,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.004807318560779,-343.1104431152344,299.3852233886719,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040289601311087,-215.05538940429688,298.52496337890625,0.5271281003952026,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892191559076,-308.8988342285156,298.819580078125,0.5271281003952026,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707955937832,-888.8920288085938,296.7950744628906,0.5271281003952026,0.050000000745058,0.2297665923833847,293.6292419433594,291.1499938964844,270.06591796875,269.5727844238281,281.9884948730469,292.4557189941406,293.4392395019531,1.0,0.1585779339075088,1.0,1.0,0.9997691512107848,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248885631561,0.0,0.0,0.0,28.710176467895508,25.0,-673.0228881835938,-3271.11962890625,30.625965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2374267578125,303.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,21132.607421875,19080.0,0.0,0.0,0.2280134260654449,0.0,0.0,0.0,0.0,1.0,0.004285832401365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485633984208107,0.0806547850370407,-0.0320913828909397,0.0,0.0002314046432729,0.0,0.0,3.5639002323150635,0.0,0.0,0.0,0.2697136104106903,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.004477790556848,-326.3372497558594,297.8666076660156,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.005625422578305,-420.7976379394531,299.122802734375,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046263555996119,-261.5612487792969,298.0389709472656,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049486462958157,-376.39202880859375,298.4021911621094,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028963752556592,-1069.6768798828125,295.9372863769531,0.5299851894378662,0.050000000745058,0.2296349555253982,292.1347045898437,291.1499938964844,270.0887756347656,269.6041259765625,282.0057373046875,292.47235107421875,291.5198974609375,1.0,0.1571186035871505,1.0,1.0,0.9993377327919006,1.0,-0.4898323714733124,0.2075659334659576,0.2822664380073547,0.0811161026358604,0.0,0.0,0.0,28.00456619262696,25.0,-2781.9208984375,-0.0,30.012922286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.926513671875,299.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,19236.13671875,19080.0,0.0,0.0,0.1881561875343322,0.0,0.0,0.0,0.0,1.0,0.0122430883347988,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599990673654249e-05,0.0698984637856483,-0.0698878616094589,0.0,0.0001909546117531,0.0,0.0,2.77200984954834,0.0,0.0,0.0,0.2707988023757934,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.004477790556848,-326.3372497558594,297.8666076660156,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.005625422578305,-420.7976379394531,299.122802734375,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046263555996119,-261.5612487792969,298.0389709472656,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049486462958157,-376.39202880859375,298.4021911621094,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028963752556592,-1069.6768798828125,295.9372863769531,0.5299851894378662,0.050000000745058,0.2296349555253982,292.1347045898437,291.1499938964844,270.0887756347656,269.6041259765625,282.0057373046875,292.47235107421875,291.5198974609375,1.0,0.1571186035871505,1.0,1.0,0.9993377327919006,1.0,-0.4898323714733124,0.2075659334659576,0.2822664380073547,0.0811161026358604,0.0,0.0,0.0,28.00456619262696,25.0,-2781.9208984375,-0.0,30.012922286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.926513671875,299.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,19236.13671875,19080.0,0.0,0.0,0.1881561875343322,0.0,0.0,0.0,0.0,1.0,0.0122430883347988,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599990673654249e-05,0.0698984637856483,-0.0698878616094589,0.0,0.0001909546117531,0.0,0.0,2.77200984954834,0.0,0.0,0.0,0.2707988023757934,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052023367024958,-400.0901794433594,297.2269287109375,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066613503731787,-516.4168090820312,298.8026123046875,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053740497678518,-320.093017578125,297.42901611328125,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712709531188,-460.41058349609375,297.8779602050781,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333683591336,-1316.0894775390625,294.8392333984375,0.5323715209960938,0.050000000745058,0.2295291423797607,290.1607360839844,291.1499938964844,270.1117553710937,269.6356506347656,282.0152893066406,292.47509765625,289.8101501464844,1.0,0.1559346616268158,1.0,1.0,0.9989063143730164,1.0,-0.489606648683548,0.2074984163045883,0.2821082472801208,0.0810313746333122,0.0,0.0,0.0808702483773231,27.43739128112793,25.0,-1857.4971923828125,-4514.4306640625,29.520648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5791320800781,301.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.84375,19080.0,0.0,0.0,0.1252962350845337,0.0,0.0,0.0,0.0,1.0,0.0096609545871615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740114897489547,0.135940209031105,-0.0619287192821502,0.0,0.0001271597575396,0.0,0.0,5.444695472717285,0.0,0.0,0.0,0.2776798009872436,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052023367024958,-400.0901794433594,297.2269287109375,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066613503731787,-516.4168090820312,298.8026123046875,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053740497678518,-320.093017578125,297.42901611328125,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712709531188,-460.41058349609375,297.8779602050781,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333683591336,-1316.0894775390625,294.8392333984375,0.5323715209960938,0.050000000745058,0.2295291423797607,290.1607360839844,291.1499938964844,270.1117553710937,269.6356506347656,282.0152893066406,292.47509765625,289.8101501464844,1.0,0.1559346616268158,1.0,1.0,0.9989063143730164,1.0,-0.489606648683548,0.2074984163045883,0.2821082472801208,0.0810313746333122,0.0,0.0,0.0808702483773231,27.43739128112793,25.0,-1857.4971923828125,-4514.4306640625,29.520648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5791320800781,301.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.84375,19080.0,0.0,0.0,0.1252962350845337,0.0,0.0,0.0,0.0,1.0,0.0096609545871615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740114897489547,0.135940209031105,-0.0619287192821502,0.0,0.0001271597575396,0.0,0.0,5.444695472717285,0.0,0.0,0.0,0.2776798009872436,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.0054072099737823,-413.0505676269531,297.32147216796875,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069511625915765,-532.4107055664062,298.9792175292969,0.5334101319313049,0.050000000745058,0.0483779571950435,292.06842041015625,297.1499938964844,293.1499938964844,0.0055826334282755,-330.1429443359375,297.5277404785156,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059975809417665,-474.461669921875,297.996337890625,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034759587142616,-1368.7666015625,294.82476806640625,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9415588378906,291.1499938964844,270.1232604980469,269.6513977050781,282.0189208984375,292.4740295410156,290.212158203125,1.0,0.1554288268089294,1.0,1.0,0.9986906051635742,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978395700454,0.0,0.0,0.190400943160057,27.196514129638672,25.0,214.1148681640625,-5456.69091796875,29.31171607971192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38751220703125,310.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18848.78125,18000.0,0.0,0.0,0.0992255806922912,0.0,0.0,0.0,0.0,1.0,0.004050095565617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210187748074531,0.1489477157592773,-0.0279289484024047,0.0,0.000100701348856,0.0,0.0,6.109884738922119,0.0,0.0,0.0,0.2673368752002716,4.0,0.0,1.0
