time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054105259478092,-402.7605590820313,297.8192138671875,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069706216454505,-519.9489135742188,299.4605712890625,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055846646428108,-321.8474426269531,298.0194091796875,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060004200786352,-462.5748901367188,298.4798889160156,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034811333753168,-1335.91162109375,295.3698425292969,0.534356415271759,0.050000000745058,0.2294438183307647,290.5924072265625,291.1499938964844,270.1347351074219,269.6671142578125,282.0238647460937,292.4749450683594,290.93121337890625,1.0,0.1549727469682693,1.0,1.0,0.9984754323959352,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700638055801,0.0,0.0,0.1638808399438858,26.98007202148437,25.0,976.76708984375,-5669.45849609375,29.12404441833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2257995605469,312.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.544921875,18000.0,0.0,0.0,0.0824679061770439,0.0,0.0,0.0,0.0,1.0,0.0008968919282779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352807134389877,0.1369205862283706,-0.0016398712759837,0.0,8.369443821720779e-05,0.0,0.0,5.413983345031738,0.0,0.0,0.0,0.2757614850997925,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935561493039,-396.9417114257813,298.5508117675781,0.5360020995140076,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071591762825846,-515.8204345703125,300.2070617675781,0.5360020995140076,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056741400621831,-317.3108825683594,298.7481384277344,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103971675038,-456.6582946777344,299.2068786621094,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056408960372,-1308.4737548828125,296.1350402832031,0.5360020995140076,0.050000000745058,0.229374811053276,291.45806884765625,291.1499938964844,270.15753173828125,269.6983337402344,282.0376281738281,292.4831848144531,291.5301208496094,1.0,0.1541903614997863,1.0,1.0,0.9980450868606568,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0527764521539211,26.610414505004883,25.0,673.4666137695312,-4758.28173828125,28.80367088317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47332763671875,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0551424175500869,0.0,0.0,0.0,0.0,1.0,0.0018339736852794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908496752381324,0.0972279608249664,-0.0063782902434468,0.0,5.596254413831048e-05,0.0,0.0,3.760728359222412,0.0,0.0,0.0,0.2696107625961303,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935561493039,-396.9417114257813,298.5508117675781,0.5360020995140076,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071591762825846,-515.8204345703125,300.2070617675781,0.5360020995140076,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056741400621831,-317.3108825683594,298.7481384277344,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103971675038,-456.6582946777344,299.2068786621094,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056408960372,-1308.4737548828125,296.1350402832031,0.5360020995140076,0.050000000745058,0.229374811053276,291.45806884765625,291.1499938964844,270.15753173828125,269.6983337402344,282.0376281738281,292.4831848144531,291.5301208496094,1.0,0.1541903614997863,1.0,1.0,0.9980450868606568,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0527764521539211,26.610414505004883,25.0,673.4666137695312,-4758.28173828125,28.80367088317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47332763671875,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0551424175500869,0.0,0.0,0.0,0.0,1.0,0.0018339736852794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908496752381324,0.0972279608249664,-0.0063782902434468,0.0,5.596254413831048e-05,0.0,0.0,3.760728359222412,0.0,0.0,0.0,0.2696107625961303,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645542547106,-412.7970886230469,298.904541015625,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.007638965267688,-539.4214477539062,300.6705627441406,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059606381691992,-330.06158447265625,299.11065673828125,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413798972964,-475.5116271972656,299.5943908691406,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405213177204,-1355.41552734375,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293188869953155,291.5416259765625,291.1499938964844,270.1799621582031,269.7290344238281,282.0526428222656,292.4934997558594,291.52569580078125,1.0,0.1535534262657165,1.0,1.0,0.9976147413253784,1.0,-0.4891581237316131,0.2073497623205185,0.2818083763122558,0.0809139236807823,0.0,0.0,0.0,26.311006546020508,25.0,113.38085174560548,-3456.666259765625,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5632019042969,305.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.58984375,18000.0,0.0,0.0,0.0327200256288051,0.0,0.0,0.0,0.0,1.0,0.005439035128802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039222028106451,0.0775538459420204,-0.0383318215608596,0.0,3.320666655781679e-05,0.0,0.0,2.9476912021636963,0.0,0.0,0.0,0.2649897336959839,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645542547106,-412.7970886230469,298.904541015625,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.007638965267688,-539.4214477539062,300.6705627441406,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059606381691992,-330.06158447265625,299.11065673828125,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413798972964,-475.5116271972656,299.5943908691406,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405213177204,-1355.41552734375,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293188869953155,291.5416259765625,291.1499938964844,270.1799621582031,269.7290344238281,282.0526428222656,292.4934997558594,291.52569580078125,1.0,0.1535534262657165,1.0,1.0,0.9976147413253784,1.0,-0.4891581237316131,0.2073497623205185,0.2818083763122558,0.0809139236807823,0.0,0.0,0.0,26.311006546020508,25.0,113.38085174560548,-3456.666259765625,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5632019042969,305.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.58984375,18000.0,0.0,0.0,0.0327200256288051,0.0,0.0,0.0,0.0,1.0,0.005439035128802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039222028106451,0.0775538459420204,-0.0383318215608596,0.0,3.320666655781679e-05,0.0,0.0,2.9476912021636963,0.0,0.0,0.0,0.2649897336959839,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0063997255638241,-469.41448974609375,298.8402709960937,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.008764530532062,-617.09375,300.869873046875,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066326684318482,-375.38037109375,299.07147216796875,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072191171348094,-541.4229125976562,299.62115478515625,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023803710937,297.1499938964844,293.1499938964844,0.003944868221879,-1530.0506591796875,295.9947204589844,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55816650390625,291.1499938964844,270.201904296875,269.759033203125,282.06640625,292.501708984375,290.13232421875,1.0,0.1530344635248184,1.0,1.0,0.997184693813324,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158906340599,0.0,0.0,0.1067794784903526,26.06808090209961,25.0,-1052.1558837890625,-4339.85205078125,28.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13848876953125,303.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.904296875,18000.0,0.0,0.0,0.0083804912865161,0.0,0.0,0.0,0.0,1.0,0.0059677585959434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773817598819732,0.1189513802528381,-0.0415696203708648,0.0,8.505133337166626e-06,0.0,0.0,4.507829666137695,0.0,0.0,0.0,0.2695233821868896,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0063997255638241,-469.41448974609375,298.8402709960937,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.008764530532062,-617.09375,300.869873046875,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066326684318482,-375.38037109375,299.07147216796875,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072191171348094,-541.4229125976562,299.62115478515625,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023803710937,297.1499938964844,293.1499938964844,0.003944868221879,-1530.0506591796875,295.9947204589844,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55816650390625,291.1499938964844,270.201904296875,269.759033203125,282.06640625,292.501708984375,290.13232421875,1.0,0.1530344635248184,1.0,1.0,0.997184693813324,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158906340599,0.0,0.0,0.1067794784903526,26.06808090209961,25.0,-1052.1558837890625,-4339.85205078125,28.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13848876953125,303.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.904296875,18000.0,0.0,0.0,0.0083804912865161,0.0,0.0,0.0,0.0,1.0,0.0059677585959434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773817598819732,0.1189513802528381,-0.0415696203708648,0.0,8.505133337166626e-06,0.0,0.0,4.507829666137695,0.0,0.0,0.0,0.2695233821868896,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066292067058384,-480.6018676757813,298.9732971191406,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091491928324103,-631.124267578125,301.10870361328125,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.006871267221868,-384.1191101074219,299.2126770019531,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074870213866233,-553.6093139648438,299.7867431640625,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.004092261660844,-1578.3941650390625,296.00494384765625,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3462219238281,291.1499938964844,270.2147521972656,269.7765808105469,282.07305908203125,292.50372314453125,290.5971374511719,1.0,0.1527703553438186,1.0,1.0,0.9969266653060912,1.0,-0.4890120327472687,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2029747366905212,25.944795608520508,25.0,423.8522338867188,-5186.80419921875,28.227235794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24822998046875,309.3202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17801.638671875,18000.0,0.0,0.0,0.0014280538307502,0.0,0.0,0.0,0.0,1.0,0.0009369541076011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340833902359008,0.1358382254838943,-0.0017548352479934,0.0,1.4492929949483369e-06,0.0,0.0,5.290125846862793,0.0,0.0,0.0,0.2744214832782745,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066269193775951,-472.9779052734375,299.2640991210937,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091677391901612,-622.0302734375,301.38592529296875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068692960776388,-378.0443115234375,299.5003967285156,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074864085763692,-544.939208984375,300.0680236816406,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040898560546338,-1552.908447265625,296.3340759277344,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7604675292969,291.1499938964844,270.2231750488281,269.7880554199219,282.078125,292.5060729980469,291.01422119140625,1.0,0.1526113897562027,1.0,1.0,0.9967546463012696,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347853064537,0.0,0.0,0.179803654551506,25.87071418762207,25.0,757.6686401367188,-5172.84765625,28.16311264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4034118652344,309.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.33203125,18000.0,0.0,0.0,0.0007873156573623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413583606481552,0.1413626223802566,-4.25764392275596e-06,0.0,7.990253152456717e-07,0.0,0.0,5.559244155883789,0.0,0.0,0.0,0.275649219751358,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066531179472804,-467.8302307128906,299.57928466796875,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092559112235903,-616.9163208007812,301.696533203125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068992050364613,-374.0148010253906,299.813720703125,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075259115546941,-539.3746948242188,300.3768310546875,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040926365181803,-1532.3587646484375,296.68115234375,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1859436035156,291.1499938964844,270.2335205078125,269.8021545410156,282.08526611328125,292.5104064941406,291.3280639648437,1.0,0.1524300724267959,1.0,1.0,0.99653959274292,1.0,-0.4889487028121948,0.2072483599185943,0.2817003726959228,0.0809496864676475,0.0,0.0,0.1336876899003982,25.786317825317383,25.0,685.0597534179688,-4754.3203125,28.090068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4034729003906,308.3389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.18359375,18000.0,0.0,0.0,0.0013019739417359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232985779643058,0.1233028471469879,-4.26307133238879e-06,0.0,1.3213380043453071e-06,0.0,0.0,4.834762096405029,0.0,0.0,0.0,0.2734938263893127,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067521780729293,-470.4763793945313,299.80450439453125,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094781909137964,-622.0853271484375,301.95166015625,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070067811757326,-376.2214660644531,300.0411682128906,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076559511944651,-542.8052978515625,300.6089782714844,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041307979263365,-1537.2098388671875,296.8910522460937,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3854675292969,291.1499938964844,270.2436218261719,269.81591796875,282.0927429199219,292.5155334472656,291.4252624511719,1.0,0.1522663086652755,1.0,1.0,0.9963245391845704,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677168726921,0.0,0.0,0.0968425199389457,25.710187911987305,25.0,409.0874938964844,-4343.78955078125,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52130126953125,306.80694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.80859375,18000.0,0.0,0.0,0.0025155958719551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047661229968071,0.1047703623771667,-4.242414888722124e-06,0.0,2.5530100629111985e-06,0.0,0.0,4.073586940765381,0.0,0.0,0.0,0.2709057331085205,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917028933763,-488.80615234375,300.109130859375,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101942392066121,-649.2266235351562,302.3817443847656,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722857050597,-391.0159912109375,300.3573608398437,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080911517143249,-564.4950561523438,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.004280294291675,-1592.084228515625,297.0751342773437,0.5408029556274414,0.050000000745058,0.2291819006204605,291.37860107421875,291.1499938964844,270.2630920410156,269.8423767089844,282.1075134277344,292.5257568359375,291.3481750488281,1.0,0.1519847214221954,1.0,1.0,0.9958943724632264,1.0,-0.4888659119606018,0.2071907967329025,0.2816751003265381,0.0810116305947303,0.0,0.0,0.0634680464863777,25.579498291015625,25.0,-18.112388610839844,-3867.76123046875,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9404296875,304.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.943359375,18000.0,0.0,0.0,0.0080514857545495,0.0,0.0,0.0,0.0,1.0,0.0017598409904167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874486714601516,0.0933038145303726,-0.0058551463298499,0.0,8.17123509477824e-06,0.0,0.0,3.5849032402038574,0.0,0.0,0.0,0.2686365246772766,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917028933763,-488.80615234375,300.109130859375,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101942392066121,-649.2266235351562,302.3817443847656,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722857050597,-391.0159912109375,300.3573608398437,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080911517143249,-564.4950561523438,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.004280294291675,-1592.084228515625,297.0751342773437,0.5408029556274414,0.050000000745058,0.2291819006204605,291.37860107421875,291.1499938964844,270.2630920410156,269.8423767089844,282.1075134277344,292.5257568359375,291.3481750488281,1.0,0.1519847214221954,1.0,1.0,0.9958943724632264,1.0,-0.4888659119606018,0.2071907967329025,0.2816751003265381,0.0810116305947303,0.0,0.0,0.0634680464863777,25.579498291015625,25.0,-18.112388610839844,-3867.76123046875,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9404296875,304.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.943359375,18000.0,0.0,0.0,0.0080514857545495,0.0,0.0,0.0,0.0,1.0,0.0017598409904167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874486714601516,0.0933038145303726,-0.0058551463298499,0.0,8.17123509477824e-06,0.0,0.0,3.5849032402038574,0.0,0.0,0.0,0.2686365246772766,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074952100403606,-511.4017333984375,300.3734741210937,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.011075560003519,-681.8178100585938,302.7951354980469,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075407072901,-409.2010192871094,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.008611200377345,-590.939208984375,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571096077561,-1662.183349609375,297.1869812011719,0.541318953037262,0.050000000745058,0.2291618734598159,291.2388610839844,291.1499938964844,270.2814025878906,269.8671875,282.121337890625,292.5350341796875,291.1999206542969,1.0,0.1517548561096191,1.0,1.0,0.9954642653465272,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635685920715,0.0,0.0,0.060539923608303,25.4730224609375,25.0,-190.6087951660156,-3650.08154296875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,303.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.0178027898073196,0.0,0.0,0.0,0.0,1.0,0.0025689611211419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841937512159347,0.0962300077080726,-0.0120362527668476,0.0,1.806756881705951e-05,0.0,0.0,3.6868743896484375,0.0,0.0,0.0,0.268583595752716,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074952100403606,-511.4017333984375,300.3734741210937,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.011075560003519,-681.8178100585938,302.7951354980469,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075407072901,-409.2010192871094,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.008611200377345,-590.939208984375,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571096077561,-1662.183349609375,297.1869812011719,0.541318953037262,0.050000000745058,0.2291618734598159,291.2388610839844,291.1499938964844,270.2814025878906,269.8671875,282.121337890625,292.5350341796875,291.1999206542969,1.0,0.1517548561096191,1.0,1.0,0.9954642653465272,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635685920715,0.0,0.0,0.060539923608303,25.4730224609375,25.0,-190.6087951660156,-3650.08154296875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,303.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.0178027898073196,0.0,0.0,0.0,0.0,1.0,0.0025689611211419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841937512159347,0.0962300077080726,-0.0120362527668476,0.0,1.806756881705951e-05,0.0,0.0,3.6868743896484375,0.0,0.0,0.0,0.268583595752716,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079296547919511,-534.7572631835938,300.6383972167969,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.01208405662328,-715.4219360351562,303.2138366699219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082785682752728,-427.9975891113281,300.9151611328125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091791441664099,-618.1884155273438,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401838771998,-1734.8822021484375,297.29351806640625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.08331298828125,291.1499938964844,270.29840087890625,269.89013671875,282.13427734375,292.54351806640625,291.0456848144531,1.0,0.1515671759843826,1.0,1.0,0.9950339198112488,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.081120952963829,0.0,0.0,0.0798281952738761,25.38621711730957,25.0,-226.38682556152344,-3583.937255859375,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3907775878906,302.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.0301002915948629,0.0,0.0,0.0,0.0,1.0,0.0025064477231353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888260453939437,0.10032569617033,-0.0114996489137411,0.0,3.0547969799954444e-05,0.0,0.0,3.849898338317871,0.0,0.0,0.0,0.2691626250743866,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079296547919511,-534.7572631835938,300.6383972167969,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.01208405662328,-715.4219360351562,303.2138366699219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082785682752728,-427.9975891113281,300.9151611328125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091791441664099,-618.1884155273438,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401838771998,-1734.8822021484375,297.29351806640625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.08331298828125,291.1499938964844,270.29840087890625,269.89013671875,282.13427734375,292.54351806640625,291.0456848144531,1.0,0.1515671759843826,1.0,1.0,0.9950339198112488,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.081120952963829,0.0,0.0,0.0798281952738761,25.38621711730957,25.0,-226.38682556152344,-3583.937255859375,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3907775878906,302.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.0301002915948629,0.0,0.0,0.0,0.0,1.0,0.0025064477231353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888260453939437,0.10032569617033,-0.0114996489137411,0.0,3.0547969799954444e-05,0.0,0.0,3.849898338317871,0.0,0.0,0.0,0.2691626250743866,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792358636856,-557.210693359375,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132036730647087,-747.8360595703125,303.6406555175781,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087690511718392,-446.0828247070313,301.2053527832031,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097781345248222,-644.3956909179688,301.89117431640625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.004821402952075,-1804.735107421875,297.4150085449219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516296386719,291.1499938964844,270.3139038085937,269.9109802246094,282.1463928222656,292.5515441894531,290.9258728027344,1.0,0.1514138728380203,1.0,1.0,0.9946035742759703,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.115535020828247,25.315410614013672,25.0,-173.869384765625,-3641.912353515625,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5005187988281,302.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.380859375,18000.0,0.0,0.0,0.0438980869948864,0.0,0.0,0.0,0.0,1.0,0.0015167425153777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006761714816093,0.1050773710012435,-0.0044012009166181,0.0,4.455097950994968e-05,0.0,0.0,4.050480842590332,0.0,0.0,0.0,0.2701828777790069,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792358636856,-557.210693359375,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132036730647087,-747.8360595703125,303.6406555175781,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087690511718392,-446.0828247070313,301.2053527832031,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097781345248222,-644.3956909179688,301.89117431640625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.004821402952075,-1804.735107421875,297.4150085449219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516296386719,291.1499938964844,270.3139038085937,269.9109802246094,282.1463928222656,292.5515441894531,290.9258728027344,1.0,0.1514138728380203,1.0,1.0,0.9946035742759703,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.115535020828247,25.315410614013672,25.0,-173.869384765625,-3641.912353515625,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5005187988281,302.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.380859375,18000.0,0.0,0.0,0.0438980869948864,0.0,0.0,0.0,0.0,1.0,0.0015167425153777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006761714816093,0.1050773710012435,-0.0044012009166181,0.0,4.455097950994968e-05,0.0,0.0,4.050480842590332,0.0,0.0,0.0,0.2701828777790069,4.0,0.0,1.0
284100,292.1961669921875,297.1499938964844,293.1499938964844,0.0086040031164884,-567.576171875,301.0580444335937,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137959299609065,-762.8902587890625,303.8564453125,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090155666694045,-454.4419555664063,301.35626220703125,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100823193788528,-656.511962890625,302.0560302734375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049088257364928,-1836.8856201171875,297.4869079589844,0.5422418117523193,0.050000000745058,0.2291263490915298,290.906982421875,291.1499938964844,270.3210754394531,269.9205627441406,282.15216064453125,292.55548095703125,290.89013671875,1.0,0.1513481140136718,1.0,1.0,0.9943884015083312,1.0,-0.4887474179267883,0.2070687413215637,0.2816786766052246,0.0812130123376846,0.0,0.0,0.1362943649291992,25.28506088256836,25.0,-125.65174102783205,-3705.7724609375,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1426086425781,302.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.318359375,18000.0,0.0,0.0,0.0511431135237216,0.0,0.0,0.0,0.0,1.0,0.0004090300062671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108845479786396,0.1092232316732406,-0.0003777511010412,0.0,5.190376032260247e-05,0.0,0.0,4.223789691925049,0.0,0.0,0.0,0.2709910571575165,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240299373865,-577.0830688476562,301.20623779296875,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144003806635737,-776.8164672851562,304.0728454589844,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092579042539,-462.1207580566406,301.5111083984375,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103836823254823,-667.6539306640625,302.22393798828125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049920924939215,-1866.1868896484373,297.5678405761719,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8808288574219,291.1499938964844,270.3277893066406,269.92950439453125,282.15777587890625,292.5594177246094,290.87384033203125,1.0,0.1512886732816696,1.0,1.0,0.9941731691360474,1.0,-0.4887363314628601,0.2070529907941818,0.2816833257675171,0.0812446549534797,0.0,0.0,0.1569612920284271,25.257644653320312,25.0,-69.07833099365234,-3793.455810546875,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83575439453125,303.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.439453125,18000.0,0.0,0.0,0.0585418827831745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179552674293518,0.1179594919085502,-4.225777502142591e-06,0.0,5.94125667703338e-05,0.0,0.0,4.580214500427246,0.0,0.0,0.0,0.2723020017147064,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394892126321,-593.141357421875,301.51220703125,0.5466450452804565,0.050000000745058,0.0458363518118858,291.87908935546875,297.1499938964844,293.1499938964844,0.0250595975667238,-1030.7335205078125,304.127685546875,0.6117420792579651,0.0734692960977554,0.0642445161938667,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187859937548,-475.1341247558594,301.82958984375,0.5466450452804565,0.050000000745058,0.0356504954397678,292.1123046875,297.1499938964844,293.1499938964844,0.0109639912843704,-686.5764770507812,302.565673828125,0.5466450452804565,0.050000000745058,0.0482678860425949,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412847824394,-1914.6505126953125,297.75439453125,0.5466450452804565,0.050000000745058,0.2289620637893676,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,282.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514510661363601,1.0,1.0,0.9937427043914796,1.0,-0.5075650811195374,0.2148617058992386,0.2927033603191376,0.0852711275219917,0.0,0.0,0.1927444338798523,24.55896759033203,25.0,20.227298736572266,-4012.018798828125,28.634605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38360595703125,303.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.642578125,18000.0,0.0,0.0,0.0732968300580978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366085559129715,0.1366128027439117,-4.254748546372866e-06,0.0,7.438696775352582e-05,0.0,0.0,5.3625898361206055,0.0,0.0,0.0,0.2752549350261688,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394892126321,-593.141357421875,301.51220703125,0.5466450452804565,0.050000000745058,0.0458363518118858,291.87908935546875,297.1499938964844,293.1499938964844,0.0250595975667238,-1030.7335205078125,304.127685546875,0.6117420792579651,0.0734692960977554,0.0642445161938667,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187859937548,-475.1341247558594,301.82958984375,0.5466450452804565,0.050000000745058,0.0356504954397678,292.1123046875,297.1499938964844,293.1499938964844,0.0109639912843704,-686.5764770507812,302.565673828125,0.5466450452804565,0.050000000745058,0.0482678860425949,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412847824394,-1914.6505126953125,297.75439453125,0.5466450452804565,0.050000000745058,0.2289620637893676,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,282.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514510661363601,1.0,1.0,0.9937427043914796,1.0,-0.5075650811195374,0.2148617058992386,0.2927033603191376,0.0852711275219917,0.0,0.0,0.1927444338798523,24.55896759033203,25.0,20.227298736572266,-4012.018798828125,28.634605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38360595703125,303.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.642578125,18000.0,0.0,0.0,0.0732968300580978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366085559129715,0.1366128027439117,-4.254748546372866e-06,0.0,7.438696775352582e-05,0.0,0.0,5.3625898361206055,0.0,0.0,0.0,0.2752549350261688,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096548283472657,-607.822265625,301.81689453125,0.5516849756240845,0.050000000745058,0.0458006858825683,291.93878173828125,297.1499938964844,293.1499938964844,0.0434828251600265,-1359.3310546875,304.1048889160156,0.6761900782585144,0.0936145484447479,0.0850435569882392,292.1943359375,297.1499938964844,293.1499938964844,0.0101835522800683,-487.0716857910156,302.1465148925781,0.5516849756240845,0.050000000745058,0.0356227569282054,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596204996109,-704.0147705078125,302.9049072265625,0.5516849756240845,0.050000000745058,0.0482303276658058,292.580322265625,297.1499938964844,293.1499938964844,0.0052760858088731,-1956.25390625,297.9423217773437,0.5516849756240845,0.050000000745058,0.2287839204072952,290.9146728515625,291.1499938964844,270.3500061035156,269.95867919921875,282.1927490234375,292.5785827636719,290.9232788085937,1.0,0.1520498543977737,1.0,1.0,0.9933121800422668,1.0,-0.5321916341781616,0.2251056581735611,0.3070860207080841,0.0905580967664718,0.0,0.0,0.222193643450737,23.808549880981445,25.0,54.82981872558594,-4261.17236328125,30.11781883239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1210021972656,303.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.92578125,18000.0,0.0,0.0,0.0875703245401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538935303688049,0.1538978070020675,-4.286065632186364e-06,0.0,8.887275180313736e-05,0.0,0.0,6.111901760101318,0.0,0.0,0.0,0.2781732082366943,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096548283472657,-607.822265625,301.81689453125,0.5516849756240845,0.050000000745058,0.0458006858825683,291.93878173828125,297.1499938964844,293.1499938964844,0.0434828251600265,-1359.3310546875,304.1048889160156,0.6761900782585144,0.0936145484447479,0.0850435569882392,292.1943359375,297.1499938964844,293.1499938964844,0.0101835522800683,-487.0716857910156,302.1465148925781,0.5516849756240845,0.050000000745058,0.0356227569282054,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596204996109,-704.0147705078125,302.9049072265625,0.5516849756240845,0.050000000745058,0.0482303276658058,292.580322265625,297.1499938964844,293.1499938964844,0.0052760858088731,-1956.25390625,297.9423217773437,0.5516849756240845,0.050000000745058,0.2287839204072952,290.9146728515625,291.1499938964844,270.3500061035156,269.95867919921875,282.1927490234375,292.5785827636719,290.9232788085937,1.0,0.1520498543977737,1.0,1.0,0.9933121800422668,1.0,-0.5321916341781616,0.2251056581735611,0.3070860207080841,0.0905580967664718,0.0,0.0,0.222193643450737,23.808549880981445,25.0,54.82981872558594,-4261.17236328125,30.11781883239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1210021972656,303.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.92578125,18000.0,0.0,0.0,0.0875703245401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538935303688049,0.1538978070020675,-4.286065632186364e-06,0.0,8.887275180313736e-05,0.0,0.0,6.111901760101318,0.0,0.0,0.0,0.2781732082366943,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100687518715858,-621.0199584960938,302.1158752441406,0.5549889802932739,0.050000000745058,0.045778352767229,292.0105895996094,297.1499938964844,293.1499938964844,0.0575907342135906,-1606.7802734375,304.0967102050781,0.7214726209640503,0.109754592180252,0.1010055840015411,292.2060852050781,297.1499938964844,293.1499938964844,0.0106503833085298,-497.8350830078125,302.45733642578125,0.5549889802932739,0.050000000745058,0.0356053858995437,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690640226006,-719.8348388671875,303.2376708984375,0.5549889802932739,0.050000000745058,0.0482068099081516,292.59478759765625,297.1499938964844,293.1499938964844,0.00539803924039,-1991.20751953125,298.1265869140625,0.5549889802932739,0.050000000745058,0.2286723405122757,290.9669494628906,291.1499938964844,270.35797119140625,269.9692077636719,282.20819091796875,292.5926818847656,290.98260498046875,1.0,0.1528538018465042,1.0,1.0,0.993093967437744,1.0,-0.5511388778686523,0.233031764626503,0.3181070983409881,0.0945963487029075,0.0,0.0,0.2434942573308944,23.36899757385254,25.0,93.77398681640624,-4485.06787109375,31.41982650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0255126953125,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.546875,18000.0,0.0,0.0,0.1008855700492858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688698083162307,0.168874129652977,-4.316997546993662e-06,0.0,0.000102386031358,0.0,0.0,6.783193588256836,0.0,0.0,0.0,0.2808280885219574,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100687518715858,-621.0199584960938,302.1158752441406,0.5549889802932739,0.050000000745058,0.045778352767229,292.0105895996094,297.1499938964844,293.1499938964844,0.0575907342135906,-1606.7802734375,304.0967102050781,0.7214726209640503,0.109754592180252,0.1010055840015411,292.2060852050781,297.1499938964844,293.1499938964844,0.0106503833085298,-497.8350830078125,302.45733642578125,0.5549889802932739,0.050000000745058,0.0356053858995437,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690640226006,-719.8348388671875,303.2376708984375,0.5549889802932739,0.050000000745058,0.0482068099081516,292.59478759765625,297.1499938964844,293.1499938964844,0.00539803924039,-1991.20751953125,298.1265869140625,0.5549889802932739,0.050000000745058,0.2286723405122757,290.9669494628906,291.1499938964844,270.35797119140625,269.9692077636719,282.20819091796875,292.5926818847656,290.98260498046875,1.0,0.1528538018465042,1.0,1.0,0.993093967437744,1.0,-0.5511388778686523,0.233031764626503,0.3181070983409881,0.0945963487029075,0.0,0.0,0.2434942573308944,23.36899757385254,25.0,93.77398681640624,-4485.06787109375,31.41982650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0255126953125,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.546875,18000.0,0.0,0.0,0.1008855700492858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688698083162307,0.168874129652977,-4.316997546993662e-06,0.0,0.000102386031358,0.0,0.0,6.783193588256836,0.0,0.0,0.0,0.2808280885219574,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104741351678967,-632.6331176757812,302.4068298339844,0.5573862195014954,0.050000000745058,0.0457626171410083,292.08306884765625,297.1499938964844,293.1499938964844,0.0689798146486282,-1815.7593994140625,304.0956115722656,0.7535086274147034,0.123924508690834,0.1148152649402618,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117893829941,-507.35003662109375,302.7596130371094,0.5573862195014954,0.050000000745058,0.0355931483209133,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843031659722,-733.950927734375,303.5613098144531,0.5573862195014954,0.050000000745058,0.048190239816904,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056340061128,-2019.456787109375,298.3083801269531,0.5573862195014954,0.050000000745058,0.2285937517881393,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,282.2220458984375,292.6092529296875,291.0589904785156,1.0,0.1537925004959106,1.0,1.0,0.9928757548332214,1.0,-0.5675643682479858,0.2399339228868484,0.3276304304599762,0.0980826839804649,0.0,0.0,0.2528828084468841,23.086015701293945,25.0,108.38487243652344,-4649.134765625,32.67472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08642578125,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.345703125,18000.0,0.0,0.0,0.1127021014690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772667169570922,0.1772710680961609,-4.339917722973041e-06,0.0,0.0001143783010775,0.0,0.0,7.175893306732178,0.0,0.0,0.0,0.2824484407901764,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104741351678967,-632.6331176757812,302.4068298339844,0.5573862195014954,0.050000000745058,0.0457626171410083,292.08306884765625,297.1499938964844,293.1499938964844,0.0689798146486282,-1815.7593994140625,304.0956115722656,0.7535086274147034,0.123924508690834,0.1148152649402618,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117893829941,-507.35003662109375,302.7596130371094,0.5573862195014954,0.050000000745058,0.0355931483209133,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843031659722,-733.950927734375,303.5613098144531,0.5573862195014954,0.050000000745058,0.048190239816904,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056340061128,-2019.456787109375,298.3083801269531,0.5573862195014954,0.050000000745058,0.2285937517881393,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,282.2220458984375,292.6092529296875,291.0589904785156,1.0,0.1537925004959106,1.0,1.0,0.9928757548332214,1.0,-0.5675643682479858,0.2399339228868484,0.3276304304599762,0.0980826839804649,0.0,0.0,0.2528828084468841,23.086015701293945,25.0,108.38487243652344,-4649.134765625,32.67472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08642578125,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.345703125,18000.0,0.0,0.0,0.1127021014690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772667169570922,0.1772710680961609,-4.339917722973041e-06,0.0,0.0001143783010775,0.0,0.0,7.175893306732178,0.0,0.0,0.0,0.2824484407901764,4.0,0.0,1.0
