time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798391789197,-638.2886962890625,302.5477905273437,0.5583328604698181,0.050000000745058,0.0457565076649189,292.1187438964844,297.1499938964844,293.1499938964844,0.074002094566822,-1910.6318359375,304.09637451171875,0.7680087089538574,0.1304331570863723,0.1211426332592964,292.22662353515625,297.1499938964844,293.1499938964844,0.0113475089892745,-511.9956970214844,302.90631103515625,0.5583328604698181,0.050000000745058,0.0355883948504924,292.15478515625,297.1499938964844,293.1499938964844,0.0131034078076481,-740.879638671875,303.71893310546875,0.5583328604698181,0.050000000745058,0.0481838062405586,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566695518791,-2032.6412353515625,298.3946228027344,0.5583328604698181,0.050000000745058,0.2285632193088531,291.0793151855469,291.1499938964844,270.36590576171875,269.9809265136719,282.228515625,292.6181030273437,291.0941467285156,1.0,0.1542964279651641,1.0,1.0,0.9927666783332824,1.0,-0.5751005411148071,0.2431103140115738,0.3319902420043945,0.0996780171990394,0.0,0.0,0.2538783252239227,22.986141204833984,25.0,103.0259017944336,-4708.65966796875,33.29184341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1726989746094,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.921875,18000.0,0.0,0.0,0.1178847774863243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788091957569122,0.1788135468959808,-4.346371042629471e-06,0.0,0.0001196380617329,0.0,0.0,7.252346515655518,0.0,0.0,0.0,0.2827921509742737,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108914170414209,-644.0455322265625,302.6854248046875,0.5591343641281128,0.050000000745058,0.0457513742148876,292.1539001464844,297.1499938964844,293.1499938964844,0.0786859095096588,-2000.3636474609373,304.0976257324219,0.7815913558006287,0.1365923881530761,0.1271276324987411,292.23406982421875,297.1499938964844,293.1499938964844,0.0115910321474075,-516.7294311523438,303.0498352050781,0.5591343641281128,0.050000000745058,0.0355844013392925,292.16192626953125,297.1499938964844,293.1499938964844,0.0134360436350107,-747.9492797851562,303.8737487792969,0.5591343641281128,0.050000000745058,0.0481784008443355,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073912419378,-2045.9478759765625,298.4764709472656,0.5591343641281128,0.050000000745058,0.2285375893115997,291.1118469238281,291.1499938964844,270.3675842285156,269.9837951660156,282.2346496582031,292.6272277832031,291.1242980957031,1.0,0.1548162251710891,1.0,1.0,0.9926892518997192,1.0,-0.5822350978851318,0.2461224347352981,0.3361126780509949,0.1011854857206344,0.0,0.0,0.2531276345252991,22.90927505493164,25.0,91.62245178222656,-4756.97998046875,33.901466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935485839844,303.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1225139051675796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789523363113403,0.1789566874504089,-4.349549726612168e-06,0.0,0.0001243360311491,0.0,0.0,7.2636399269104,0.0,0.0,0.0,0.2828743159770965,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113362660631537,-656.0369262695312,302.95147705078125,0.560454785823822,0.050000000745058,0.0457430034875869,292.2212219238281,297.1499938964844,293.1499938964844,0.0873608142137527,-2168.86962890625,304.1006164550781,0.8060876727104187,0.1481684893369674,0.1382923275232315,292.2494812011719,297.1499938964844,293.1499938964844,0.0121063468977808,-526.59716796875,303.3283996582031,0.560454785823822,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0140128619968891,-760.3578491210938,304.14703369140625,0.5611441731452942,0.0521557629108428,0.0483130440115928,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091172784566,-2073.58837890625,298.6263427734375,0.560454785823822,0.050000000745058,0.2284957766532898,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,282.2459411621094,292.645751953125,291.16717529296875,1.0,0.1558900624513626,1.0,1.0,0.9925344586372375,1.0,-0.5957267880439758,0.25183767080307,0.3438891172409057,0.1040192991495132,0.0,0.0,0.2483410090208053,22.799972534179688,25.0,60.20024108886719,-4833.31494140625,35.11343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6253356933594,304.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1299918740987777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764466762542724,0.176451027393341,-4.34835055784788e-06,0.0,0.0001319252332905,0.0,0.0,7.154334545135498,0.0,0.0,0.0,0.2824962139129638,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113362660631537,-656.0369262695312,302.95147705078125,0.560454785823822,0.050000000745058,0.0457430034875869,292.2212219238281,297.1499938964844,293.1499938964844,0.0873608142137527,-2168.86962890625,304.1006164550781,0.8060876727104187,0.1481684893369674,0.1382923275232315,292.2494812011719,297.1499938964844,293.1499938964844,0.0121063468977808,-526.59716796875,303.3283996582031,0.560454785823822,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0140128619968891,-760.3578491210938,304.14703369140625,0.5611441731452942,0.0521557629108428,0.0483130440115928,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091172784566,-2073.58837890625,298.6263427734375,0.560454785823822,0.050000000745058,0.2284957766532898,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,282.2459411621094,292.645751953125,291.16717529296875,1.0,0.1558900624513626,1.0,1.0,0.9925344586372375,1.0,-0.5957267880439758,0.25183767080307,0.3438891172409057,0.1040192991495132,0.0,0.0,0.2483410090208053,22.799972534179688,25.0,60.20024108886719,-4833.31494140625,35.11343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6253356933594,304.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1299918740987777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764466762542724,0.176451027393341,-4.34835055784788e-06,0.0,0.0001319252332905,0.0,0.0,7.154334545135498,0.0,0.0,0.0,0.2824962139129638,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139721453189,-668.890625,303.2069091796875,0.5666809678077698,0.050000000745058,0.0457050837576389,292.2876892089844,297.1499938964844,293.1499938964844,0.0952469781041145,-2323.257080078125,304.1039428710937,0.8313674926757812,0.15823295712471,0.1482322216033935,292.2654113769531,297.1499938964844,293.1499938964844,0.0126630300655961,-537.1429443359375,303.5967712402344,0.5666809678077698,0.050000000745058,0.0355483964085578,292.2045593261719,297.1499938964844,293.1499938964844,0.0240484811365604,-1005.8178100585938,304.1309509277344,0.6291573643684387,0.0712102875113487,0.0640537068247795,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089406229555,-2102.746826171875,298.7547607421875,0.5666809678077698,0.050000000745058,0.2283063530921936,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,282.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573226004838943,1.0,1.0,0.992379665374756,1.0,-0.6262346506118774,0.2649005055427551,0.3613341748714447,0.110226996243,0.0,0.0,0.2431637644767761,22.04681205749512,25.0,-2.847784757614136,-4961.93896484375,37.43399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0412292480469,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.1351164430379867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725794076919555,0.1725837439298629,-4.34145613326109e-06,0.0,0.0001371260150335,0.0,0.0,6.978334903717041,0.0,0.0,0.0,0.281826913356781,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139721453189,-668.890625,303.2069091796875,0.5666809678077698,0.050000000745058,0.0457050837576389,292.2876892089844,297.1499938964844,293.1499938964844,0.0952469781041145,-2323.257080078125,304.1039428710937,0.8313674926757812,0.15823295712471,0.1482322216033935,292.2654113769531,297.1499938964844,293.1499938964844,0.0126630300655961,-537.1429443359375,303.5967712402344,0.5666809678077698,0.050000000745058,0.0355483964085578,292.2045593261719,297.1499938964844,293.1499938964844,0.0240484811365604,-1005.8178100585938,304.1309509277344,0.6291573643684387,0.0712102875113487,0.0640537068247795,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089406229555,-2102.746826171875,298.7547607421875,0.5666809678077698,0.050000000745058,0.2283063530921936,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,282.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573226004838943,1.0,1.0,0.992379665374756,1.0,-0.6262346506118774,0.2649005055427551,0.3613341748714447,0.110226996243,0.0,0.0,0.2431637644767761,22.04681205749512,25.0,-2.847784757614136,-4961.93896484375,37.43399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0412292480469,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.1351164430379867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725794076919555,0.1725837439298629,-4.34145613326109e-06,0.0,0.0001371260150335,0.0,0.0,6.978334903717041,0.0,0.0,0.0,0.281826913356781,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123658720403909,-684.08203125,303.4529724121094,0.571332573890686,0.050000000745058,0.0456781238317489,292.3539733886719,297.1499938964844,293.1499938964844,0.1022447124123573,-2459.86376953125,304.1076354980469,0.8512256741523743,0.1666356325149536,0.1564653366804123,292.28179931640625,297.1499938964844,293.1499938964844,0.0133083099499344,-549.5390625,303.85650634765625,0.571332573890686,0.050000000745058,0.0355274267494678,292.2528076171875,297.1499938964844,293.1499938964844,0.0363585576415061,-1233.09033203125,304.1169738769531,0.677619218826294,0.0853994265198707,0.0783820003271102,292.6869812011719,297.1499938964844,293.1499938964844,0.005917087662965,-2137.797607421875,298.8524780273437,0.571332573890686,0.050000000745058,0.2281716763973236,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,282.25518798828125,292.68463134765625,291.135009765625,1.0,0.1590145528316497,1.0,1.0,0.9923098087310792,1.0,-0.6530932188034058,0.2764789164066314,0.3766143321990967,0.1156527549028396,0.0,0.0,0.2463276535272598,21.559249877929688,25.0,-42.935096740722656,-5134.70556640625,39.770809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4829406738281,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1382498741149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731034964323043,0.1731078326702118,-4.338020062277792e-06,0.0,0.0001403060450684,0.0,0.0,6.995265960693359,0.0,0.0,0.0,0.2818502485752105,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123658720403909,-684.08203125,303.4529724121094,0.571332573890686,0.050000000745058,0.0456781238317489,292.3539733886719,297.1499938964844,293.1499938964844,0.1022447124123573,-2459.86376953125,304.1076354980469,0.8512256741523743,0.1666356325149536,0.1564653366804123,292.28179931640625,297.1499938964844,293.1499938964844,0.0133083099499344,-549.5390625,303.85650634765625,0.571332573890686,0.050000000745058,0.0355274267494678,292.2528076171875,297.1499938964844,293.1499938964844,0.0363585576415061,-1233.09033203125,304.1169738769531,0.677619218826294,0.0853994265198707,0.0783820003271102,292.6869812011719,297.1499938964844,293.1499938964844,0.005917087662965,-2137.797607421875,298.8524780273437,0.571332573890686,0.050000000745058,0.2281716763973236,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,282.25518798828125,292.68463134765625,291.135009765625,1.0,0.1590145528316497,1.0,1.0,0.9923098087310792,1.0,-0.6530932188034058,0.2764789164066314,0.3766143321990967,0.1156527549028396,0.0,0.0,0.2463276535272598,21.559249877929688,25.0,-42.935096740722656,-5134.70556640625,39.770809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4829406738281,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1382498741149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731034964323043,0.1731078326702118,-4.338020062277792e-06,0.0,0.0001403060450684,0.0,0.0,6.995265960693359,0.0,0.0,0.0,0.2818502485752105,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129305711016058,-698.3467407226562,303.6939392089844,0.5742939710617065,0.050000000745058,0.0456615053117275,292.4165954589844,297.1499938964844,293.1499938964844,0.1084367856383323,-2578.8876953125,304.1114501953125,0.8677290678024292,0.1741036474704742,0.1637102961540222,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746600762009,-561.2008666992188,304.1108703613281,0.5742939710617065,0.050000000745058,0.0355145037174224,292.3065795898437,297.1499938964844,293.1499938964844,0.0470602251589298,-1418.0517578125,304.1103210449219,0.7147662043571472,0.0972360670566558,0.0900305956602096,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162022709846,-2168.7421875,298.94488525390625,0.5742939710617065,0.050000000745058,0.2280886769294738,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,282.2583312988281,292.7057189941406,291.1156005859375,1.0,0.160820186138153,1.0,1.0,0.9922398924827576,1.0,-0.6756332516670227,0.2862624228000641,0.3893707990646362,0.1201569139957428,0.0,0.0,0.2526023387908935,21.31279754638672,25.0,-27.33597755432129,-5337.4208984375,42.00799179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8984375,304.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.357421875,18000.0,0.0,0.0,0.1399146318435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771467328071594,0.177151083946228,-4.343520231486764e-06,0.0,0.0001419955660821,0.0,0.0,7.176548480987549,0.0,0.0,0.0,0.2825225591659546,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129305711016058,-698.3467407226562,303.6939392089844,0.5742939710617065,0.050000000745058,0.0456615053117275,292.4165954589844,297.1499938964844,293.1499938964844,0.1084367856383323,-2578.8876953125,304.1114501953125,0.8677290678024292,0.1741036474704742,0.1637102961540222,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746600762009,-561.2008666992188,304.1108703613281,0.5742939710617065,0.050000000745058,0.0355145037174224,292.3065795898437,297.1499938964844,293.1499938964844,0.0470602251589298,-1418.0517578125,304.1103210449219,0.7147662043571472,0.0972360670566558,0.0900305956602096,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162022709846,-2168.7421875,298.94488525390625,0.5742939710617065,0.050000000745058,0.2280886769294738,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,282.2583312988281,292.7057189941406,291.1156005859375,1.0,0.160820186138153,1.0,1.0,0.9922398924827576,1.0,-0.6756332516670227,0.2862624228000641,0.3893707990646362,0.1201569139957428,0.0,0.0,0.2526023387908935,21.31279754638672,25.0,-27.33597755432129,-5337.4208984375,42.00799179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8984375,304.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.357421875,18000.0,0.0,0.0,0.1399146318435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771467328071594,0.177151083946228,-4.343520231486764e-06,0.0,0.0001419955660821,0.0,0.0,7.176548480987549,0.0,0.0,0.0,0.2825225591659546,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132096670567989,-704.84375,303.81231689453125,0.576131284236908,0.050000000745058,0.0456514172255992,292.4465026855469,297.1499938964844,293.1499938964844,0.1112426221370697,-2632.172119140625,304.11334228515625,0.8760238289833069,0.1775147169828415,0.167037084698677,292.3074645996094,297.1499938964844,293.1499938964844,0.0152128981426358,-588.42822265625,304.14520263671875,0.5872202515602112,0.0563998147845268,0.037256795912981,292.3334350585937,297.1499938964844,293.1499938964844,0.0517934374511241,-1500.7813720703125,304.10894775390625,0.7294589877128601,0.1026404798030853,0.0952739715576171,292.7188415527344,297.1499938964844,293.1499938964844,0.0060599585995078,-2181.70556640625,298.9913635253906,0.576131284236908,0.050000000745058,0.2280382812023162,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,282.2588806152344,292.71649169921875,291.1138610839844,1.0,0.1617731302976608,1.0,1.0,0.9922049641609192,1.0,-0.6879345178604126,0.291639894247055,0.3962946236133575,0.1225667968392372,0.0,0.0,0.2553324699401855,21.15147399902344,25.0,-16.706401824951172,-5439.15185546875,43.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0852966308594,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.953125,18000.0,0.0,0.0,0.1403578072786331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791457533836364,0.1791500896215438,-4.347522008174565e-06,0.0,0.000142445336678,0.0,0.0,7.268646717071533,0.0,0.0,0.0,0.2828830778598785,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.013491079211235,-711.1725463867188,303.928955078125,0.5792619585990906,0.050000000745058,0.0456345938146114,292.4766540527344,297.1499938964844,293.1499938964844,0.1138187497854232,-2680.802490234375,304.1153259277344,0.8855646848678589,0.1805093139410019,0.1700578033924102,292.3221130371094,297.1499938964844,293.1499938964844,0.0197248104959726,-674.2075805664062,304.13787841796875,0.6199610233306885,0.0642030909657478,0.0427016504108905,292.3597717285156,297.1499938964844,293.1499938964844,0.0562348067760467,-1579.6239013671875,304.1083374023437,0.7443110346794128,0.1078127324581146,0.1002598106861114,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003793962299,-2193.65478515625,299.0357666015625,0.5792619585990906,0.050000000745058,0.2279542535543441,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,282.25714111328125,292.7274780273437,291.1098022460937,1.0,0.1628249883651733,1.0,1.0,0.9922358989715576,1.0,-0.7039567232131958,0.2986628115177154,0.4052938818931579,0.1256985813379287,0.0,0.0,0.2581107020378113,20.84451103210449,25.0,-18.897573471069336,-5548.27734375,44.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2545166015625,304.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.259765625,18000.0,0.0,0.0,0.1406218707561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810080707073211,0.1810124218463897,-4.351433290139539e-06,0.0,0.0001427133101969,0.0,0.0,7.355022430419922,0.0,0.0,0.0,0.2832283675670624,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140252960845828,-723.1280517578125,304.1473693847656,0.5839476585388184,0.0507094785571098,0.0456311888992786,292.53643798828125,297.1499938964844,293.1499938964844,0.1182347908616066,-2763.683837890625,304.1195373535156,0.9005971550941467,0.1854408681392669,0.1750010251998901,292.3646240234375,297.1499938964844,293.1499938964844,0.0294817555695772,-820.9341430664062,304.1257629394531,0.6653352379798889,0.0765792801976203,0.051985278725624,292.4103088378906,297.1499938964844,293.1499938964844,0.0645010992884635,-1730.2777099609375,304.1084899902344,0.7715415954589844,0.117580734193325,0.1096579730510711,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796177178621,-2218.026611328125,299.1112060546875,0.5838443636894226,0.050000000745058,0.2278348803520202,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,282.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650513708591461,1.0,1.0,0.9922977685928344,1.0,-0.7321633100509644,0.3110899627208709,0.4210733771324157,0.1311770677566528,0.0,0.0,0.2668890655040741,20.460168838500977,25.0,-23.11211204528809,-5768.82763671875,47.766239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316772460937,305.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.119140625,18000.0,0.0,0.0,0.1408487111330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864497810602188,0.1864541321992874,-4.360754246590659e-06,0.0,0.0001429435360478,0.0,0.0,7.605410099029541,0.0,0.0,0.0,0.2842095792293548,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140252960845828,-723.1280517578125,304.1473693847656,0.5839476585388184,0.0507094785571098,0.0456311888992786,292.53643798828125,297.1499938964844,293.1499938964844,0.1182347908616066,-2763.683837890625,304.1195373535156,0.9005971550941467,0.1854408681392669,0.1750010251998901,292.3646240234375,297.1499938964844,293.1499938964844,0.0294817555695772,-820.9341430664062,304.1257629394531,0.6653352379798889,0.0765792801976203,0.051985278725624,292.4103088378906,297.1499938964844,293.1499938964844,0.0645010992884635,-1730.2777099609375,304.1084899902344,0.7715415954589844,0.117580734193325,0.1096579730510711,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796177178621,-2218.026611328125,299.1112060546875,0.5838443636894226,0.050000000745058,0.2278348803520202,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,282.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650513708591461,1.0,1.0,0.9922977685928344,1.0,-0.7321633100509644,0.3110899627208709,0.4210733771324157,0.1311770677566528,0.0,0.0,0.2668890655040741,20.460168838500977,25.0,-23.11211204528809,-5768.82763671875,47.766239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316772460937,305.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.119140625,18000.0,0.0,0.0,0.1408487111330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864497810602188,0.1864541321992874,-4.360754246590659e-06,0.0,0.0001429435360478,0.0,0.0,7.605410099029541,0.0,0.0,0.0,0.2842095792293548,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0205005072057247,-884.2761840820312,304.1371765136719,0.6342332363128662,0.0644664764404296,0.0558586344122886,292.5937194824219,297.1499938964844,293.1499938964844,0.1217072457075119,-2828.191650390625,304.1239013671875,0.9193354249000548,0.1893667131662368,0.1788136810064315,292.4112854003906,297.1499938964844,293.1499938964844,0.0386781319975853,-940.8355102539062,304.1186218261719,0.7065737247467041,0.0870179310441017,0.0595117397606372,292.4581298828125,297.1499938964844,293.1499938964844,0.071928434073925,-1869.7691650390625,304.1099853515625,0.8013367056846619,0.1266249120235443,0.1183436214923858,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450147233903,-2237.891845703125,299.1768798828125,0.5915808081626892,0.050000000745058,0.2276429384946823,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,282.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675984412431717,1.0,1.0,0.9923595786094666,1.0,-0.7682369351387024,0.3271214962005615,0.4411154687404632,0.1380703300237655,0.0,0.0,0.2774709165096283,19.7641716003418,25.0,-27.98137664794922,-6026.68408203125,51.56893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.310546875,18000.0,0.0,0.0,0.1410717368125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937945038080215,0.1937988847494125,-4.374750005808892e-06,0.0,0.0001431698765372,0.0,0.0,7.949243068695068,0.0,0.0,0.0,0.2855638265609741,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0205005072057247,-884.2761840820312,304.1371765136719,0.6342332363128662,0.0644664764404296,0.0558586344122886,292.5937194824219,297.1499938964844,293.1499938964844,0.1217072457075119,-2828.191650390625,304.1239013671875,0.9193354249000548,0.1893667131662368,0.1788136810064315,292.4112854003906,297.1499938964844,293.1499938964844,0.0386781319975853,-940.8355102539062,304.1186218261719,0.7065737247467041,0.0870179310441017,0.0595117397606372,292.4581298828125,297.1499938964844,293.1499938964844,0.071928434073925,-1869.7691650390625,304.1099853515625,0.8013367056846619,0.1266249120235443,0.1183436214923858,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450147233903,-2237.891845703125,299.1768798828125,0.5915808081626892,0.050000000745058,0.2276429384946823,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,282.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675984412431717,1.0,1.0,0.9923595786094666,1.0,-0.7682369351387024,0.3271214962005615,0.4411154687404632,0.1380703300237655,0.0,0.0,0.2774709165096283,19.7641716003418,25.0,-27.98137664794922,-6026.68408203125,51.56893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.310546875,18000.0,0.0,0.0,0.1410717368125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937945038080215,0.1937988847494125,-4.374750005808892e-06,0.0,0.0001431698765372,0.0,0.0,7.949243068695068,0.0,0.0,0.0,0.2855638265609741,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277754105627536,-1030.4630126953125,304.1295166015625,0.6735732555389404,0.0738176703453064,0.064947485923767,292.638671875,297.1499938964844,293.1499938964844,0.1257195919752121,-2902.8359375,304.1258239746094,0.9385336637496948,0.1943273991346359,0.18317611515522,292.45709228515625,297.1499938964844,293.1499938964844,0.0471478439867496,-1048.8377685546875,304.11505126953125,0.7379941940307617,0.0964449867606163,0.0662400051951408,292.5032958984375,297.1499938964844,293.1499938964844,0.078740693628788,-2000.77587890625,304.1119689941406,0.8263624906539917,0.1349931508302688,0.1263869255781173,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037872314453,-2256.444091796875,299.22723388671875,0.5980029702186584,0.050000000745058,0.2274914979934692,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,282.2373962402344,292.7996520996094,291.05108642578125,1.0,0.1704025268554687,1.0,1.0,0.9925958514213562,1.0,-0.8019278645515442,0.3421855866909027,0.4597422778606415,0.1444896310567855,0.0,0.0,0.292054682970047,19.270299911499023,25.0,-26.105260848999023,-6301.37841796875,55.56297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,305.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.650390625,18000.0,0.0,0.0,0.1417879313230514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041687369346618,0.204173132777214,-4.39426321463543e-06,0.0,0.000143896730151,0.0,0.0,8.441510200500488,0.0,0.0,0.0,0.2875076532363891,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277754105627536,-1030.4630126953125,304.1295166015625,0.6735732555389404,0.0738176703453064,0.064947485923767,292.638671875,297.1499938964844,293.1499938964844,0.1257195919752121,-2902.8359375,304.1258239746094,0.9385336637496948,0.1943273991346359,0.18317611515522,292.45709228515625,297.1499938964844,293.1499938964844,0.0471478439867496,-1048.8377685546875,304.11505126953125,0.7379941940307617,0.0964449867606163,0.0662400051951408,292.5032958984375,297.1499938964844,293.1499938964844,0.078740693628788,-2000.77587890625,304.1119689941406,0.8263624906539917,0.1349931508302688,0.1263869255781173,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037872314453,-2256.444091796875,299.22723388671875,0.5980029702186584,0.050000000745058,0.2274914979934692,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,282.2373962402344,292.7996520996094,291.05108642578125,1.0,0.1704025268554687,1.0,1.0,0.9925958514213562,1.0,-0.8019278645515442,0.3421855866909027,0.4597422778606415,0.1444896310567855,0.0,0.0,0.292054682970047,19.270299911499023,25.0,-26.105260848999023,-6301.37841796875,55.56297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,305.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.650390625,18000.0,0.0,0.0,0.1417879313230514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041687369346618,0.204173132777214,-4.39426321463543e-06,0.0,0.000143896730151,0.0,0.0,8.441510200500488,0.0,0.0,0.0,0.2875076532363891,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0343457050621509,-1140.9974365234375,304.12567138671875,0.7051016092300415,0.0816338509321212,0.072214663028717,292.6764831542969,297.1499938964844,293.1499938964844,0.130065232515335,-2982.986328125,304.12664794921875,0.9559613466262816,0.1996037513017654,0.1881264895200729,292.5011291503906,297.1499938964844,293.1499938964844,0.0546942688524723,-1146.69140625,304.1141967773437,0.7649217844009399,0.1050712019205093,0.0723868757486343,292.5459899902344,297.1499938964844,293.1499938964844,0.0848601311445236,-2119.9013671875,304.1144714355469,0.8473494052886963,0.142716184258461,0.1338181793689727,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485251739621,-2269.554443359375,299.2728881835937,0.6029567718505859,0.050000000745058,0.2273790538311004,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,282.23046875,292.8258056640625,291.0454406738281,1.0,0.1733531802892685,1.0,1.0,0.9928321242332458,1.0,-0.8327523469924927,0.3560437858104706,0.4767085313796997,0.1503567099571228,0.0,0.0,0.3066687881946563,18.964508056640625,25.0,-9.735682487487791,-6567.2470703125,59.64556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841491699219,305.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.734375,18000.0,0.0,0.0,0.1433378010988235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160717993974685,0.2160762101411819,-4.420342975208769e-06,0.0,0.000145469646668,0.0,0.0,9.023985862731934,0.0,0.0,0.0,0.2898401618003845,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0343457050621509,-1140.9974365234375,304.12567138671875,0.7051016092300415,0.0816338509321212,0.072214663028717,292.6764831542969,297.1499938964844,293.1499938964844,0.130065232515335,-2982.986328125,304.12664794921875,0.9559613466262816,0.1996037513017654,0.1881264895200729,292.5011291503906,297.1499938964844,293.1499938964844,0.0546942688524723,-1146.69140625,304.1141967773437,0.7649217844009399,0.1050712019205093,0.0723868757486343,292.5459899902344,297.1499938964844,293.1499938964844,0.0848601311445236,-2119.9013671875,304.1144714355469,0.8473494052886963,0.142716184258461,0.1338181793689727,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485251739621,-2269.554443359375,299.2728881835937,0.6029567718505859,0.050000000745058,0.2273790538311004,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,282.23046875,292.8258056640625,291.0454406738281,1.0,0.1733531802892685,1.0,1.0,0.9928321242332458,1.0,-0.8327523469924927,0.3560437858104706,0.4767085313796997,0.1503567099571228,0.0,0.0,0.3066687881946563,18.964508056640625,25.0,-9.735682487487791,-6567.2470703125,59.64556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841491699219,305.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.734375,18000.0,0.0,0.0,0.1433378010988235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160717993974685,0.2160762101411819,-4.420342975208769e-06,0.0,0.000145469646668,0.0,0.0,9.023985862731934,0.0,0.0,0.0,0.2898401618003845,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379033088684082,-1197.06884765625,304.1236877441406,0.7180405855178833,0.0852082222700119,0.0755124166607856,292.6940002441406,297.1499938964844,293.1499938964844,0.1321825534105301,-3021.77001953125,304.1270446777344,0.963394284248352,0.2021579444408416,0.1905644834041595,292.5223693847656,297.1499938964844,293.1499938964844,0.0581513084471225,-1192.37744140625,304.1144104003906,0.7774608731269836,0.1091162115335464,0.0752684101462364,292.5664367675781,297.1499938964844,293.1499938964844,0.0877052247524261,-2175.55712890625,304.1157531738281,0.8570271134376526,0.1463505774736404,0.1373164057731628,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664861954748,-2274.587646484375,299.29327392578125,0.6049566268920898,0.050000000745058,0.2273346483707428,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,282.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748612821102142,1.0,1.0,0.9929502606391908,1.0,-0.8472399115562439,0.3625780940055847,0.4846617877483368,0.1531214863061905,0.0,0.0,0.3136955201625824,18.868276596069336,25.0,-4.3773956298828125,-6689.57958984375,61.71417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480163574219,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.380859375,18000.0,0.0,0.0,0.1444652527570724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220158874988556,0.2220203280448913,-4.434336460690247e-06,0.0,0.0001466138637624,0.0,0.0,9.321393966674805,0.0,0.0,0.0,0.2910454571247101,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409304723143577,-1246.43798828125,304.1229858398437,0.7289698719978333,0.0885949209332466,0.0786342546343803,292.7108764648437,297.1499938964844,293.1499938964844,0.1342331171035766,-3059.17578125,304.12750244140625,0.969916045665741,0.2046190351247787,0.192926213145256,292.5430908203125,297.1499938964844,293.1499938964844,0.0614205412566661,-1236.15576171875,304.1149597167969,0.7892315983772278,0.1129955500364303,0.0780323445796966,292.5862731933594,297.1499938964844,293.1499938964844,0.0904303640127182,-2228.934326171875,304.11700439453125,0.8661679029464722,0.1498427093029022,0.140678733587265,292.8545837402344,297.1499938964844,293.1499938964844,0.0063820830546319,-2278.885498046875,299.3115539550781,0.6066536903381348,0.050000000745058,0.2272973656654358,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,282.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763802766799926,1.0,1.0,0.9931201934814452,1.0,-0.8611291646957397,0.3688519895076751,0.4922771751880646,0.1557797342538833,0.0,0.0,0.320606380701065,18.805870056152344,25.0,-0.5406238436698914,-6806.35986328125,63.79343032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697509765625,305.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.986328125,18000.0,0.0,0.0,0.1458232402801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280047237873077,0.2280091643333435,-4.448772415344138e-06,0.0,0.0001479920611018,0.0,0.0,9.624991416931152,0.0,0.0,0.0,0.2922797203063965,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465094111859798,-1337.4996337890625,304.1227111816406,0.7479958534240723,0.0948535576462745,0.0844024047255516,292.7430114746094,297.1499938964844,293.1499938964844,0.1380866765975952,-3129.0439453125,304.1285705566406,0.9804203510284424,0.2092297375202179,0.1973685324192047,292.5830078125,297.1499938964844,293.1499938964844,0.0674383342266082,-1318.2108154296875,304.1166076660156,0.8100411295890808,0.1202759966254234,0.0832233875989914,292.6242980957031,297.1499938964844,293.1499938964844,0.0955496802926063,-2329.09375,304.1194763183594,0.8826775550842285,0.1564157754182815,0.1470120251178741,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057665877044,-2285.185546875,299.3413391113281,0.6091848015785217,0.050000000745058,0.2272423803806305,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,282.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794222891330719,1.0,1.0,0.9934600591659546,1.0,-0.8871493339538574,0.3806278109550476,0.5065215229988098,0.1607947796583175,0.0,0.0,0.3339104056358337,18.772703170776367,25.0,4.7185959815979,-7024.45458984375,67.96003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7265625,18000.0,0.0,0.0,0.1491980999708175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400362193584442,0.2400406897068023,-4.478970367927104e-06,0.0,0.0001514171017333,0.0,0.0,10.247690200805664,0.0,0.0,0.0,0.294821172952652,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465094111859798,-1337.4996337890625,304.1227111816406,0.7479958534240723,0.0948535576462745,0.0844024047255516,292.7430114746094,297.1499938964844,293.1499938964844,0.1380866765975952,-3129.0439453125,304.1285705566406,0.9804203510284424,0.2092297375202179,0.1973685324192047,292.5830078125,297.1499938964844,293.1499938964844,0.0674383342266082,-1318.2108154296875,304.1166076660156,0.8100411295890808,0.1202759966254234,0.0832233875989914,292.6242980957031,297.1499938964844,293.1499938964844,0.0955496802926063,-2329.09375,304.1194763183594,0.8826775550842285,0.1564157754182815,0.1470120251178741,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057665877044,-2285.185546875,299.3413391113281,0.6091848015785217,0.050000000745058,0.2272423803806305,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,282.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794222891330719,1.0,1.0,0.9934600591659546,1.0,-0.8871493339538574,0.3806278109550476,0.5065215229988098,0.1607947796583175,0.0,0.0,0.3339104056358337,18.772703170776367,25.0,4.7185959815979,-7024.45458984375,67.96003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7265625,18000.0,0.0,0.0,0.1491980999708175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400362193584442,0.2400406897068023,-4.478970367927104e-06,0.0,0.0001514171017333,0.0,0.0,10.247690200805664,0.0,0.0,0.0,0.294821172952652,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.051470149308443,-1419.3966064453125,304.1235656738281,0.7644637823104858,0.1004993394017219,0.0896028280258178,292.77313232421875,297.1499938964844,293.1499938964844,0.1416008323431015,-3192.2802734375,304.1298522949219,0.9881024956703186,0.2134303897619247,0.2014241367578506,292.6208801269531,297.1499938964844,293.1499938964844,0.0728346407413482,-1393.30615234375,304.1187438964844,0.8263048529624939,0.1269547790288925,0.087987869977951,292.6600952148437,297.1499938964844,293.1499938964844,0.1002723649144172,-2420.946533203125,304.12176513671875,0.8967114686965942,0.1624694764614105,0.1528489589691162,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211734570562,-2288.994384765625,299.3630676269531,0.6106870174407959,0.050000000745058,0.2272099554538726,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,282.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824288070201873,1.0,1.0,0.993799924850464,1.0,-0.9109435081481934,0.3914143145084381,0.5195292234420776,0.1654391586780548,0.0,0.0,0.3463352620601654,18.843236923217773,25.0,7.736436367034912,-7222.93505859375,72.10270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.153344839811325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518790066242218,0.2518835067749023,-4.510442067839904e-06,0.0,0.0001556255156174,0.0,0.0,10.87843894958496,0.0,0.0,0.0,0.2974092364311218,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.051470149308443,-1419.3966064453125,304.1235656738281,0.7644637823104858,0.1004993394017219,0.0896028280258178,292.77313232421875,297.1499938964844,293.1499938964844,0.1416008323431015,-3192.2802734375,304.1298522949219,0.9881024956703186,0.2134303897619247,0.2014241367578506,292.6208801269531,297.1499938964844,293.1499938964844,0.0728346407413482,-1393.30615234375,304.1187438964844,0.8263048529624939,0.1269547790288925,0.087987869977951,292.6600952148437,297.1499938964844,293.1499938964844,0.1002723649144172,-2420.946533203125,304.12176513671875,0.8967114686965942,0.1624694764614105,0.1528489589691162,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211734570562,-2288.994384765625,299.3630676269531,0.6106870174407959,0.050000000745058,0.2272099554538726,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,282.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824288070201873,1.0,1.0,0.993799924850464,1.0,-0.9109435081481934,0.3914143145084381,0.5195292234420776,0.1654391586780548,0.0,0.0,0.3463352620601654,18.843236923217773,25.0,7.736436367034912,-7222.93505859375,72.10270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.153344839811325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518790066242218,0.2518835067749023,-4.510442067839904e-06,0.0,0.0001556255156174,0.0,0.0,10.87843894958496,0.0,0.0,0.0,0.2974092364311218,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.055886972695589,-1493.41845703125,304.1250305175781,0.7786168456077576,0.1056185290217399,0.0943148955702781,292.80133056640625,297.1499938964844,293.1499938964844,0.1447992771863937,-3249.4560546875,304.1312561035156,0.9936919212341307,0.2172543257474899,0.205118715763092,292.6566467285156,297.1499938964844,293.1499938964844,0.0777093768119812,-1462.1917724609375,304.1210327148437,0.8397749662399292,0.1331036239862442,0.092370867729187,292.6937255859375,297.1499938964844,293.1499938964844,0.1046511530876159,-2505.306396484375,304.1238708496094,0.9086459875106812,0.1680557280778885,0.158233642578125,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302938990294,-2290.94921875,299.3785095214844,0.6113676428794861,0.050000000745058,0.2271950989961624,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,282.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853615194559097,1.0,1.0,0.9941526651382446,1.0,-0.932738959789276,0.401301622390747,0.531437337398529,0.1697615534067154,0.0,0.0,0.3577709794044494,18.992223739624023,25.0,9.573202133178713,-7404.8828125,76.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650146484375,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15234375,18000.0,0.0,0.0,0.1580927670001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633167505264282,0.2633212804794311,-4.542523583950242e-06,0.0,0.0001604440622031,0.0,0.0,11.50536060333252,0.0,0.0,0.0,0.2999918758869171,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.055886972695589,-1493.41845703125,304.1250305175781,0.7786168456077576,0.1056185290217399,0.0943148955702781,292.80133056640625,297.1499938964844,293.1499938964844,0.1447992771863937,-3249.4560546875,304.1312561035156,0.9936919212341307,0.2172543257474899,0.205118715763092,292.6566467285156,297.1499938964844,293.1499938964844,0.0777093768119812,-1462.1917724609375,304.1210327148437,0.8397749662399292,0.1331036239862442,0.092370867729187,292.6937255859375,297.1499938964844,293.1499938964844,0.1046511530876159,-2505.306396484375,304.1238708496094,0.9086459875106812,0.1680557280778885,0.158233642578125,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302938990294,-2290.94921875,299.3785095214844,0.6113676428794861,0.050000000745058,0.2271950989961624,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,282.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853615194559097,1.0,1.0,0.9941526651382446,1.0,-0.932738959789276,0.401301622390747,0.531437337398529,0.1697615534067154,0.0,0.0,0.3577709794044494,18.992223739624023,25.0,9.573202133178713,-7404.8828125,76.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650146484375,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15234375,18000.0,0.0,0.0,0.1580927670001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633167505264282,0.2633212804794311,-4.542523583950242e-06,0.0,0.0001604440622031,0.0,0.0,11.50536060333252,0.0,0.0,0.0,0.2999918758869171,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598323419690132,-1560.5714111328125,304.12677001953125,0.7899047136306763,0.1102815866470336,0.0986055880784988,292.82733154296875,297.1499938964844,293.1499938964844,0.1470317393541336,-3288.4599609375,304.1338806152344,0.996142327785492,0.2208086997270584,0.2076447606086731,292.690185546875,297.1499938964844,293.1499938964844,0.0821529254317283,-1525.652587890625,304.123291015625,0.8506969213485718,0.1387956589460373,0.0964250639081001,292.7251892089844,297.1499938964844,293.1499938964844,0.1087208911776542,-2582.986083984375,304.12579345703125,0.9185046553611756,0.1732303351163864,0.1632203459739685,292.95751953125,297.1499938964844,293.1499938964844,0.0064355619251728,-2291.7294921875,299.38970947265625,0.6108614206314087,0.050000000745058,0.2272053062915802,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,282.218505859375,292.9556884765625,291.0703125,1.0,0.1881742626428604,1.0,1.0,0.9945054054260254,1.0,-0.9518364071846008,0.4099612832069397,0.5418751239776611,0.1736250519752502,0.0,0.0,0.3680498003959656,19.251434326171875,25.0,12.03754425048828,-7569.64697265625,80.10858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09765625,18000.0,0.0,0.0,0.1632392108440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741126716136932,0.2741172611713409,-4.574494596454315e-06,0.0,0.0001656670501688,0.0,0.0,12.114287376403809,0.0,0.0,0.0,0.3025071620941162,4.0,0.0,1.0
