time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598323419690132,-1560.5714111328125,304.12677001953125,0.7899047136306763,0.1102815866470336,0.0986055880784988,292.82733154296875,297.1499938964844,293.1499938964844,0.1470317393541336,-3288.4599609375,304.1338806152344,0.996142327785492,0.2208086997270584,0.2076447606086731,292.690185546875,297.1499938964844,293.1499938964844,0.0821529254317283,-1525.652587890625,304.123291015625,0.8506969213485718,0.1387956589460373,0.0964250639081001,292.7251892089844,297.1499938964844,293.1499938964844,0.1087208911776542,-2582.986083984375,304.12579345703125,0.9185046553611756,0.1732303351163864,0.1632203459739685,292.95751953125,297.1499938964844,293.1499938964844,0.0064355619251728,-2291.7294921875,299.38970947265625,0.6108614206314087,0.050000000745058,0.2272053062915802,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,282.218505859375,292.9556884765625,291.0703125,1.0,0.1881742626428604,1.0,1.0,0.9945054054260254,1.0,-0.9518364071846008,0.4099612832069397,0.5418751239776611,0.1736250519752502,0.0,0.0,0.3680498003959656,19.251434326171875,25.0,12.03754425048828,-7569.64697265625,80.10858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09765625,18000.0,0.0,0.0,0.1632392108440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741126716136932,0.2741172611713409,-4.574494596454315e-06,0.0,0.0001656670501688,0.0,0.0,12.114287376403809,0.0,0.0,0.0,0.3025071620941162,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616445317864418,-1591.7418212890625,304.1277160644531,0.7938418388366699,0.112464040517807,0.1006155610084533,292.8383483886719,297.1499938964844,293.1499938964844,0.1470111310482025,-3287.67919921875,304.1368408203125,0.9947630763053894,0.2227310836315155,0.207668736577034,292.70611572265625,297.1499938964844,293.1499938964844,0.0842298343777656,-1555.455810546875,304.1243591308594,0.8545779585838318,0.1414933651685714,0.0983471423387527,292.7401123046875,297.1499938964844,293.1499938964844,0.1106391325592994,-2619.33642578125,304.126708984375,0.9215943813323976,0.1756810843944549,0.1655841469764709,292.96881103515625,297.1499938964844,293.1499938964844,0.006437306292355,-2291.71923828125,299.39483642578125,0.6096563339233398,0.050000000745058,0.2272306233644485,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,282.2196350097656,292.96710205078125,291.07672119140625,1.0,0.1894969195127487,1.0,1.0,0.9946817755699158,1.0,-0.9594042897224426,0.4133920669555664,0.5460122227668762,0.175173208117485,0.0,0.0,0.3724870085716247,19.468971252441406,25.0,15.846927642822266,-7641.3583984375,81.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.818359375,18000.0,0.0,0.0,0.1658882051706314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790785729885101,0.2790831625461578,-4.590054231812246e-06,0.0,0.0001683554437477,0.0,0.0,12.400961875915527,0.0,0.0,0.0,0.3036922216415405,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633548721671104,-1621.339599609375,304.1286315917969,0.797237753868103,0.1145548895001411,0.1025415956974029,292.8476257324219,297.1499938964844,293.1499938964844,0.1466667801141739,-3280.812255859375,304.1398620605469,0.9926838874816896,0.2248546481132507,0.2073154151439666,292.7214660644531,297.1499938964844,293.1499938964844,0.0862151905894279,-1583.9920654296875,304.1254272460937,0.8579874634742737,0.1441004872322082,0.1002045273780822,292.7544860839844,297.1499938964844,293.1499938964844,0.1124773100018501,-2654.001953125,304.1275939941406,0.9241637587547302,0.1780469864606857,0.167866513133049,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380313269793,-2291.27783203125,299.40008544921875,0.6082693338394165,0.050000000745058,0.2272600680589676,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,282.2209777832031,292.9779663085937,291.084716796875,1.0,0.1907609105110168,1.0,1.0,0.9948613047599792,1.0,-0.9662923216819764,0.4165145456790924,0.5497778058052063,0.1765898019075393,0.0,0.0,0.3762126266956329,19.70161819458008,25.0,19.24473762512207,-7705.50927734375,83.58943939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0307006835937,305.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.021484375,18000.0,0.0,0.0,0.1685401201248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834579646587372,0.2834625840187073,-4.604645255312789e-06,0.0,0.0001710467913653,0.0,0.0,12.658418655395508,0.0,0.0,0.0,0.304759681224823,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665247812867164,-1676.7056884765625,304.1304931640625,0.8028532862663269,0.1184836998581886,0.106160007417202,292.8615417480469,297.1499938964844,293.1499938964844,0.1453002989292144,-3254.958740234375,304.1455078125,0.987053394317627,0.2296851724386215,0.205847293138504,292.7505187988281,297.1499938964844,293.1499938964844,0.0899715721607208,-1638.088623046875,304.1273498535156,0.8638038039207458,0.1490660011768341,0.1037401482462883,292.78173828125,297.1499938964844,293.1499938964844,0.1159704402089119,-2719.520751953125,304.1292419433594,0.9282404780387878,0.1825429499149322,0.1722026020288467,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383624121546,-2290.068603515625,299.4096984863281,0.6052297353744507,0.050000000745058,0.2273255884647369,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,282.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931091248989105,1.0,1.0,0.995220422744751,1.0,-0.9784024357795716,0.4219997227191925,0.5564027428627014,0.1791089177131652,0.0,0.0,0.381974309682846,20.185606002807617,25.0,21.19584274291992,-7814.1005859375,86.74935150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9740905761719,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.41015625,18000.0,0.0,0.0,0.1737114340066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903797626495361,0.2903843820095062,-4.629103386832867e-06,0.0,0.000176295012352,0.0,0.0,13.073800086975098,0.0,0.0,0.0,0.3064917325973511,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665247812867164,-1676.7056884765625,304.1304931640625,0.8028532862663269,0.1184836998581886,0.106160007417202,292.8615417480469,297.1499938964844,293.1499938964844,0.1453002989292144,-3254.958740234375,304.1455078125,0.987053394317627,0.2296851724386215,0.205847293138504,292.7505187988281,297.1499938964844,293.1499938964844,0.0899715721607208,-1638.088623046875,304.1273498535156,0.8638038039207458,0.1490660011768341,0.1037401482462883,292.78173828125,297.1499938964844,293.1499938964844,0.1159704402089119,-2719.520751953125,304.1292419433594,0.9282404780387878,0.1825429499149322,0.1722026020288467,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383624121546,-2290.068603515625,299.4096984863281,0.6052297353744507,0.050000000745058,0.2273255884647369,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,282.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931091248989105,1.0,1.0,0.995220422744751,1.0,-0.9784024357795716,0.4219997227191925,0.5564027428627014,0.1791089177131652,0.0,0.0,0.381974309682846,20.185606002807617,25.0,21.19584274291992,-7814.1005859375,86.74935150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9740905761719,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.41015625,18000.0,0.0,0.0,0.1737114340066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903797626495361,0.2903843820095062,-4.629103386832867e-06,0.0,0.000176295012352,0.0,0.0,13.073800086975098,0.0,0.0,0.0,0.3064917325973511,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694105848670005,-1727.7137451171875,304.1321716308594,0.8094102740287781,0.1220999136567115,0.1094842180609703,292.8720397949219,297.1499938964844,293.1499938964844,0.1453790068626403,-3254.415283203125,304.14666748046875,0.9852254390716552,0.2348658144474029,0.2058786898851394,292.7774353027344,297.1499938964844,293.1499938964844,0.0934966281056404,-1688.9085693359375,304.1289978027344,0.8709398508071899,0.1537255197763443,0.1070513427257537,292.8070068359375,297.1499938964844,293.1499938964844,0.1192642971873283,-2780.953125,304.1306457519531,0.9341886043548584,0.1867460161447525,0.1762484908103943,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374203793704,-2288.75146484375,299.4171447753906,0.6037653088569641,0.050000000745058,0.2273574322462082,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,282.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952906548976898,1.0,1.0,0.995579481124878,1.0,-0.9915635585784912,0.4279558360576629,0.5636077523231506,0.1818936020135879,0.0,0.0,0.3861236870288849,20.50387191772461,25.0,16.206331253051758,-7916.37841796875,89.8873519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96636962890625,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.60546875,18000.0,0.0,0.0,0.1785224676132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953885495662689,0.2953931987285614,-4.647431524062995e-06,0.0,0.0001811776164686,0.0,0.0,13.37986660003662,0.0,0.0,0.0,0.3077708482742309,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694105848670005,-1727.7137451171875,304.1321716308594,0.8094102740287781,0.1220999136567115,0.1094842180609703,292.8720397949219,297.1499938964844,293.1499938964844,0.1453790068626403,-3254.415283203125,304.14666748046875,0.9852254390716552,0.2348658144474029,0.2058786898851394,292.7774353027344,297.1499938964844,293.1499938964844,0.0934966281056404,-1688.9085693359375,304.1289978027344,0.8709398508071899,0.1537255197763443,0.1070513427257537,292.8070068359375,297.1499938964844,293.1499938964844,0.1192642971873283,-2780.953125,304.1306457519531,0.9341886043548584,0.1867460161447525,0.1762484908103943,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374203793704,-2288.75146484375,299.4171447753906,0.6037653088569641,0.050000000745058,0.2273574322462082,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,282.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952906548976898,1.0,1.0,0.995579481124878,1.0,-0.9915635585784912,0.4279558360576629,0.5636077523231506,0.1818936020135879,0.0,0.0,0.3861236870288849,20.50387191772461,25.0,16.206331253051758,-7916.37841796875,89.8873519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96636962890625,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.60546875,18000.0,0.0,0.0,0.1785224676132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953885495662689,0.2953931987285614,-4.647431524062995e-06,0.0,0.0001811776164686,0.0,0.0,13.37986660003662,0.0,0.0,0.0,0.3077708482742309,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720720887184143,-1775.2938232421875,304.1336669921875,0.8156089186668396,0.1254302114248275,0.1125432699918747,292.8834533691406,297.1499938964844,293.1499938964844,0.1461729556322097,-3270.155517578125,304.1464233398437,0.985763430595398,0.2395938485860824,0.2071074694395065,292.8023376464844,297.1499938964844,293.1499938964844,0.0968534871935844,-1737.275390625,304.1304016113281,0.8782191276550293,0.1581058800220489,0.1101609915494918,292.8304138183594,297.1499938964844,293.1499938964844,0.122415654361248,-2839.4931640625,304.1318359375,0.9404102563858032,0.1906822770833969,0.1800331324338913,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373193308711,-2288.195556640625,299.4212951660156,0.6028993129730225,0.050000000745058,0.2273762673139572,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,282.2281799316406,293.0321655273437,291.1191711425781,1.0,0.1973584592342376,1.0,1.0,0.995898962020874,1.0,-1.0047396421432495,0.433907151222229,0.5708324313163757,0.1847476959228515,0.0,0.0,0.3898874223232269,20.755756378173828,25.0,10.723992347717283,-8021.9365234375,93.03601837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0000915527344,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.935546875,18000.0,0.0,0.0,0.1828630268573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997227311134338,0.2997274100780487,-4.662290848500561e-06,0.0,0.0001855827140389,0.0,0.0,13.64463996887207,0.0,0.0,0.0,0.3088699877262115,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720720887184143,-1775.2938232421875,304.1336669921875,0.8156089186668396,0.1254302114248275,0.1125432699918747,292.8834533691406,297.1499938964844,293.1499938964844,0.1461729556322097,-3270.155517578125,304.1464233398437,0.985763430595398,0.2395938485860824,0.2071074694395065,292.8023376464844,297.1499938964844,293.1499938964844,0.0968534871935844,-1737.275390625,304.1304016113281,0.8782191276550293,0.1581058800220489,0.1101609915494918,292.8304138183594,297.1499938964844,293.1499938964844,0.122415654361248,-2839.4931640625,304.1318359375,0.9404102563858032,0.1906822770833969,0.1800331324338913,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373193308711,-2288.195556640625,299.4212951660156,0.6028993129730225,0.050000000745058,0.2273762673139572,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,282.2281799316406,293.0321655273437,291.1191711425781,1.0,0.1973584592342376,1.0,1.0,0.995898962020874,1.0,-1.0047396421432495,0.433907151222229,0.5708324313163757,0.1847476959228515,0.0,0.0,0.3898874223232269,20.755756378173828,25.0,10.723992347717283,-8021.9365234375,93.03601837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0000915527344,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.935546875,18000.0,0.0,0.0,0.1828630268573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997227311134338,0.2997274100780487,-4.662290848500561e-06,0.0,0.0001855827140389,0.0,0.0,13.64463996887207,0.0,0.0,0.0,0.3088699877262115,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744891390204429,-1818.838623046875,304.13507080078125,0.8210383653640747,0.1284851282835006,0.1153530701994896,292.8953857421875,297.1499938964844,293.1499938964844,0.1470527350902557,-3285.840576171875,304.1461486816406,0.9862390756607056,0.2439253032207489,0.208216518163681,292.82550048828125,297.1499938964844,293.1499938964844,0.1000103279948234,-1782.5457763671875,304.1316833496094,0.884993851184845,0.1622169464826584,0.1130812093615531,292.8522033691406,297.1499938964844,293.1499938964844,0.125369906425476,-2894.051513671875,304.1329650878906,0.9460769295692444,0.1943638771772384,0.1835747957229614,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360094256699,-2287.269775390625,299.42437744140625,0.6021166443824768,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,282.2304077148437,293.046630859375,291.1259765625,1.0,0.1993126720190048,1.0,1.0,0.9962185025215148,1.0,-1.0172196626663208,0.4395328760147095,0.5776867270469666,0.1875091791152954,0.0,0.0,0.3927576243877411,20.993032455444336,25.0,9.587103843688965,-8124.86279296875,96.05826568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652770996094,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.1866877675056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032977283000946,0.3033024072647095,-4.6752297748753335e-06,0.0,0.0001894643501145,0.0,0.0,13.86671257019043,0.0,0.0,0.0,0.3097889721393585,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744891390204429,-1818.838623046875,304.13507080078125,0.8210383653640747,0.1284851282835006,0.1153530701994896,292.8953857421875,297.1499938964844,293.1499938964844,0.1470527350902557,-3285.840576171875,304.1461486816406,0.9862390756607056,0.2439253032207489,0.208216518163681,292.82550048828125,297.1499938964844,293.1499938964844,0.1000103279948234,-1782.5457763671875,304.1316833496094,0.884993851184845,0.1622169464826584,0.1130812093615531,292.8522033691406,297.1499938964844,293.1499938964844,0.125369906425476,-2894.051513671875,304.1329650878906,0.9460769295692444,0.1943638771772384,0.1835747957229614,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360094256699,-2287.269775390625,299.42437744140625,0.6021166443824768,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,282.2304077148437,293.046630859375,291.1259765625,1.0,0.1993126720190048,1.0,1.0,0.9962185025215148,1.0,-1.0172196626663208,0.4395328760147095,0.5776867270469666,0.1875091791152954,0.0,0.0,0.3927576243877411,20.993032455444336,25.0,9.587103843688965,-8124.86279296875,96.05826568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0652770996094,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.1866877675056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032977283000946,0.3033024072647095,-4.6752297748753335e-06,0.0,0.0001894643501145,0.0,0.0,13.86671257019043,0.0,0.0,0.0,0.3097889721393585,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756115913391113,-1839.161865234375,304.1357421875,0.8234817385673523,0.1299113929271698,0.1166662350296974,292.9013977050781,297.1499938964844,293.1499938964844,0.147492378950119,-3293.665771484375,304.14605712890625,0.9864721298217772,0.2459698319435119,0.2087680101394653,292.8364562988281,297.1499938964844,293.1499938964844,0.1015184298157692,-1804.0718994140625,304.1322631835937,0.8881559371948242,0.1641729474067688,0.114471286535263,292.86248779296875,297.1499938964844,293.1499938964844,0.1267765760421753,-2919.926513671875,304.1335144042969,0.9486634731292723,0.1961111724376678,0.1852564662694931,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349081367254,-2286.69287109375,299.4254455566406,0.6017270684242249,0.050000000745058,0.2274019122123718,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,282.2317199707031,293.0533447265625,291.12921142578125,1.0,0.2002473622560501,1.0,1.0,0.9963782429695128,1.0,-1.023154854774475,0.4422043859958648,0.5809504389762878,0.1888426393270492,0.0,0.0,0.3938642144203186,21.109037399291992,25.0,9.154187202453612,-8173.4765625,97.52349853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.107421875,305.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.1883939802646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047032058238983,0.3047078847885132,-4.680566689785337e-06,0.0,0.0001911959407152,0.0,0.0,13.955169677734377,0.0,0.0,0.0,0.3101567029953003,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766797289252281,-1858.5582275390625,304.13641357421875,0.8257638216018677,0.1312717348337173,0.1179197654128074,292.9073791503906,297.1499938964844,293.1499938964844,0.1479332596063614,-3301.508056640625,304.1459655761719,0.9867022037506104,0.2479423731565475,0.2093177884817123,292.8470764160156,297.1499938964844,293.1499938964844,0.1029814258217811,-1824.888671875,304.1328125,0.8911712765693665,0.1660637855529785,0.115815594792366,292.8724365234375,297.1499938964844,293.1499938964844,0.1281381398439407,-2944.91162109375,304.134033203125,0.9510931968688964,0.1977974623441696,0.1868800967931747,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335488714277,-2286.058837890625,299.4261169433594,0.6013385057449341,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,282.2331848144531,293.0597229003906,291.1322937011719,1.0,0.201154351234436,1.0,1.0,0.9965550899505616,1.0,-1.028891921043396,0.4447837173938751,0.5841081142425537,0.1901437193155288,0.0,0.0,0.3947802186012268,21.223302841186523,43.0,8.739660263061523,-8220.25390625,98.9574203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1546936035156,305.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5625,18000.0,0.0,0.0,0.1899589151144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058860898017883,0.3058907687664032,-4.685142812377308e-06,0.0,0.0001927841367432,0.0,0.0,14.030058860778809,0.0,0.0,0.0,0.3104682564735412,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.0788419395685195,-1898.33349609375,304.1372985839844,0.8128829598426819,0.1337382942438125,0.1202873066067695,292.9360046386719,297.1499938964844,293.1499938964844,0.1684096902608871,-3671.328125,304.112060546875,0.9966119527816772,0.2483734786510467,0.2332163006067276,292.86749267578125,297.1499938964844,293.1499938964844,0.1060006991028785,-1867.967529296875,304.13348388671875,0.876767098903656,0.1695957332849502,0.1183981075882911,292.89166259765625,297.1499938964844,293.1499938964844,0.1310050189495086,-2997.815673828125,304.1345520019531,0.932057559490204,0.200934961438179,0.189996525645256,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448262564837,-2290.85791015625,299.4180908203125,0.5859354734420776,0.050000000745058,0.2277744561433792,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,282.2265625,293.07208251953125,291.1128234863281,1.0,0.2106973528861999,1.0,1.0,0.996908724308014,1.0,-1.0674819946289062,0.4621858298778534,0.6052961349487305,0.1990084499120712,0.0,0.0,0.3992644548416137,23.636764526367188,46.0,-31.949243545532227,-8419.587890625,111.9731216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24932861328125,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0078125,18000.0,0.0,0.0,0.1927976906299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091780245304107,0.3091827034950256,-4.693641585618025e-06,0.0,0.000195665154024,0.0,0.0,14.227605819702148,0.0,0.0,0.0,0.3113099038600921,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.0788419395685195,-1898.33349609375,304.1372985839844,0.8128829598426819,0.1337382942438125,0.1202873066067695,292.9360046386719,297.1499938964844,293.1499938964844,0.1684096902608871,-3671.328125,304.112060546875,0.9966119527816772,0.2483734786510467,0.2332163006067276,292.86749267578125,297.1499938964844,293.1499938964844,0.1060006991028785,-1867.967529296875,304.13348388671875,0.876767098903656,0.1695957332849502,0.1183981075882911,292.89166259765625,297.1499938964844,293.1499938964844,0.1310050189495086,-2997.815673828125,304.1345520019531,0.932057559490204,0.200934961438179,0.189996525645256,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448262564837,-2290.85791015625,299.4180908203125,0.5859354734420776,0.050000000745058,0.2277744561433792,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,282.2265625,293.07208251953125,291.1128234863281,1.0,0.2106973528861999,1.0,1.0,0.996908724308014,1.0,-1.0674819946289062,0.4621858298778534,0.6052961349487305,0.1990084499120712,0.0,0.0,0.3992644548416137,23.636764526367188,46.0,-31.949243545532227,-8419.587890625,111.9731216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24932861328125,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0078125,18000.0,0.0,0.0,0.1927976906299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091780245304107,0.3091827034950256,-4.693641585618025e-06,0.0,0.000195665154024,0.0,0.0,14.227605819702148,0.0,0.0,0.0,0.3113099038600921,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808648020029068,-1935.7088623046875,304.1382141113281,0.7813953757286072,0.1359478086233139,0.1225018128752708,292.9783630371094,297.1499938964844,293.1499938964844,0.169143944978714,-3679.80615234375,304.12420654296875,0.9569122195243835,0.2451555877923965,0.2331212311983108,292.8866271972656,297.1499938964844,293.1499938964844,0.1089133024215698,-1909.255615234375,304.1341857910156,0.8445259928703308,0.1728744953870773,0.1208651065826416,292.9095458984375,297.1499938964844,293.1499938964844,0.1337780207395553,-3048.705078125,304.1351318359375,0.8922102451324463,0.2038519531488418,0.1929838359355926,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748558215796,-2301.221923828125,299.4042358398437,0.5556862950325012,0.050000000745058,0.2286377549171447,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,282.2319030761719,293.0841064453125,291.1025695800781,1.0,0.2193047553300857,1.0,1.0,0.9972623586654664,1.0,-1.0778226852416992,0.46674445271492,0.6110782623291016,0.2016878575086593,0.0,0.0,0.4086471498012543,28.381704330444336,49.0,3.886258125305176,-8606.6513671875,123.09252166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085632324219,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.298828125,18000.0,0.0,0.0,0.1956799328327179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206686377525329,0.3206733465194702,-4.7249482122424524e-06,0.0,0.0001985902636079,0.0,0.0,14.93167781829834,0.0,0.0,0.0,0.314113050699234,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808648020029068,-1935.7088623046875,304.1382141113281,0.7813953757286072,0.1359478086233139,0.1225018128752708,292.9783630371094,297.1499938964844,293.1499938964844,0.169143944978714,-3679.80615234375,304.12420654296875,0.9569122195243835,0.2451555877923965,0.2331212311983108,292.8866271972656,297.1499938964844,293.1499938964844,0.1089133024215698,-1909.255615234375,304.1341857910156,0.8445259928703308,0.1728744953870773,0.1208651065826416,292.9095458984375,297.1499938964844,293.1499938964844,0.1337780207395553,-3048.705078125,304.1351318359375,0.8922102451324463,0.2038519531488418,0.1929838359355926,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748558215796,-2301.221923828125,299.4042358398437,0.5556862950325012,0.050000000745058,0.2286377549171447,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,282.2319030761719,293.0841064453125,291.1025695800781,1.0,0.2193047553300857,1.0,1.0,0.9972623586654664,1.0,-1.0778226852416992,0.46674445271492,0.6110782623291016,0.2016878575086593,0.0,0.0,0.4086471498012543,28.381704330444336,49.0,3.886258125305176,-8606.6513671875,123.09252166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085632324219,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.298828125,18000.0,0.0,0.0,0.1956799328327179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206686377525329,0.3206733465194702,-4.7249482122424524e-06,0.0,0.0001985902636079,0.0,0.0,14.93167781829834,0.0,0.0,0.0,0.314113050699234,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823284909129142,-1962.21533203125,304.1396789550781,0.7594911456108093,0.1378438174724578,0.1244347319006919,293.0018005371094,297.1499938964844,293.1499938964844,0.1683531403541565,-3663.4609375,304.1338806152344,0.9200936555862428,0.2447308748960495,0.2324208468198776,292.9049377441406,297.1499938964844,293.1499938964844,0.1111863553524017,-1940.74365234375,304.1356506347656,0.8231626152992249,0.1758342832326889,0.1231113970279693,292.9266357421875,297.1499938964844,293.1499938964844,0.1358280032873153,-3085.335205078125,304.1366577148437,0.866442084312439,0.2064796537160873,0.1957038640975952,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817136153578,-2301.413330078125,299.4053039550781,0.5338641405105591,0.050000000745058,0.2294518053531646,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,282.2384338378906,293.09576416015625,291.12890625,1.0,0.2271758615970611,1.0,1.0,0.9977885484695436,1.0,-1.0862395763397217,0.4705024659633636,0.6157370805740356,0.2037324607372284,0.0,0.0,0.4093385636806488,32.83525085449219,52.0,20.1224422454834,-8679.650390625,133.40670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1984274685382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232464790344238,0.3232512176036834,-4.745120804727776e-06,0.0,0.0002013786579482,0.0,0.0,15.130311965942385,0.0,0.0,0.0,0.3149792850017547,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823284909129142,-1962.21533203125,304.1396789550781,0.7594911456108093,0.1378438174724578,0.1244347319006919,293.0018005371094,297.1499938964844,293.1499938964844,0.1683531403541565,-3663.4609375,304.1338806152344,0.9200936555862428,0.2447308748960495,0.2324208468198776,292.9049377441406,297.1499938964844,293.1499938964844,0.1111863553524017,-1940.74365234375,304.1356506347656,0.8231626152992249,0.1758342832326889,0.1231113970279693,292.9266357421875,297.1499938964844,293.1499938964844,0.1358280032873153,-3085.335205078125,304.1366577148437,0.866442084312439,0.2064796537160873,0.1957038640975952,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817136153578,-2301.413330078125,299.4053039550781,0.5338641405105591,0.050000000745058,0.2294518053531646,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,282.2384338378906,293.09576416015625,291.12890625,1.0,0.2271758615970611,1.0,1.0,0.9977885484695436,1.0,-1.0862395763397217,0.4705024659633636,0.6157370805740356,0.2037324607372284,0.0,0.0,0.4093385636806488,32.83525085449219,52.0,20.1224422454834,-8679.650390625,133.40670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1984274685382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232464790344238,0.3232512176036834,-4.745120804727776e-06,0.0,0.0002013786579482,0.0,0.0,15.130311965942385,0.0,0.0,0.0,0.3149792850017547,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837173014879226,-1987.6988525390625,304.14080810546875,0.743694007396698,0.1394978463649749,0.1261248737573623,293.0182800292969,297.1499938964844,293.1499938964844,0.168731153011322,-3668.84375,304.1385498046875,0.8948354721069336,0.2451352328062057,0.2328372597694397,292.92218017578125,297.1499938964844,293.1499938964844,0.1134263277053833,-1971.896728515625,304.1366882324219,0.806859016418457,0.1785418689250946,0.1251618415117263,292.9427490234375,297.1499938964844,293.1499938964844,0.1378891915082931,-3122.45166015625,304.1376647949219,0.8478492498397827,0.2088708728551864,0.1981762200593948,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925556071102,-2304.317626953125,299.3973388671875,0.5179793834686279,0.050000000745058,0.2302165031433105,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,282.2452697753906,293.10650634765625,291.13739013671875,1.0,0.2344683110713958,1.0,1.0,0.9983147978782654,1.0,-1.0951144695281982,0.4744640290737152,0.6206504106521606,0.2059087306261062,0.0,0.0,0.4105579555034637,37.03261566162109,40.0,14.77536964416504,-8747.7841796875,143.51991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43170166015625,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.200735330581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247916102409363,0.3247963786125183,-4.751936558022862e-06,0.0,0.0002037208469118,0.0,0.0,15.234516143798828,0.0,0.0,0.0,0.3154230415821075,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837173014879226,-1987.6988525390625,304.14080810546875,0.743694007396698,0.1394978463649749,0.1261248737573623,293.0182800292969,297.1499938964844,293.1499938964844,0.168731153011322,-3668.84375,304.1385498046875,0.8948354721069336,0.2451352328062057,0.2328372597694397,292.92218017578125,297.1499938964844,293.1499938964844,0.1134263277053833,-1971.896728515625,304.1366882324219,0.806859016418457,0.1785418689250946,0.1251618415117263,292.9427490234375,297.1499938964844,293.1499938964844,0.1378891915082931,-3122.45166015625,304.1376647949219,0.8478492498397827,0.2088708728551864,0.1981762200593948,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925556071102,-2304.317626953125,299.3973388671875,0.5179793834686279,0.050000000745058,0.2302165031433105,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,282.2452697753906,293.10650634765625,291.13739013671875,1.0,0.2344683110713958,1.0,1.0,0.9983147978782654,1.0,-1.0951144695281982,0.4744640290737152,0.6206504106521606,0.2059087306261062,0.0,0.0,0.4105579555034637,37.03261566162109,40.0,14.77536964416504,-8747.7841796875,143.51991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43170166015625,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.200735330581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247916102409363,0.3247963786125183,-4.751936558022862e-06,0.0,0.0002037208469118,0.0,0.0,15.234516143798828,0.0,0.0,0.0,0.3154230415821075,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.084306888282299,-1998.5062255859373,304.14141845703125,0.7421717047691345,0.1402532160282135,0.1268482804298401,293.0252990722656,297.1499938964844,293.1499938964844,0.1689658463001251,-3672.472900390625,304.14019775390625,0.8914517164230347,0.2454235702753067,0.2331184446811676,292.93035888671875,297.1499938964844,293.1499938964844,0.1144395247101783,-1985.9237060546875,304.13726806640625,0.8055296540260315,0.179819568991661,0.1260898560285568,292.95037841796875,297.1499938964844,293.1499938964844,0.1388112902641296,-3138.982666015625,304.13824462890625,0.8460448980331421,0.209994226694107,0.1992851346731186,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892983064055,-2303.150146484375,299.3930053710937,0.5156427025794983,0.050000000745058,0.2303463369607925,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,282.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356212139129638,1.0,1.0,0.998577892780304,1.0,-1.098921537399292,0.4761602878570556,0.6227613091468811,0.2068516463041305,0.0,0.0,0.4107323288917541,37.77579879760742,40.0,13.5108060836792,-8776.9541015625,145.92904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718933105469,306.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.369140625,18000.0,0.0,0.0,0.2017303854227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252250254154205,0.3252297937870025,-4.754333531309385e-06,0.0,0.000204730691621,0.0,0.0,15.265239715576172,0.0,0.0,0.0,0.3155499994754791,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848386958241462,-2008.2542724609373,304.1419982910156,0.7445108890533447,0.140976220369339,0.1275018453598022,293.03179931640625,297.1499938964844,293.1499938964844,0.1691864430904388,-3675.923583984375,304.1415710449219,0.8932956457138062,0.2457275092601776,0.2333875149488449,292.938232421875,297.1499938964844,293.1499938964844,0.1153924241662025,-1999.08740234375,304.1378479003906,0.8087241649627686,0.1810600906610489,0.1269604861736297,292.95770263671875,297.1499938964844,293.1499938964844,0.1396720260381698,-3154.38427734375,304.1387939453125,0.8487676382064819,0.2110818028450012,0.2003179788589477,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799874089658,-2300.182373046875,299.388427734375,0.516567051410675,0.050000000745058,0.2302941977977752,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,282.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354980558156967,1.0,1.0,0.998778998851776,1.0,-1.102251410484314,0.4776452779769897,0.6246061325073242,0.207677736878395,0.0,0.0,0.4106626510620117,37.54146194458008,28.0,12.27104663848877,-8801.39453125,146.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,306.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.2026121914386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253266811370849,0.3253314197063446,-4.755594090966042e-06,0.0,0.0002056256198557,0.0,0.0,15.274510383605955,0.0,0.0,0.0,0.3155912756919861,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.085771732032299,-2025.367431640625,304.1430969238281,0.758654773235321,0.1423327773809433,0.1286462098360061,293.0436096191406,297.1499938964844,293.1499938964844,0.1695632934570312,-3681.861328125,304.14373779296875,0.9095141887664796,0.2463255375623703,0.2338510602712631,292.95294189453125,297.1499938964844,293.1499938964844,0.117161713540554,-2023.4708251953125,304.1389465332031,0.8248855471611023,0.183441162109375,0.1285670101642608,292.9714660644531,297.1499938964844,293.1499938964844,0.141256108880043,-3182.677734375,304.139892578125,0.8652998805046082,0.2131622582674026,0.2022059708833694,293.12548828125,297.1499938964844,293.1499938964844,0.0064485534094274,-2290.4716796875,299.37860107421875,0.5263100862503052,0.050000000745058,0.2297917157411575,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,282.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320133000612259,1.0,1.0,0.9991812705993652,1.0,-1.1077731847763062,0.4801056385040283,0.6276676058769226,0.2090516835451126,0.0,0.0,0.4099572896957397,34.93256378173828,25.0,9.761201858520508,-8839.353515625,142.97329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609375,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.204022616147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247585594654083,0.3247632980346679,-4.755060217576101e-06,0.0,0.0002070570189971,0.0,0.0,15.241907119750977,0.0,0.0,0.0,0.3154644668102264,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.085771732032299,-2025.367431640625,304.1430969238281,0.758654773235321,0.1423327773809433,0.1286462098360061,293.0436096191406,297.1499938964844,293.1499938964844,0.1695632934570312,-3681.861328125,304.14373779296875,0.9095141887664796,0.2463255375623703,0.2338510602712631,292.95294189453125,297.1499938964844,293.1499938964844,0.117161713540554,-2023.4708251953125,304.1389465332031,0.8248855471611023,0.183441162109375,0.1285670101642608,292.9714660644531,297.1499938964844,293.1499938964844,0.141256108880043,-3182.677734375,304.139892578125,0.8652998805046082,0.2131622582674026,0.2022059708833694,293.12548828125,297.1499938964844,293.1499938964844,0.0064485534094274,-2290.4716796875,299.37860107421875,0.5263100862503052,0.050000000745058,0.2297917157411575,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,282.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320133000612259,1.0,1.0,0.9991812705993652,1.0,-1.1077731847763062,0.4801056385040283,0.6276676058769226,0.2090516835451126,0.0,0.0,0.4099572896957397,34.93256378173828,25.0,9.761201858520508,-8839.353515625,142.97329711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609375,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.204022616147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247585594654083,0.3247632980346679,-4.755060217576101e-06,0.0,0.0002070570189971,0.0,0.0,15.241907119750977,0.0,0.0,0.0,0.3154644668102264,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866186693310737,-2040.9495849609373,304.1439819335937,0.7756960988044739,0.1435660421848297,0.1296763569116592,293.05426025390625,297.1499938964844,293.1499938964844,0.1699043214321136,-3687.359619140625,304.1452331542969,0.930819809436798,0.2468607574701309,0.2342621386051178,292.96649169921875,297.1499938964844,293.1499938964844,0.1188388839364051,-2046.5479736328125,304.13983154296875,0.8431848883628845,0.1856816262006759,0.1300737708806991,292.9841613769531,297.1499938964844,293.1499938964844,0.1427526324987411,-3209.400146484375,304.1407775878906,0.8851831555366516,0.2151120007038116,0.2039674073457718,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166216179728,-2280.750244140625,299.3677673339844,0.5385024547576904,0.050000000745058,0.2292590886354446,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,282.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285362780094146,1.0,1.0,0.9995835423469543,1.0,-1.1127865314483645,0.4823404550552368,0.6304460167884827,0.2102975249290466,0.0,0.0,0.4087217450141907,32.15631866455078,25.0,6.6047892570495605,-8868.3525390625,139.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,306.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.2049600481986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234298825263977,0.3234346508979797,-4.751341293740552e-06,0.0,0.0002080083941109,0.0,0.0,15.158527374267578,0.0,0.0,0.0,0.3151286840438843,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866186693310737,-2040.9495849609373,304.1439819335937,0.7756960988044739,0.1435660421848297,0.1296763569116592,293.05426025390625,297.1499938964844,293.1499938964844,0.1699043214321136,-3687.359619140625,304.1452331542969,0.930819809436798,0.2468607574701309,0.2342621386051178,292.96649169921875,297.1499938964844,293.1499938964844,0.1188388839364051,-2046.5479736328125,304.13983154296875,0.8431848883628845,0.1856816262006759,0.1300737708806991,292.9841613769531,297.1499938964844,293.1499938964844,0.1427526324987411,-3209.400146484375,304.1407775878906,0.8851831555366516,0.2151120007038116,0.2039674073457718,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166216179728,-2280.750244140625,299.3677673339844,0.5385024547576904,0.050000000745058,0.2292590886354446,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,282.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285362780094146,1.0,1.0,0.9995835423469543,1.0,-1.1127865314483645,0.4823404550552368,0.6304460167884827,0.2102975249290466,0.0,0.0,0.4087217450141907,32.15631866455078,25.0,6.6047892570495605,-8868.3525390625,139.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,306.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.2049600481986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234298825263977,0.3234346508979797,-4.751341293740552e-06,0.0,0.0002080083941109,0.0,0.0,15.158527374267578,0.0,0.0,0.0,0.3151286840438843,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873327553272247,-2054.10498046875,304.1448059082031,0.7902269959449768,0.1445101201534271,0.1305311173200607,293.0648193359375,297.1499938964844,293.1499938964844,0.1701396256685257,-3691.129150390625,304.1464538574219,0.9483755230903624,0.2471430450677871,0.2345289587974548,292.97998046875,297.1499938964844,293.1499938964844,0.1203644201159477,-2067.48828125,304.14068603515625,0.8591530919075012,0.1875965297222137,0.1314233690500259,292.996826171875,297.1499938964844,293.1499938964844,0.1441028118133545,-3233.47021484375,304.1416015625,0.9021700620651244,0.2167465537786483,0.2055266499519348,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864993862807,-2271.812255859375,299.3531799316406,0.5488817095756531,0.050000000745058,0.2288683354854583,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,282.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260649055242538,0.9997797012329102,0.9997797012329102,0.9997501373291016,1.0,-1.1171555519104004,0.4842882454395294,0.6328673362731934,0.2113896459341049,0.0,0.0,0.4073103070259094,30.12920188903809,25.0,4.105683326721191,-8891.5673828125,136.3774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2054565250873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217983543872833,0.3218030929565429,-4.745941623696126e-06,0.0,0.0002085122541757,0.0,0.0,15.054004669189451,0.0,0.0,0.0,0.3147030472755432,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873327553272247,-2054.10498046875,304.1448059082031,0.7902269959449768,0.1445101201534271,0.1305311173200607,293.0648193359375,297.1499938964844,293.1499938964844,0.1701396256685257,-3691.129150390625,304.1464538574219,0.9483755230903624,0.2471430450677871,0.2345289587974548,292.97998046875,297.1499938964844,293.1499938964844,0.1203644201159477,-2067.48828125,304.14068603515625,0.8591530919075012,0.1875965297222137,0.1314233690500259,292.996826171875,297.1499938964844,293.1499938964844,0.1441028118133545,-3233.47021484375,304.1416015625,0.9021700620651244,0.2167465537786483,0.2055266499519348,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864993862807,-2271.812255859375,299.3531799316406,0.5488817095756531,0.050000000745058,0.2288683354854583,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,282.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260649055242538,0.9997797012329102,0.9997797012329102,0.9997501373291016,1.0,-1.1171555519104004,0.4842882454395294,0.6328673362731934,0.2113896459341049,0.0,0.0,0.4073103070259094,30.12920188903809,25.0,4.105683326721191,-8891.5673828125,136.3774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2054565250873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217983543872833,0.3218030929565429,-4.745941623696126e-06,0.0,0.0002085122541757,0.0,0.0,15.054004669189451,0.0,0.0,0.0,0.3147030472755432,4.0,0.0,1.0
