time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.08780537545681,-2062.75732421875,304.145751953125,0.8014354705810547,0.1451333910226822,0.1310987770557403,293.0756225585937,297.1499938964844,293.1499938964844,0.1701157987117767,-3690.406982421875,304.1476745605469,0.9609521627426147,0.2471157759428024,0.2345099151134491,292.9936828613281,297.1499938964844,293.1499938964844,0.1215963438153266,-2084.30419921875,304.1417541503906,0.8721066117286682,0.189126431941986,0.1325091868638992,293.009765625,297.1499938964844,293.1499938964844,0.1451531052589416,-3252.0712890625,304.14263916015625,0.9163044691085817,0.2180021107196808,0.2067353129386901,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553396612405,-2262.65087890625,299.3334350585937,0.5570372939109802,0.050000000745058,0.2285924702882766,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,282.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242793291807174,0.9995594024658204,0.9995594024658204,0.9999167323112488,1.0,-1.1202373504638672,0.4856586158275604,0.6345787644386292,0.2121617943048477,0.0,0.0,0.4055797457695007,28.698184967041016,25.0,3.60976767539978,-8905.2626953125,134.46441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188537597656,306.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.2055586129426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198601305484772,0.3198648691177368,-4.739566520584049e-06,0.0,0.0002086158638121,0.0,0.0,14.930397987365724,0.0,0.0,0.0,0.314197301864624,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.08780537545681,-2062.75732421875,304.145751953125,0.8014354705810547,0.1451333910226822,0.1310987770557403,293.0756225585937,297.1499938964844,293.1499938964844,0.1701157987117767,-3690.406982421875,304.1476745605469,0.9609521627426147,0.2471157759428024,0.2345099151134491,292.9936828613281,297.1499938964844,293.1499938964844,0.1215963438153266,-2084.30419921875,304.1417541503906,0.8721066117286682,0.189126431941986,0.1325091868638992,293.009765625,297.1499938964844,293.1499938964844,0.1451531052589416,-3252.0712890625,304.14263916015625,0.9163044691085817,0.2180021107196808,0.2067353129386901,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553396612405,-2262.65087890625,299.3334350585937,0.5570372939109802,0.050000000745058,0.2285924702882766,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,282.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242793291807174,0.9995594024658204,0.9995594024658204,0.9999167323112488,1.0,-1.1202373504638672,0.4856586158275604,0.6345787644386292,0.2121617943048477,0.0,0.0,0.4055797457695007,28.698184967041016,25.0,3.60976767539978,-8905.2626953125,134.46441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188537597656,306.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.2055586129426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198601305484772,0.3198648691177368,-4.739566520584049e-06,0.0,0.0002086158638121,0.0,0.0,14.930397987365724,0.0,0.0,0.0,0.314197301864624,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879759564995765,-2065.86328125,304.1462097167969,0.8059809803962708,0.1453584879636764,0.1313043087720871,293.0809020996094,297.1499938964844,293.1499938964844,0.1700318753719329,-3688.81005859375,304.14825439453125,0.9657503366470336,0.24701888859272,0.234420895576477,293.0004577636719,297.1499938964844,293.1499938964844,0.1221244111657142,-2091.488525390625,304.14227294921875,0.8775674104690552,0.1897794157266616,0.1329733431339264,293.01617431640625,297.1499938964844,293.1499938964844,0.1455891728401184,-3259.762451171875,304.1431884765625,0.9224705100059508,0.2185212820768356,0.2072357684373855,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392231240868,-2257.94140625,299.32183837890625,0.5603922009468079,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,282.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235820591449737,0.9994492530822754,0.9994492530822754,1.0,1.0,-1.1214070320129397,0.4861773252487182,0.6352297067642212,0.2124549001455307,0.0,0.0,0.4045961499214172,28.144025802612305,25.0,3.2950453758239746,-8908.212890625,133.71429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.2054746150970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187389075756073,0.3187436163425445,-4.735884886031272e-06,0.0,0.0002085306186927,0.0,0.0,14.859134674072266,0.0,0.0,0.0,0.3139063715934753,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881110578775405,-2068.314697265625,304.14666748046875,0.8098252415657043,0.1455336660146713,0.1314662396907806,293.0860900878906,297.1499938964844,293.1499938964844,0.1699110120534896,-3686.586181640625,304.1487731933594,0.9697275161743164,0.246875375509262,0.2342887669801712,293.0071105957031,297.1499938964844,293.1499938964844,0.1226031705737114,-2097.992431640625,304.142822265625,0.8823961019515991,0.1903664469718933,0.1333921253681183,293.0224914550781,297.1499938964844,293.1499938964844,0.1459764987230301,-3266.58154296875,304.14373779296875,0.927914559841156,0.2189776450395584,0.2076774984598159,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227252103388,-2253.147705078125,299.3091125488281,0.5633124113082886,0.050000000745058,0.2283955961465835,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,282.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229888439178466,0.999260187149048,0.999260187149048,1.0,1.0,-1.1223677396774292,0.4866030216217041,0.6357647180557251,0.2126963883638382,0.0,0.0,0.4035678505897522,27.67618179321289,25.0,2.8594272136688232,-8909.0087890625,133.07269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,306.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6328125,18000.0,0.0,0.0,0.2053073793649673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175506889820099,0.3175553977489471,-4.731918124889489e-06,0.0,0.0002083608851535,0.0,0.0,14.783601760864258,0.0,0.0,0.0,0.3135978281497955,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.088285319507122,-2071.447509765625,304.1474609375,0.8157073259353638,0.1457493752241134,0.131672590970993,293.0960998535156,297.1499938964844,293.1499938964844,0.1695716679096222,-3680.48291015625,304.1497497558594,0.9756642580032348,0.2464645653963089,0.2339110523462295,293.0200500488281,297.1499938964844,293.1499938964844,0.1234255507588386,-2109.140869140625,304.1438293457031,0.8903250098228455,0.1913608163595199,0.1341062188148498,293.03472900390625,297.1499938964844,293.1499938964844,0.146619513630867,-3277.87158203125,304.1447448730469,0.9367104172706604,0.2197211682796478,0.208403542637825,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886038795113,-2243.294677734375,299.28057861328125,0.5680046081542969,0.050000000745058,0.2282560020685196,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,282.3187255859375,293.1673889160156,291.1654357910156,1.0,0.2220483422279358,0.9988821148872375,0.9988821148872375,1.0,1.0,-1.123723387718201,0.4872004985809326,0.6365228295326233,0.213037684559822,0.0,0.0,0.4014235734939575,26.949573516845703,25.0,1.933404803276062,-8905.0390625,132.03831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.2047506123781204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150579333305359,0.3150626718997955,-4.7234657358785626e-06,0.0,0.0002077958488371,0.0,0.0,14.625367164611816,0.0,0.0,0.0,0.3129500448703766,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.088285319507122,-2071.447509765625,304.1474609375,0.8157073259353638,0.1457493752241134,0.131672590970993,293.0960998535156,297.1499938964844,293.1499938964844,0.1695716679096222,-3680.48291015625,304.1497497558594,0.9756642580032348,0.2464645653963089,0.2339110523462295,293.0200500488281,297.1499938964844,293.1499938964844,0.1234255507588386,-2109.140869140625,304.1438293457031,0.8903250098228455,0.1913608163595199,0.1341062188148498,293.03472900390625,297.1499938964844,293.1499938964844,0.146619513630867,-3277.87158203125,304.1447448730469,0.9367104172706604,0.2197211682796478,0.208403542637825,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886038795113,-2243.294677734375,299.28057861328125,0.5680046081542969,0.050000000745058,0.2282560020685196,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,282.3187255859375,293.1673889160156,291.1654357910156,1.0,0.2220483422279358,0.9988821148872375,0.9988821148872375,1.0,1.0,-1.123723387718201,0.4872004985809326,0.6365228295326233,0.213037684559822,0.0,0.0,0.4014235734939575,26.949573516845703,25.0,1.933404803276062,-8905.0390625,132.03831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.2047506123781204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150579333305359,0.3150626718997955,-4.7234657358785626e-06,0.0,0.0002077958488371,0.0,0.0,14.625367164611816,0.0,0.0,0.0,0.3129500448703766,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439108729362,-2072.4462890625,304.1482238769531,0.8197052478790283,0.1458031833171844,0.1317374259233474,293.1055603027344,297.1499938964844,293.1499938964844,0.1691157221794128,-3672.3984375,304.15057373046875,0.9794721603393556,0.2459053546190261,0.2333978414535522,293.0324401855469,297.1499938964844,293.1499938964844,0.1240826994180679,-2118.025146484375,304.144775390625,0.8962087631225586,0.1921368092298507,0.134670227766037,293.0464782714844,297.1499938964844,293.1499938964844,0.1471029222011566,-3286.3232421875,304.14569091796875,0.943023145198822,0.2202602475881576,0.208939716219902,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528969720005,-2233.0400390625,299.2483215332031,0.5713886618614197,0.050000000745058,0.2281590104103088,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,282.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213533222675323,0.9985039830207824,0.9985039830207824,1.0,1.0,-1.1243895292282104,0.4874883890151977,0.6369011402130127,0.2132062017917633,0.0,0.0,0.3992254137992859,26.4410400390625,25.0,1.0403389930725098,-8894.4365234375,131.23927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.2039426565170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124905824661255,0.3124952912330627,-4.7146781980700325e-06,0.0,0.0002069758775178,0.0,0.0,14.463006019592283,0.0,0.0,0.0,0.3122842013835907,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439108729362,-2072.4462890625,304.1482238769531,0.8197052478790283,0.1458031833171844,0.1317374259233474,293.1055603027344,297.1499938964844,293.1499938964844,0.1691157221794128,-3672.3984375,304.15057373046875,0.9794721603393556,0.2459053546190261,0.2333978414535522,293.0324401855469,297.1499938964844,293.1499938964844,0.1240826994180679,-2118.025146484375,304.144775390625,0.8962087631225586,0.1921368092298507,0.134670227766037,293.0464782714844,297.1499938964844,293.1499938964844,0.1471029222011566,-3286.3232421875,304.14569091796875,0.943023145198822,0.2202602475881576,0.208939716219902,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528969720005,-2233.0400390625,299.2483215332031,0.5713886618614197,0.050000000745058,0.2281590104103088,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,282.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213533222675323,0.9985039830207824,0.9985039830207824,1.0,1.0,-1.1243895292282104,0.4874883890151977,0.6369011402130127,0.2132062017917633,0.0,0.0,0.3992254137992859,26.4410400390625,25.0,1.0403389930725098,-8894.4365234375,131.23927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.2039426565170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124905824661255,0.3124952912330627,-4.7146781980700325e-06,0.0,0.0002069758775178,0.0,0.0,14.463006019592283,0.0,0.0,0.0,0.3122842013835907,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882988050580024,-2071.53173828125,304.1488952636719,0.8222455978393555,0.1457132250070572,0.1316758841276168,293.1145324707031,297.1499938964844,293.1499938964844,0.1685545146465301,-3662.517822265625,304.1513366699219,0.981686532497406,0.2452130317687988,0.2327626198530197,293.0442810058594,297.1499938964844,293.1499938964844,0.1245894879102706,-2124.85546875,304.14569091796875,0.9003872871398926,0.1927163451910019,0.135098710656166,293.0576477050781,297.1499938964844,293.1499938964844,0.147441416978836,-3292.203125,304.14654541015625,0.9473255276679992,0.2206155210733413,0.209304854273796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155448831617,-2222.34033203125,299.2127380371094,0.5737276673316956,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,282.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208246886730194,0.9981480836868286,0.9981480836868286,1.0,1.0,-1.1244276762008667,0.4874944686889648,0.6369331479072571,0.2132179290056228,0.0,0.0,0.3970394134521484,26.092960357666016,25.0,0.2987733781337738,-8878.1669921875,130.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2029405832290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099346756935119,0.3099393844604492,-4.705892024503555e-06,0.0,0.0002059588878182,0.0,0.0,14.302116394042969,0.0,0.0,0.0,0.3116234242916107,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882988050580024,-2071.53173828125,304.1488952636719,0.8222455978393555,0.1457132250070572,0.1316758841276168,293.1145324707031,297.1499938964844,293.1499938964844,0.1685545146465301,-3662.517822265625,304.1513366699219,0.981686532497406,0.2452130317687988,0.2327626198530197,293.0442810058594,297.1499938964844,293.1499938964844,0.1245894879102706,-2124.85546875,304.14569091796875,0.9003872871398926,0.1927163451910019,0.135098710656166,293.0576477050781,297.1499938964844,293.1499938964844,0.147441416978836,-3292.203125,304.14654541015625,0.9473255276679992,0.2206155210733413,0.209304854273796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155448831617,-2222.34033203125,299.2127380371094,0.5737276673316956,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,282.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208246886730194,0.9981480836868286,0.9981480836868286,1.0,1.0,-1.1244276762008667,0.4874944686889648,0.6369331479072571,0.2132179290056228,0.0,0.0,0.3970394134521484,26.092960357666016,25.0,0.2987733781337738,-8878.1669921875,130.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2029405832290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099346756935119,0.3099393844604492,-4.705892024503555e-06,0.0,0.0002059588878182,0.0,0.0,14.302116394042969,0.0,0.0,0.0,0.3116234242916107,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881575569510459,-2068.840576171875,304.14947509765625,0.8236091732978821,0.1454920768737793,0.1314983367919922,293.1229858398437,297.1499938964844,293.1499938964844,0.1678935587406158,-3650.9248046875,304.1519775390625,0.9826704859733582,0.2443971335887909,0.2320134341716766,293.0555114746094,297.1499938964844,293.1499938964844,0.1249547973275184,-2129.75634765625,304.1465148925781,0.9031466841697692,0.1931140422821045,0.1354012936353683,293.0682678222656,297.1499938964844,293.1499938964844,0.1476430892944336,-3295.65576171875,304.1473693847656,0.9500158429145812,0.2208003401756286,0.2095107138156891,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764689162373,-2211.144775390625,299.174072265625,0.5752321481704712,0.050000000745058,0.228052332997322,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,282.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204065024852752,0.9977921843528748,0.9977921843528748,1.0,1.0,-1.1238762140274048,0.4872355163097381,0.6366406679153442,0.2130825817584991,0.0,0.0,0.3949035406112671,25.86519432067871,28.0,-0.2238195091485977,-8856.8662109375,130.00460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2017962634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074436783790588,0.3074483871459961,-4.697334588854574e-06,0.0,0.0002047975576715,0.0,0.0,14.14614486694336,0.0,0.0,0.0,0.3109820485115051,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881575569510459,-2068.840576171875,304.14947509765625,0.8236091732978821,0.1454920768737793,0.1314983367919922,293.1229858398437,297.1499938964844,293.1499938964844,0.1678935587406158,-3650.9248046875,304.1519775390625,0.9826704859733582,0.2443971335887909,0.2320134341716766,293.0555114746094,297.1499938964844,293.1499938964844,0.1249547973275184,-2129.75634765625,304.1465148925781,0.9031466841697692,0.1931140422821045,0.1354012936353683,293.0682678222656,297.1499938964844,293.1499938964844,0.1476430892944336,-3295.65576171875,304.1473693847656,0.9500158429145812,0.2208003401756286,0.2095107138156891,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764689162373,-2211.144775390625,299.174072265625,0.5752321481704712,0.050000000745058,0.228052332997322,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,282.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204065024852752,0.9977921843528748,0.9977921843528748,1.0,1.0,-1.1238762140274048,0.4872355163097381,0.6366406679153442,0.2130825817584991,0.0,0.0,0.3949035406112671,25.86519432067871,28.0,-0.2238195091485977,-8856.8662109375,130.00460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2017962634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074436783790588,0.3074483871459961,-4.697334588854574e-06,0.0,0.0002047975576715,0.0,0.0,14.14614486694336,0.0,0.0,0.0,0.3109820485115051,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880608707666397,-2067.01611328125,304.1497497558594,0.8220559358596802,0.1453352272510528,0.1313782483339309,293.12701416015625,297.1499938964844,293.1499938964844,0.1675361096858978,-3644.668212890625,304.1522827148437,0.9806916117668152,0.243945226073265,0.2316081821918487,293.0609130859375,297.1499938964844,293.1499938964844,0.1250955313444137,-2131.638671875,304.1468811035156,0.9018129706382751,0.1932487487792968,0.1355155557394027,293.0733642578125,297.1499938964844,293.1499938964844,0.1477037668228149,-3296.674560546875,304.1477355957031,0.9483048915863036,0.2208325117826461,0.2095672786235809,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576780863106,-2205.78857421875,299.15362548828125,0.5740716457366943,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,282.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206901758909225,0.9976142048835754,0.9976142048835754,1.0,1.0,-1.1234889030456543,0.4870562255382538,0.6364326477050781,0.2129861712455749,0.0,0.0,0.3938644826412201,26.03010368347168,28.0,-0.5148415565490723,-8844.8447265625,130.2195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.2011867612600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062324821949005,0.3062371909618377,-4.693181836046279e-06,0.0,0.000204178984859,0.0,0.0,14.0706205368042,0.0,0.0,0.0,0.3106712996959686,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879475548863411,-2064.886962890625,304.1499938964844,0.8189737200737,0.1451464295387268,0.131237119436264,293.1309509277344,297.1499938964844,293.1499938964844,0.1671624332666397,-3638.135009765625,304.15252685546875,0.9769328832626344,0.2434632331132888,0.2311825007200241,293.0661926269531,297.1499938964844,293.1499938964844,0.1252098679542541,-2133.16455078125,304.1472473144531,0.8986398577690125,0.1933402717113495,0.1356054246425628,293.078369140625,297.1499938964844,293.1499938964844,0.1477394998073578,-3297.255126953125,304.1480712890625,0.9444808959960938,0.220824122428894,0.2095933407545089,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394730582833,-2200.62841796875,299.1324462890625,0.5716060996055603,0.050000000745058,0.2281529158353805,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,282.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212273031473159,0.9974451065063475,0.9974451065063475,1.0,1.0,-1.1230303049087524,0.4868448376655578,0.6361854076385498,0.2128727585077285,0.0,0.0,0.3928685784339905,26.390899658203125,31.0,-0.8977441191673279,-8832.1279296875,130.79013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.2005608081817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305060863494873,0.3050655722618103,-4.689143679570407e-06,0.0,0.0002035437209997,0.0,0.0,13.997684478759766,0.0,0.0,0.0,0.3103711903095245,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876660943031311,-2059.616455078125,304.1504821777344,0.8095394968986511,0.1446786820888519,0.1308887749910354,293.1385192871094,297.1499938964844,293.1499938964844,0.1663585752248764,-3624.089599609375,304.15301513671875,0.9652412533760072,0.2424130290746688,0.2302659749984741,293.07635498046875,297.1499938964844,293.1499938964844,0.1253545135259628,-2135.07373046875,304.1479187011719,0.8886229991912842,0.1934002488851547,0.1357107311487198,293.08795166015625,297.1499938964844,293.1499938964844,0.147730216383934,-3296.985595703125,304.14874267578125,0.9323746562004088,0.2206914126873016,0.2095517516136169,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038644053041,-2190.57421875,299.0879821777344,0.5640631318092346,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,282.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229318171739578,0.997106909751892,0.997106909751892,1.0,1.0,-1.1218526363372805,0.4863047301769256,0.635547935962677,0.2125819623470306,0.0,0.0,0.3910025954246521,27.54929542541504,34.0,-1.297601580619812,-8805.08984375,132.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1992843449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028765916824341,0.3028812706470489,-4.681579866883112e-06,0.0,0.0002022482804022,0.0,0.0,13.86208438873291,0.0,0.0,0.0,0.3098121285438537,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876660943031311,-2059.616455078125,304.1504821777344,0.8095394968986511,0.1446786820888519,0.1308887749910354,293.1385192871094,297.1499938964844,293.1499938964844,0.1663585752248764,-3624.089599609375,304.15301513671875,0.9652412533760072,0.2424130290746688,0.2302659749984741,293.07635498046875,297.1499938964844,293.1499938964844,0.1253545135259628,-2135.07373046875,304.1479187011719,0.8886229991912842,0.1934002488851547,0.1357107311487198,293.08795166015625,297.1499938964844,293.1499938964844,0.147730216383934,-3296.985595703125,304.14874267578125,0.9323746562004088,0.2206914126873016,0.2095517516136169,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038644053041,-2190.57421875,299.0879821777344,0.5640631318092346,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,282.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229318171739578,0.997106909751892,0.997106909751892,1.0,1.0,-1.1218526363372805,0.4863047301769256,0.635547935962677,0.2125819623470306,0.0,0.0,0.3910025954246521,27.54929542541504,34.0,-1.297601580619812,-8805.08984375,132.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1992843449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028765916824341,0.3028812706470489,-4.681579866883112e-06,0.0,0.0002022482804022,0.0,0.0,13.86208438873291,0.0,0.0,0.0,0.3098121285438537,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873114615678787,-2052.9892578125,304.1509094238281,0.7967149019241333,0.1440984159708023,0.1304551512002945,293.1456604003906,297.1499938964844,293.1499938964844,0.1654756963253021,-3608.661376953125,304.15350341796875,0.9489723443984984,0.2412532418966293,0.2292633056640625,293.0860290527344,297.1499938964844,293.1499938964844,0.1253865212202072,-2135.44775390625,304.1485595703125,0.8755391836166382,0.1933042556047439,0.1357193887233734,293.0970764160156,297.1499938964844,293.1499938964844,0.1476113647222519,-3294.766845703125,304.1493530273437,0.916460394859314,0.2204112559556961,0.209387719631195,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685956850647,-2180.620849609375,299.0408935546875,0.5542904734611511,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,282.4028625488281,293.2226257324219,291.1634216308594,1.0,0.2252992838621139,0.9967687129974364,0.9967687129974364,1.0,1.0,-1.120314121246338,0.4856017827987671,0.6347123980522156,0.212203249335289,0.0,0.0,0.3892624974250793,29.18248748779297,37.0,-1.3183847665786743,-8775.5556640625,135.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980084627866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008623719215393,0.3008670508861542,-4.674679530580761e-06,0.0,0.0002009534218814,0.0,0.0,13.737788200378418,0.0,0.0,0.0,0.3092993497848511,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873114615678787,-2052.9892578125,304.1509094238281,0.7967149019241333,0.1440984159708023,0.1304551512002945,293.1456604003906,297.1499938964844,293.1499938964844,0.1654756963253021,-3608.661376953125,304.15350341796875,0.9489723443984984,0.2412532418966293,0.2292633056640625,293.0860290527344,297.1499938964844,293.1499938964844,0.1253865212202072,-2135.44775390625,304.1485595703125,0.8755391836166382,0.1933042556047439,0.1357193887233734,293.0970764160156,297.1499938964844,293.1499938964844,0.1476113647222519,-3294.766845703125,304.1493530273437,0.916460394859314,0.2204112559556961,0.209387719631195,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685956850647,-2180.620849609375,299.0408935546875,0.5542904734611511,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,282.4028625488281,293.2226257324219,291.1634216308594,1.0,0.2252992838621139,0.9967687129974364,0.9967687129974364,1.0,1.0,-1.120314121246338,0.4856017827987671,0.6347123980522156,0.212203249335289,0.0,0.0,0.3892624974250793,29.18248748779297,37.0,-1.3183847665786743,-8775.5556640625,135.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980084627866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008623719215393,0.3008670508861542,-4.674679530580761e-06,0.0,0.0002009534218814,0.0,0.0,13.737788200378418,0.0,0.0,0.0,0.3092993497848511,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868869498372078,-2045.0657958984373,304.1513061523437,0.7824723124504089,0.1434152126312255,0.1299409419298172,293.1524353027344,297.1499938964844,293.1499938964844,0.1645155102014541,-3591.871337890625,304.1539306640625,0.929802656173706,0.2399913966655731,0.2281772494316101,293.09521484375,297.1499938964844,293.1499938964844,0.1253098845481872,-2134.33935546875,304.149169921875,0.8612183928489685,0.1930628269910812,0.135635644197464,293.1057434082031,297.1499938964844,293.1499938964844,0.1473862528800964,-3290.6533203125,304.1499328613281,0.9000034332275391,0.2199933230876922,0.2091060727834701,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330494306981,-2170.565185546875,298.99127197265625,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,282.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281496524810791,0.9964437484741212,0.9964437484741212,1.0,1.0,-1.118410348892212,0.484733909368515,0.6336764097213745,0.211737111210823,0.0,0.0,0.3876226246356964,31.182342529296875,40.0,-1.1345593929290771,-8743.5185546875,138.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967642307281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989824712276459,0.2989871203899383,-4.668314431910403e-06,0.0,0.0001996906794374,0.0,0.0,13.622450828552246,0.0,0.0,0.0,0.3088235259056091,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868869498372078,-2045.0657958984373,304.1513061523437,0.7824723124504089,0.1434152126312255,0.1299409419298172,293.1524353027344,297.1499938964844,293.1499938964844,0.1645155102014541,-3591.871337890625,304.1539306640625,0.929802656173706,0.2399913966655731,0.2281772494316101,293.09521484375,297.1499938964844,293.1499938964844,0.1253098845481872,-2134.33935546875,304.149169921875,0.8612183928489685,0.1930628269910812,0.135635644197464,293.1057434082031,297.1499938964844,293.1499938964844,0.1473862528800964,-3290.6533203125,304.1499328613281,0.9000034332275391,0.2199933230876922,0.2091060727834701,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330494306981,-2170.565185546875,298.99127197265625,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,282.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281496524810791,0.9964437484741212,0.9964437484741212,1.0,1.0,-1.118410348892212,0.484733909368515,0.6336764097213745,0.211737111210823,0.0,0.0,0.3876226246356964,31.182342529296875,40.0,-1.1345593929290771,-8743.5185546875,138.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967642307281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989824712276459,0.2989871203899383,-4.668314431910403e-06,0.0,0.0001996906794374,0.0,0.0,13.622450828552246,0.0,0.0,0.0,0.3088235259056091,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863949656486511,-2035.890625,304.1517028808594,0.7680331468582153,0.1426364779472351,0.1293499916791916,293.1588134765625,297.1499938964844,293.1499938964844,0.1634791791439056,-3573.73193359375,304.1543273925781,0.9101595282554626,0.2386334389448166,0.2270102947950363,293.1039123535156,297.1499938964844,293.1499938964844,0.1251272410154342,-2131.7822265625,304.1497497558594,0.8468607068061829,0.1926837414503097,0.1354627311229705,293.1139831542969,297.1499938964844,293.1499938964844,0.1470569521188736,-3284.678466796875,304.1505126953125,0.8839904069900513,0.2194447517395019,0.208710566163063,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967515990138,-2160.245361328125,298.93927001953125,0.5328099727630615,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,282.43218994140625,293.2397155761719,291.162109375,1.0,0.2313494235277176,0.9961188435554504,0.9961188435554504,1.0,1.0,-1.1161394119262695,0.4836997091770172,0.6324396729469299,0.2111843675374984,0.0,0.0,0.3860441446304321,33.470123291015625,43.0,-0.8090527057647705,-8708.9775390625,142.4538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955725103616714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971963584423065,0.297201007604599,-4.662358605855843e-06,0.0,0.000198481240659,0.0,0.0,13.513529777526855,0.0,0.0,0.0,0.3083742558956146,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863949656486511,-2035.890625,304.1517028808594,0.7680331468582153,0.1426364779472351,0.1293499916791916,293.1588134765625,297.1499938964844,293.1499938964844,0.1634791791439056,-3573.73193359375,304.1543273925781,0.9101595282554626,0.2386334389448166,0.2270102947950363,293.1039123535156,297.1499938964844,293.1499938964844,0.1251272410154342,-2131.7822265625,304.1497497558594,0.8468607068061829,0.1926837414503097,0.1354627311229705,293.1139831542969,297.1499938964844,293.1499938964844,0.1470569521188736,-3284.678466796875,304.1505126953125,0.8839904069900513,0.2194447517395019,0.208710566163063,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967515990138,-2160.245361328125,298.93927001953125,0.5328099727630615,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,282.43218994140625,293.2397155761719,291.162109375,1.0,0.2313494235277176,0.9961188435554504,0.9961188435554504,1.0,1.0,-1.1161394119262695,0.4836997091770172,0.6324396729469299,0.2111843675374984,0.0,0.0,0.3860441446304321,33.470123291015625,43.0,-0.8090527057647705,-8708.9775390625,142.4538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955725103616714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971963584423065,0.297201007604599,-4.662358605855843e-06,0.0,0.000198481240659,0.0,0.0,13.513529777526855,0.0,0.0,0.0,0.3083742558956146,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861250609159469,-2030.85986328125,304.1518859863281,0.7610035538673401,0.1422141641378402,0.1290275156497955,293.161865234375,297.1499938964844,293.1499938964844,0.162933737039566,-3564.176513671875,304.154541015625,0.9011919498443604,0.2379209101200103,0.2263979911804199,293.10809326171875,297.1499938964844,293.1499938964844,0.1249979883432388,-2129.985107421875,304.1500244140625,0.8398922681808472,0.1924458891153335,0.1353445053100586,293.117919921875,297.1499938964844,293.1499938964844,0.1468549519777298,-3281.0224609375,304.1507873535156,0.8761122822761536,0.2191245853900909,0.208472192287445,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782164171338,-2154.95068359375,298.9123840332031,0.5276173949241638,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,282.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330442667007446,0.9959563612937928,0.9959563612937928,1.0,1.0,-1.1148697137832642,0.4831216633319855,0.6317480802536011,0.2108768969774246,0.0,0.0,0.3852648138999939,34.700279235839844,43.0,-0.6197851300239563,-8690.78515625,144.4459686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,306.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1949996799230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963231801986694,0.2963278591632843,-4.659483693103539e-06,0.0,0.0001978998916456,0.0,0.0,13.460527420043944,0.0,0.0,0.0,0.3081557154655456,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858403146266937,-2025.5543212890625,304.15203857421875,0.7541922926902771,0.1417716145515442,0.1286883354187011,293.1648254394531,297.1499938964844,293.1499938964844,0.162371277809143,-3554.317138671875,304.1547241210937,0.8926692605018616,0.2371876239776611,0.2257676720619201,293.1121520996094,297.1499938964844,293.1499938964844,0.124844990670681,-2127.862548828125,304.1502990722656,0.8331118226051331,0.1921779811382293,0.1352064311504364,293.12176513671875,297.1499938964844,293.1499938964844,0.146629512310028,-3276.947021484375,304.1510314941406,0.8684333562850952,0.2187758535146713,0.2082083821296692,293.24853515625,297.1499938964844,293.1499938964844,0.0059593864716589,-2149.552734375,298.88494873046875,0.5226210951805115,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,282.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347858846187591,0.9958033561706544,0.9958033561706544,1.0,1.0,-1.113515019416809,0.482505053281784,0.6310099959373474,0.2105502337217331,0.0,0.0,0.3844853043556213,35.97769546508789,46.0,-0.4223065376281738,-8672.0078125,146.49978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366760253906,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.19444240629673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954555749893188,0.2954602241516113,-4.656650617107516e-06,0.0,0.0001973343314602,0.0,0.0,13.408018112182615,0.0,0.0,0.0,0.3079392910003662,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271392941474,-2014.1361083984373,304.1523742675781,0.7413135766983032,0.1408281773328781,0.1279610097408294,293.1705017089844,297.1499938964844,293.1499938964844,0.1611961424350738,-3533.696044921875,304.1551208496094,0.8762761950492859,0.2356607168912887,0.2244538366794586,293.11993408203125,297.1499938964844,293.1499938964844,0.1244686767458915,-2122.654052734375,304.1508178710937,0.8200105428695679,0.1915543377399444,0.1348715126514434,293.1291198730469,297.1499938964844,293.1499938964844,0.1461092233657837,-3267.5498046875,304.15155029296875,0.8538394570350647,0.2179948389530182,0.2076053917407989,293.256591796875,297.1499938964844,293.1499938964844,0.0059207319281995,-2138.40771484375,298.8284606933594,0.5133081078529358,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,282.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383759170770645,0.9954974055290222,0.9954974055290222,1.0,1.0,-1.110550045967102,0.4811553061008453,0.6293947696685791,0.2098396718502044,0.0,0.0,0.3829065561294555,38.65470504760742,49.0,-0.0159756299108266,-8632.6943359375,150.75228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.193374216556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937154471874237,0.2937200963497162,-4.651041308534332e-06,0.0,0.0001962502428796,0.0,0.0,13.303177833557127,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271392941474,-2014.1361083984373,304.1523742675781,0.7413135766983032,0.1408281773328781,0.1279610097408294,293.1705017089844,297.1499938964844,293.1499938964844,0.1611961424350738,-3533.696044921875,304.1551208496094,0.8762761950492859,0.2356607168912887,0.2244538366794586,293.11993408203125,297.1499938964844,293.1499938964844,0.1244686767458915,-2122.654052734375,304.1508178710937,0.8200105428695679,0.1915543377399444,0.1348715126514434,293.1291198730469,297.1499938964844,293.1499938964844,0.1461092233657837,-3267.5498046875,304.15155029296875,0.8538394570350647,0.2179948389530182,0.2076053917407989,293.256591796875,297.1499938964844,293.1499938964844,0.0059207319281995,-2138.40771484375,298.8284606933594,0.5133081078529358,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,282.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383759170770645,0.9954974055290222,0.9954974055290222,1.0,1.0,-1.110550045967102,0.4811553061008453,0.6293947696685791,0.2098396718502044,0.0,0.0,0.3829065561294555,38.65470504760742,49.0,-0.0159756299108266,-8632.6943359375,150.75228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.193374216556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937154471874237,0.2937200963497162,-4.651041308534332e-06,0.0,0.0001962502428796,0.0,0.0,13.303177833557127,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589488744735,-2001.703857421875,304.1527099609375,0.7293702960014343,0.1398123800754547,0.1271722614765167,293.17584228515625,297.1499938964844,293.1499938964844,0.159957617521286,-3511.930908203125,304.1554870605469,0.8610281348228455,0.2340582609176635,0.2230725437402725,293.1273193359375,297.1499938964844,293.1499938964844,0.1240028887987136,-2116.216796875,304.1513366699219,0.8070600628852844,0.1908197104930877,0.134461760520935,293.1361083984375,297.1499938964844,293.1499938964844,0.1455004811286926,-3256.5625,304.1520690917969,0.8403850197792053,0.2171081900596618,0.2069062739610672,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806086890399,-2126.74609375,298.769775390625,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,282.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420573830604553,0.9951913952827454,0.9951913952827454,1.0,1.0,-1.1072556972503662,0.4796547889709472,0.6276009678840637,0.2090570926666259,0.0,0.0,0.3812699317932129,41.463134765625,37.0,0.3810396790504455,-8591.0908203125,155.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923613101243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919335961341858,0.2919382452964782,-4.645391072699567e-06,0.0,0.000195222266484,0.0,0.0,13.196454048156738,0.0,0.0,0.0,0.3070679306983948,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589488744735,-2001.703857421875,304.1527099609375,0.7293702960014343,0.1398123800754547,0.1271722614765167,293.17584228515625,297.1499938964844,293.1499938964844,0.159957617521286,-3511.930908203125,304.1554870605469,0.8610281348228455,0.2340582609176635,0.2230725437402725,293.1273193359375,297.1499938964844,293.1499938964844,0.1240028887987136,-2116.216796875,304.1513366699219,0.8070600628852844,0.1908197104930877,0.134461760520935,293.1361083984375,297.1499938964844,293.1499938964844,0.1455004811286926,-3256.5625,304.1520690917969,0.8403850197792053,0.2171081900596618,0.2069062739610672,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806086890399,-2126.74609375,298.769775390625,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,282.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420573830604553,0.9951913952827454,0.9951913952827454,1.0,1.0,-1.1072556972503662,0.4796547889709472,0.6276009678840637,0.2090570926666259,0.0,0.0,0.3812699317932129,41.463134765625,37.0,0.3810396790504455,-8591.0908203125,155.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923613101243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919335961341858,0.2919382452964782,-4.645391072699567e-06,0.0,0.000195222266484,0.0,0.0,13.196454048156738,0.0,0.0,0.0,0.3070679306983948,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837344899773597,-1986.3470458984373,304.1531677246094,0.7297934889793396,0.1387629359960556,0.1262098848819732,293.18072509765625,297.1499938964844,293.1499938964844,0.1585352122783661,-3486.83154296875,304.1560363769531,0.8617127537727356,0.2324094623327255,0.2215003371238708,293.1341552734375,297.1499938964844,293.1499938964844,0.1233378648757934,-2107.00341796875,304.1520080566406,0.8084688186645508,0.1900079846382141,0.1338884383440017,293.142578125,297.1499938964844,293.1499938964844,0.1446869671344757,-3241.832275390625,304.1527404785156,0.8417219519615173,0.2161465287208557,0.2059889435768127,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199535124003,-2108.357666015625,298.709716796875,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,282.49267578125,293.2716064453125,291.1640930175781,1.0,0.240049734711647,0.9949026703834534,0.9949026703834534,1.0,1.0,-1.1022891998291016,0.4773931801319122,0.6248959898948669,0.2078934013843536,0.0,0.0,0.3793695271015167,40.794246673583984,25.0,2.754153251647949,-8541.923828125,152.49998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913843750953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899915874004364,0.2899962365627289,-4.6395066419790965e-06,0.0,0.0001942308153957,0.0,0.0,13.08129596710205,0.0,0.0,0.0,0.3065931797027588,4.0,0.0,1.0
