time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837344899773597,-1986.3470458984373,304.1531677246094,0.7297934889793396,0.1387629359960556,0.1262098848819732,293.18072509765625,297.1499938964844,293.1499938964844,0.1585352122783661,-3486.83154296875,304.1560363769531,0.8617127537727356,0.2324094623327255,0.2215003371238708,293.1341552734375,297.1499938964844,293.1499938964844,0.1233378648757934,-2107.00341796875,304.1520080566406,0.8084688186645508,0.1900079846382141,0.1338884383440017,293.142578125,297.1499938964844,293.1499938964844,0.1446869671344757,-3241.832275390625,304.1527404785156,0.8417219519615173,0.2161465287208557,0.2059889435768127,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199535124003,-2108.357666015625,298.709716796875,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,282.49267578125,293.2716064453125,291.1640930175781,1.0,0.240049734711647,0.9949026703834534,0.9949026703834534,1.0,1.0,-1.1022891998291016,0.4773931801319122,0.6248959898948669,0.2078934013843536,0.0,0.0,0.3793695271015167,40.794246673583984,25.0,2.754153251647949,-8541.923828125,152.49998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913843750953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899915874004364,0.2899962365627289,-4.6395066419790965e-06,0.0,0.0001942308153957,0.0,0.0,13.08129596710205,0.0,0.0,0.0,0.3065931797027588,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828079953789711,-1969.095703125,304.1536560058594,0.7410128116607666,0.137723833322525,0.1251450926065445,293.18505859375,297.1499938964844,293.1499938964844,0.1569758504629135,-3459.23583984375,304.1566162109375,0.87627774477005,0.2307502329349517,0.219800516963005,293.14031982421875,297.1499938964844,293.1499938964844,0.122523233294487,-2095.70263671875,304.1526794433594,0.8221920132637024,0.1891584694385528,0.1332015544176101,293.1484375,297.1499938964844,293.1499938964844,0.1437158435583114,-3224.220947265625,304.1534423828125,0.8560466170310974,0.2151469141244888,0.2049176543951034,293.2793273925781,297.1499938964844,293.1499938964844,0.005742841400206,-2084.419677734375,298.6489562988281,0.5172666907310486,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,282.5087280273437,293.27886962890625,291.1676940917969,1.0,0.233977198600769,0.9946138858795166,0.9946138858795166,1.0,1.0,-1.0960849523544312,0.4745684266090393,0.6215165257453918,0.2064511924982071,0.0,0.0,0.3768216371536255,37.26409149169922,25.0,4.462289810180664,-8481.365234375,144.2102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903924494981765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874128520488739,0.287417471408844,-4.632185209629824e-06,0.0,0.0001932241284521,0.0,0.0,12.93035125732422,0.0,0.0,0.0,0.30597585439682,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828079953789711,-1969.095703125,304.1536560058594,0.7410128116607666,0.137723833322525,0.1251450926065445,293.18505859375,297.1499938964844,293.1499938964844,0.1569758504629135,-3459.23583984375,304.1566162109375,0.87627774477005,0.2307502329349517,0.219800516963005,293.14031982421875,297.1499938964844,293.1499938964844,0.122523233294487,-2095.70263671875,304.1526794433594,0.8221920132637024,0.1891584694385528,0.1332015544176101,293.1484375,297.1499938964844,293.1499938964844,0.1437158435583114,-3224.220947265625,304.1534423828125,0.8560466170310974,0.2151469141244888,0.2049176543951034,293.2793273925781,297.1499938964844,293.1499938964844,0.005742841400206,-2084.419677734375,298.6489562988281,0.5172666907310486,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,282.5087280273437,293.27886962890625,291.1676940917969,1.0,0.233977198600769,0.9946138858795166,0.9946138858795166,1.0,1.0,-1.0960849523544312,0.4745684266090393,0.6215165257453918,0.2064511924982071,0.0,0.0,0.3768216371536255,37.26409149169922,25.0,4.462289810180664,-8481.365234375,144.2102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903924494981765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874128520488739,0.287417471408844,-4.632185209629824e-06,0.0,0.0001932241284521,0.0,0.0,12.93035125732422,0.0,0.0,0.0,0.30597585439682,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823533609509468,-1960.6513671875,304.15380859375,0.7463816404342651,0.1372023671865463,0.1246234029531478,293.18707275390625,297.1499938964844,293.1499938964844,0.1562023609876632,-3445.548583984375,304.1568298339844,0.8832377791404724,0.2299145311117172,0.2189563959836959,293.1431884765625,297.1499938964844,293.1499938964844,0.1221127361059188,-2090.016845703125,304.1529541015625,0.8284811973571777,0.1887169778347015,0.1328551322221756,293.1511535644531,297.1499938964844,293.1499938964844,0.1432273834943771,-3215.376220703125,304.1536865234375,0.8629683256149292,0.2146313041448593,0.2043784409761428,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053253985941,-2072.737548828125,298.6179504394531,0.5225459933280945,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,282.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315574288368225,0.9944695234298706,0.9944695234298706,1.0,1.0,-1.093047857284546,0.4731850326061249,0.6198627948760986,0.2057493031024933,0.0,0.0,0.3753841519355774,35.73796081542969,25.0,4.289182662963867,-8449.3369140625,140.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1898725777864456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859233319759369,0.285927951335907,-4.627855560102034e-06,0.0,0.0001926965342136,0.0,0.0,12.843249320983888,0.0,0.0,0.0,0.3056196570396423,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819054543972015,-1952.349853515625,304.1539306640625,0.7508755922317505,0.1366689652204513,0.124105080962181,293.1889953613281,297.1499938964844,293.1499938964844,0.1554399728775024,-3432.064697265625,304.1569519042969,0.8890381455421448,0.2290676683187484,0.2181154787540435,293.1459655761719,297.1499938964844,293.1499938964844,0.121705025434494,-2084.378662109375,304.15313720703125,0.8337414860725403,0.1882566213607788,0.1325058192014694,293.15380859375,297.1499938964844,293.1499938964844,0.1427436619997024,-3206.630615234375,304.1539001464844,0.8688346743583679,0.2140983790159225,0.2038365304470062,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693288497626,-2061.552490234375,298.5863342285156,0.52715665102005,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,282.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293946593999862,0.994348168373108,0.994348168373108,1.0,1.0,-1.090076923370361,0.4718302190303802,0.6182467341423035,0.2050702720880508,0.0,0.0,0.373929888010025,34.50103759765625,25.0,3.3635683059692383,-8417.150390625,137.48313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893315613269806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843711674213409,0.284375786781311,-4.623217137122992e-06,0.0,0.0001921474613482,0.0,0.0,12.75242805480957,0.0,0.0,0.0,0.3052480220794678,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016095638275,-1935.635498046875,304.1541442871094,0.7583096623420715,0.1355637013912201,0.1230530589818954,293.1926574707031,297.1499938964844,293.1499938964844,0.1539153605699539,-3405.085693359375,304.1571960449219,0.898576021194458,0.2273363173007965,0.2164188176393509,293.1513061523437,297.1499938964844,293.1499938964844,0.1208689957857132,-2072.825439453125,304.15350341796875,0.8425324559211731,0.1872772276401519,0.1317810416221618,293.1588439941406,297.1499938964844,293.1499938964844,0.1417594701051712,-3188.84765625,304.1542358398437,0.878685712814331,0.2129774540662765,0.2027210742235183,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995099246501,-2039.844482421875,298.5213623046875,0.5352149605751038,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,282.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257485091686248,0.994105339050293,0.994105339050293,1.0,1.0,-1.0841399431228638,0.4691191911697387,0.615020751953125,0.2037282586097717,0.0,0.0,0.3710024654865265,32.51875686645508,25.0,2.036288261413574,-8353.9150390625,132.2841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881817430257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812638580799103,0.2812684774398803,-4.613706096279202e-06,0.0,0.000190980543266,0.0,0.0,12.570877075195312,0.0,0.0,0.0,0.3045017123222351,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016095638275,-1935.635498046875,304.1541442871094,0.7583096623420715,0.1355637013912201,0.1230530589818954,293.1926574707031,297.1499938964844,293.1499938964844,0.1539153605699539,-3405.085693359375,304.1571960449219,0.898576021194458,0.2273363173007965,0.2164188176393509,293.1513061523437,297.1499938964844,293.1499938964844,0.1208689957857132,-2072.825439453125,304.15350341796875,0.8425324559211731,0.1872772276401519,0.1317810416221618,293.1588439941406,297.1499938964844,293.1499938964844,0.1417594701051712,-3188.84765625,304.1542358398437,0.878685712814331,0.2129774540662765,0.2027210742235183,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995099246501,-2039.844482421875,298.5213623046875,0.5352149605751038,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,282.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257485091686248,0.994105339050293,0.994105339050293,1.0,1.0,-1.0841399431228638,0.4691191911697387,0.615020751953125,0.2037282586097717,0.0,0.0,0.3710024654865265,32.51875686645508,25.0,2.036288261413574,-8353.9150390625,132.2841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881817430257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812638580799103,0.2812684774398803,-4.613706096279202e-06,0.0,0.000190980543266,0.0,0.0,12.570877075195312,0.0,0.0,0.0,0.3045017123222351,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752416253089,-1918.5413818359373,304.154296875,0.7637616991996765,0.1344081163406372,0.1219745725393295,293.19610595703125,297.1499938964844,293.1499938964844,0.152371346950531,-3377.716796875,304.1573486328125,0.90560781955719,0.2255530804395675,0.2146936058998108,293.1563415527344,297.1499938964844,293.1499938964844,0.119991049170494,-2060.685546875,304.1537780761719,0.8492015600204468,0.1862202882766723,0.1310167461633682,293.16363525390625,297.1499938964844,293.1499938964844,0.1407356113195419,-3170.3359375,304.154541015625,0.8861381411552429,0.211782619357109,0.201555922627449,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314754135906,-2018.5975341796875,298.4545288085937,0.5417371392250061,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,282.5561828613281,293.298828125,291.1723327636719,1.0,0.2228190153837204,0.9938625693321228,0.9938625693321228,1.0,1.0,-1.0781447887420654,0.4663770496845245,0.6117677688598633,0.2023925185203552,0.0,0.0,0.3679673075675964,31.04748916625977,25.0,1.391291618347168,-8290.642578125,128.0609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869405657052993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780903875827789,0.278095006942749,-4.6041077439440414e-06,0.0,0.00018972090038,0.0,0.0,12.386916160583496,0.0,0.0,0.0,0.3037448823451996,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752416253089,-1918.5413818359373,304.154296875,0.7637616991996765,0.1344081163406372,0.1219745725393295,293.19610595703125,297.1499938964844,293.1499938964844,0.152371346950531,-3377.716796875,304.1573486328125,0.90560781955719,0.2255530804395675,0.2146936058998108,293.1563415527344,297.1499938964844,293.1499938964844,0.119991049170494,-2060.685546875,304.1537780761719,0.8492015600204468,0.1862202882766723,0.1310167461633682,293.16363525390625,297.1499938964844,293.1499938964844,0.1407356113195419,-3170.3359375,304.154541015625,0.8861381411552429,0.211782619357109,0.201555922627449,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314754135906,-2018.5975341796875,298.4545288085937,0.5417371392250061,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,282.5561828613281,293.298828125,291.1723327636719,1.0,0.2228190153837204,0.9938625693321228,0.9938625693321228,1.0,1.0,-1.0781447887420654,0.4663770496845245,0.6117677688598633,0.2023925185203552,0.0,0.0,0.3679673075675964,31.04748916625977,25.0,1.391291618347168,-8290.642578125,128.0609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869405657052993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780903875827789,0.278095006942749,-4.6041077439440414e-06,0.0,0.00018972090038,0.0,0.0,12.386916160583496,0.0,0.0,0.0,0.3037448823451996,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791241005063057,-1901.029296875,304.1544494628906,0.7674663066864014,0.1332055032253265,0.1208671256899833,293.19940185546875,297.1499938964844,293.1499938964844,0.1508044600486755,-3349.889404296875,304.15753173828125,0.9107050895690918,0.2237195819616317,0.2129351645708084,293.1611328125,297.1499938964844,293.1499938964844,0.1190699264407157,-2047.936767578125,304.154052734375,0.8540136814117432,0.1850897967815399,0.1302113682031631,293.16815185546875,297.1499938964844,293.1499938964844,0.139670118689537,-3151.052734375,304.15478515625,0.8914936184883118,0.2105171978473663,0.2003380507230758,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644122719764,-1997.55224609375,298.38580322265625,0.5468858480453491,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,282.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204158902168274,0.9936412572860718,0.9936412572860718,1.0,1.0,-1.0720462799072266,0.4635836780071258,0.6084625720977783,0.2010532766580581,0.0,0.0,0.3648589551448822,29.948131561279297,25.0,1.0047922134399414,-8226.8779296875,124.5339126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856095194816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748625874519348,0.2748671770095825,-4.594428446580423e-06,0.0,0.0001883700606413,0.0,0.0,12.201204299926758,0.0,0.0,0.0,0.3029810786247253,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791241005063057,-1901.029296875,304.1544494628906,0.7674663066864014,0.1332055032253265,0.1208671256899833,293.19940185546875,297.1499938964844,293.1499938964844,0.1508044600486755,-3349.889404296875,304.15753173828125,0.9107050895690918,0.2237195819616317,0.2129351645708084,293.1611328125,297.1499938964844,293.1499938964844,0.1190699264407157,-2047.936767578125,304.154052734375,0.8540136814117432,0.1850897967815399,0.1302113682031631,293.16815185546875,297.1499938964844,293.1499938964844,0.139670118689537,-3151.052734375,304.15478515625,0.8914936184883118,0.2105171978473663,0.2003380507230758,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644122719764,-1997.55224609375,298.38580322265625,0.5468858480453491,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,282.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204158902168274,0.9936412572860718,0.9936412572860718,1.0,1.0,-1.0720462799072266,0.4635836780071258,0.6084625720977783,0.2010532766580581,0.0,0.0,0.3648589551448822,29.948131561279297,25.0,1.0047922134399414,-8226.8779296875,124.5339126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856095194816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748625874519348,0.2748671770095825,-4.594428446580423e-06,0.0,0.0001883700606413,0.0,0.0,12.201204299926758,0.0,0.0,0.0,0.3029810786247253,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781459510326385,-1883.0606689453125,304.15460205078125,0.7696447372436523,0.1319586485624313,0.1197297126054763,293.2025146484375,297.1499938964844,293.1499938964844,0.1492112725973129,-3321.533935546875,304.1576538085937,0.9139403700828552,0.2218378484249115,0.2111415714025497,293.1656494140625,297.1499938964844,293.1499938964844,0.1181038618087768,-2034.5479736328125,304.1543273925781,0.8571925163269043,0.1838890761137008,0.1293644309043884,293.1724853515625,297.1499938964844,293.1499938964844,0.1385607421398162,-3130.94775390625,304.1550598144531,0.8950347304344177,0.209184318780899,0.1990665942430496,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977412171661,-1976.509033203125,298.31524658203125,0.550832986831665,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,282.587890625,293.3112487792969,291.173583984375,1.0,0.2184100449085235,0.9934200048446656,0.9934200048446656,1.0,1.0,-1.0658183097839355,0.4607268571853637,0.6050915122032166,0.1997044831514358,0.0,0.0,0.3616787493228912,29.12820625305176,25.0,0.8291294574737549,-8162.3662109375,121.51861572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841925978660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715964913368225,0.2716010808944702,-4.584740054269787e-06,0.0,0.0001869320694822,0.0,0.0,12.014761924743652,0.0,0.0,0.0,0.3022143244743347,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781459510326385,-1883.0606689453125,304.15460205078125,0.7696447372436523,0.1319586485624313,0.1197297126054763,293.2025146484375,297.1499938964844,293.1499938964844,0.1492112725973129,-3321.533935546875,304.1576538085937,0.9139403700828552,0.2218378484249115,0.2111415714025497,293.1656494140625,297.1499938964844,293.1499938964844,0.1181038618087768,-2034.5479736328125,304.1543273925781,0.8571925163269043,0.1838890761137008,0.1293644309043884,293.1724853515625,297.1499938964844,293.1499938964844,0.1385607421398162,-3130.94775390625,304.1550598144531,0.8950347304344177,0.209184318780899,0.1990665942430496,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977412171661,-1976.509033203125,298.31524658203125,0.550832986831665,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,282.587890625,293.3112487792969,291.173583984375,1.0,0.2184100449085235,0.9934200048446656,0.9934200048446656,1.0,1.0,-1.0658183097839355,0.4607268571853637,0.6050915122032166,0.1997044831514358,0.0,0.0,0.3616787493228912,29.12820625305176,25.0,0.8291294574737549,-8162.3662109375,121.51861572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841925978660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715964913368225,0.2716010808944702,-4.584740054269787e-06,0.0,0.0001869320694822,0.0,0.0,12.014761924743652,0.0,0.0,0.0,0.3022143244743347,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776465833187103,-1873.904052734375,304.1546630859375,0.7702353596687317,0.1313195526599884,0.1191497296094894,293.2040100097656,297.1499938964844,293.1499938964844,0.1484047025442123,-3307.154296875,304.1577453613281,0.9149181246757508,0.2208796739578247,0.2102314084768295,293.1678161621094,297.1499938964844,293.1499938964844,0.1176041737198829,-2027.6151123046875,304.1544494628906,0.8582441806793213,0.1832635402679443,0.1289255023002624,293.1745300292969,297.1499938964844,293.1499938964844,0.1379897594451904,-3120.588623046875,304.1551818847656,0.8962161540985107,0.2084936946630478,0.1984109133481979,293.314697265625,297.1499938964844,293.1499938964844,0.0053644394502043,-1965.9501953125,298.2792663574219,0.5524156093597412,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,282.5958557128906,293.31427001953125,291.1738586425781,1.0,0.2175245285034179,0.9933093190193176,0.9933093190193176,1.0,1.0,-1.0626510381698608,0.4592724740505218,0.6033785343170166,0.1990254819393158,0.0,0.0,0.3600638508796692,28.80086135864257,25.0,0.7623732089996338,-8129.72900390625,120.15925598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834539771080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699502408504486,0.2699548304080963,-4.579897904477548e-06,0.0,0.0001861824566731,0.0,0.0,11.921345710754396,0.0,0.0,0.0,0.3018302917480469,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771404504776001,-1864.63525390625,304.1547546386719,0.7705371975898743,0.1306705027818679,0.1185623854398727,293.2054443359375,297.1499938964844,293.1499938964844,0.14759162068367,-3292.642333984375,304.1578063964844,0.9155194759368896,0.2199103981256485,0.2093124240636825,293.1699523925781,297.1499938964844,293.1499938964844,0.1170937269926071,-2020.5274658203125,304.1545715332031,0.8589826226234436,0.182621881365776,0.1284765154123306,293.1765441894531,297.1499938964844,293.1499938964844,0.1374082416296005,-3110.0302734375,304.1552734375,0.8970575928688049,0.2077876031398773,0.197742223739624,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311083465814,-1955.349609375,298.24285888671875,0.5537732243537903,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,282.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167024761438369,0.9932119250297546,0.9932119250297546,1.0,1.0,-1.0594466924667358,0.4578003585338592,0.6016463041305542,0.1983433961868286,0.0,0.0,0.3584350049495697,28.51839637756348,25.0,0.6981401443481445,-8096.826171875,118.87909698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826967447996139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682980597019195,0.2683026492595672,-4.575064394884976e-06,0.0,0.0001854139700299,0.0,0.0,11.827960968017578,0.0,0.0,0.0,0.3014464080333709,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080682277679,-1845.76806640625,304.1548767089844,0.7703941464424133,0.1293442994356155,0.1173660308122634,293.2082214355469,297.1499938964844,293.1499938964844,0.1459464281797409,-3263.22705078125,304.157958984375,0.915744423866272,0.2179402410984039,0.2074483931064605,293.17401123046875,297.1499938964844,293.1499938964844,0.1160415783524513,-2005.9000244140625,304.15478515625,0.8596455454826355,0.1812926232814788,0.1275491118431091,293.180419921875,297.1499938964844,293.1499938964844,0.1362146437168121,-3088.33154296875,304.155517578125,0.8978624939918518,0.2063313424587249,0.1963668167591095,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642556838691,-1933.9866943359373,298.1686706542969,0.5559116005897522,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,282.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152131050825119,0.9930171370506288,0.9930171370506288,1.0,1.0,-1.0529247522354126,0.4548013806343078,0.5981234312057495,0.1969688087701797,0.0,0.0,0.3551418781280517,28.06374168395996,25.0,0.5751277804374695,-8030.2080078125,116.5099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811320781707763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649836540222168,0.2649882137775421,-4.5654442146769725e-06,0.0,0.0001838260359363,0.0,0.0,11.641725540161133,0.0,0.0,0.0,0.3006810545921325,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080682277679,-1845.76806640625,304.1548767089844,0.7703941464424133,0.1293442994356155,0.1173660308122634,293.2082214355469,297.1499938964844,293.1499938964844,0.1459464281797409,-3263.22705078125,304.157958984375,0.915744423866272,0.2179402410984039,0.2074483931064605,293.17401123046875,297.1499938964844,293.1499938964844,0.1160415783524513,-2005.9000244140625,304.15478515625,0.8596455454826355,0.1812926232814788,0.1275491118431091,293.180419921875,297.1499938964844,293.1499938964844,0.1362146437168121,-3088.33154296875,304.155517578125,0.8978624939918518,0.2063313424587249,0.1963668167591095,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642556838691,-1933.9866943359373,298.1686706542969,0.5559116005897522,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,282.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152131050825119,0.9930171370506288,0.9930171370506288,1.0,1.0,-1.0529247522354126,0.4548013806343078,0.5981234312057495,0.1969688087701797,0.0,0.0,0.3551418781280517,28.06374168395996,25.0,0.5751277804374695,-8030.2080078125,116.5099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811320781707763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649836540222168,0.2649882137775421,-4.5654442146769725e-06,0.0,0.0001838260359363,0.0,0.0,11.641725540161133,0.0,0.0,0.0,0.3006810545921325,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.075049452483654,-1826.4775390625,304.155029296875,0.769415557384491,0.1279829740524292,0.1161419153213501,293.2108764648437,297.1499938964844,293.1499938964844,0.1442767977714538,-3233.303466796875,304.1580810546875,0.9148768782615662,0.2159301191568374,0.2055505812168121,293.1778564453125,297.1499938964844,293.1499938964844,0.1149495393037796,-1990.6915283203125,304.155029296875,0.8593925833702087,0.1799053102731704,0.1265839487314224,293.1840515136719,297.1499938964844,293.1499938964844,0.1349819749593734,-3065.884765625,304.1557312011719,0.8976842164993286,0.20481938123703,0.1949425637722015,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970081403851,-1912.3585205078125,298.0927124023437,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,282.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138862907886505,0.992822289466858,0.992822289466858,1.0,1.0,-1.046251654624939,0.4517292380332947,0.5945223569869995,0.1955802738666534,0.0,0.0,0.3518106043338775,27.726184844970703,25.0,0.4549988210201263,-7962.513671875,114.33920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795093566179275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616662979125976,0.261670857667923,-4.555921350402059e-06,0.0,0.0001821791665861,0.0,0.0,11.456788063049316,0.0,0.0,0.0,0.2999213635921478,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.075049452483654,-1826.4775390625,304.155029296875,0.769415557384491,0.1279829740524292,0.1161419153213501,293.2108764648437,297.1499938964844,293.1499938964844,0.1442767977714538,-3233.303466796875,304.1580810546875,0.9148768782615662,0.2159301191568374,0.2055505812168121,293.1778564453125,297.1499938964844,293.1499938964844,0.1149495393037796,-1990.6915283203125,304.155029296875,0.8593925833702087,0.1799053102731704,0.1265839487314224,293.1840515136719,297.1499938964844,293.1499938964844,0.1349819749593734,-3065.884765625,304.1557312011719,0.8976842164993286,0.20481938123703,0.1949425637722015,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970081403851,-1912.3585205078125,298.0927124023437,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,282.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138862907886505,0.992822289466858,0.992822289466858,1.0,1.0,-1.046251654624939,0.4517292380332947,0.5945223569869995,0.1955802738666534,0.0,0.0,0.3518106043338775,27.726184844970703,25.0,0.4549988210201263,-7962.513671875,114.33920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795093566179275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616662979125976,0.261670857667923,-4.555921350402059e-06,0.0,0.0001821791665861,0.0,0.0,11.456788063049316,0.0,0.0,0.0,0.2999213635921478,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739653408527374,-1806.7845458984373,304.1551513671875,0.7677691578865051,0.1265891939401626,0.1148913651704788,293.21337890625,297.1499938964844,293.1499938964844,0.1425840109586715,-3202.89013671875,304.158203125,0.9131465554237366,0.2138824760913849,0.2036202400922775,293.1814880371094,297.1499938964844,293.1499938964844,0.1138198152184486,-1974.9288330078125,304.1552124023437,0.8584028482437134,0.1784635633230209,0.1255827397108078,293.1875305175781,297.1499938964844,293.1499938964844,0.1337124109268188,-3042.723876953125,304.15594482421875,0.8967164158821106,0.203255221247673,0.1934716701507568,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292455755174,-1890.4212646484373,298.0150146484375,0.5584036707878113,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,282.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126805037260055,0.9926447868347168,0.9926447868347168,1.0,1.0,-1.0394285917282104,0.4485851228237152,0.5908434987068176,0.1941784620285034,0.0,0.0,0.3484522998332977,27.47747230529785,25.0,0.3311266601085663,-7893.76416015625,112.31460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778395026922226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583579421043396,0.2583625018596649,-4.546528543869499e-06,0.0,0.0001804844796424,0.0,0.0,11.273794174194336,0.0,0.0,0.0,0.2991700172424316,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739653408527374,-1806.7845458984373,304.1551513671875,0.7677691578865051,0.1265891939401626,0.1148913651704788,293.21337890625,297.1499938964844,293.1499938964844,0.1425840109586715,-3202.89013671875,304.158203125,0.9131465554237366,0.2138824760913849,0.2036202400922775,293.1814880371094,297.1499938964844,293.1499938964844,0.1138198152184486,-1974.9288330078125,304.1552124023437,0.8584028482437134,0.1784635633230209,0.1255827397108078,293.1875305175781,297.1499938964844,293.1499938964844,0.1337124109268188,-3042.723876953125,304.15594482421875,0.8967164158821106,0.203255221247673,0.1934716701507568,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292455755174,-1890.4212646484373,298.0150146484375,0.5584036707878113,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,282.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126805037260055,0.9926447868347168,0.9926447868347168,1.0,1.0,-1.0394285917282104,0.4485851228237152,0.5908434987068176,0.1941784620285034,0.0,0.0,0.3484522998332977,27.47747230529785,25.0,0.3311266601085663,-7893.76416015625,112.31460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778395026922226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583579421043396,0.2583625018596649,-4.546528543869499e-06,0.0,0.0001804844796424,0.0,0.0,11.273794174194336,0.0,0.0,0.0,0.2991700172424316,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574842214584,-1786.7308349609375,304.1552734375,0.7655985951423645,0.1251652240753173,0.1136156693100929,293.2157287597656,297.1499938964844,293.1499938964844,0.1408712267875671,-3172.0439453125,304.1583251953125,0.9107590913772584,0.2117994278669357,0.2016585022211074,293.1849060058594,297.1499938964844,293.1499938964844,0.1126560047268867,-1958.6610107421875,304.1554260253906,0.8568306565284729,0.1769705414772033,0.1245470941066742,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097663164138,-3018.917724609375,304.1561279296875,0.8951230049133301,0.2016418725252151,0.1919561773538589,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609307363629,-1868.1693115234373,297.935546875,0.55900639295578,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,282.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115630954504013,0.9924672842025756,0.9924672842025756,1.0,1.0,-1.0324581861495972,0.4453700482845306,0.5870881676673889,0.1927633881568908,0.0,0.0,0.3451050817966461,27.295574188232425,25.0,-0.0116559779271483,-7823.5595703125,110.39602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.176132470369339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550843060016632,0.2550888359546661,-4.537313543551136e-06,0.0,0.0001787520595826,0.0,0.0,11.094063758850098,0.0,0.0,0.0,0.2984324991703033,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574842214584,-1786.7308349609375,304.1552734375,0.7655985951423645,0.1251652240753173,0.1136156693100929,293.2157287597656,297.1499938964844,293.1499938964844,0.1408712267875671,-3172.0439453125,304.1583251953125,0.9107590913772584,0.2117994278669357,0.2016585022211074,293.1849060058594,297.1499938964844,293.1499938964844,0.1126560047268867,-1958.6610107421875,304.1554260253906,0.8568306565284729,0.1769705414772033,0.1245470941066742,293.1907958984375,297.1499938964844,293.1499938964844,0.1324097663164138,-3018.917724609375,304.1561279296875,0.8951230049133301,0.2016418725252151,0.1919561773538589,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609307363629,-1868.1693115234373,297.935546875,0.55900639295578,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,282.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115630954504013,0.9924672842025756,0.9924672842025756,1.0,1.0,-1.0324581861495972,0.4453700482845306,0.5870881676673889,0.1927633881568908,0.0,0.0,0.3451050817966461,27.295574188232425,25.0,-0.0116559779271483,-7823.5595703125,110.39602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.176132470369339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550843060016632,0.2550888359546661,-4.537313543551136e-06,0.0,0.0001787520595826,0.0,0.0,11.094063758850098,0.0,0.0,0.0,0.2984324991703033,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722940191626548,-1776.5574951171875,304.15533447265625,0.764353334903717,0.1244426444172859,0.112968809902668,293.21685791015625,297.1499938964844,293.1499938964844,0.1400061994791031,-3156.433349609375,304.15838623046875,0.909374177455902,0.2107452899217605,0.2006662487983703,293.1865539550781,297.1499938964844,293.1499938964844,0.1120607256889343,-1950.326171875,304.155517578125,0.8558652997016907,0.1762057542800903,0.1240168511867523,293.1923522949219,297.1499938964844,293.1499938964844,0.1317452043294906,-3006.753173828125,304.1562194824219,0.8941328525543213,0.200817659497261,0.1911823451519012,293.3433837890625,297.1499938964844,293.1499938964844,0.005026550963521,-1856.909912109375,297.89520263671875,0.5591898560523987,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,282.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110298126935959,0.9923785328865052,0.9923785328865052,1.0,1.0,-1.0289188623428345,0.4437364637851715,0.5851823687553406,0.1920510232448578,0.0,0.0,0.3434335887432098,27.22444534301757,25.0,0.2076043635606765,-7789.36083984375,109.46720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.1752688139677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534728944301605,0.2534774243831634,-4.532810180535307e-06,0.0,0.0001778755686245,0.0,0.0,11.006088256835938,0.0,0.0,0.0,0.2980713844299316,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717221423983573,-1766.24609375,304.1554260253906,0.7630194425582886,0.123713344335556,0.1123162731528282,293.21795654296875,297.1499938964844,293.1499938964844,0.1391316652297973,-3140.62255859375,304.158447265625,0.9078904390335084,0.2096830755472183,0.1996667236089706,293.1881408691406,297.1499938964844,293.1499938964844,0.1114537641406059,-1941.8135986328125,304.1556091308594,0.8547999262809753,0.1754293143749237,0.1234787181019783,293.1938781738281,297.1499938964844,293.1499938964844,0.1310684382915496,-2994.344970703125,304.15631103515625,0.8930341601371765,0.1999822854995727,0.1903982609510421,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919178709387,-1845.5032958984373,297.8546142578125,0.559308648109436,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,282.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105099111795425,0.9923088550567628,0.9923088550567628,1.0,1.0,-1.0253446102142334,0.4420865178108215,0.5832580327987671,0.1913360506296157,0.0,0.0,0.341704785823822,27.164087295532227,25.0,0.8544241786003113,-7755.71484375,108.55455780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.1744028031826019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518435418605804,0.2518480718135834,-4.528349109023111e-06,0.0,0.0001769966766005,0.0,0.0,10.91762351989746,0.0,0.0,0.0,0.2977084815502167,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544203519821,-1745.2393798828125,304.1555480957031,0.7601304054260254,0.1222359091043472,0.1109948679804802,293.22003173828125,297.1499938964844,293.1499938964844,0.1373564451932907,-3108.44384765625,304.1585998535156,0.9047035574913024,0.2075356990098953,0.1976466327905655,293.1911926269531,297.1499938964844,293.1499938964844,0.1102073267102241,-1924.2901611328125,304.15582275390625,0.8524170517921448,0.1738433986902237,0.1223797276616096,293.19677734375,297.1499938964844,293.1499938964844,0.1296810656785965,-2968.848388671875,304.1565246582031,0.8905611038208008,0.1982798129320144,0.1888006627559662,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219136126339,-1822.2625732421875,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,282.6999206542969,293.3511047363281,291.1773681640625,1.0,0.209501639008522,0.9921693801879884,0.9921693801879884,1.0,1.0,-1.018094778060913,0.4387381672859192,0.5793566107749939,0.1898975670337677,0.0,0.0,0.3379826247692108,27.069795608520508,25.0,2.2484354972839355,-7687.904296875,106.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.172673687338829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483977675437927,0.2484022825956344,-4.519204139796784e-06,0.0,0.0001752418465912,0.0,0.0,10.73210334777832,0.0,0.0,0.0,0.2969500124454498,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544203519821,-1745.2393798828125,304.1555480957031,0.7601304054260254,0.1222359091043472,0.1109948679804802,293.22003173828125,297.1499938964844,293.1499938964844,0.1373564451932907,-3108.44384765625,304.1585998535156,0.9047035574913024,0.2075356990098953,0.1976466327905655,293.1911926269531,297.1499938964844,293.1499938964844,0.1102073267102241,-1924.2901611328125,304.15582275390625,0.8524170517921448,0.1738433986902237,0.1223797276616096,293.19677734375,297.1499938964844,293.1499938964844,0.1296810656785965,-2968.848388671875,304.1565246582031,0.8905611038208008,0.1982798129320144,0.1888006627559662,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219136126339,-1822.2625732421875,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,282.6999206542969,293.3511047363281,291.1773681640625,1.0,0.209501639008522,0.9921693801879884,0.9921693801879884,1.0,1.0,-1.018094778060913,0.4387381672859192,0.5793566107749939,0.1898975670337677,0.0,0.0,0.3379826247692108,27.069795608520508,25.0,2.2484354972839355,-7687.904296875,106.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.172673687338829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483977675437927,0.2484022825956344,-4.519204139796784e-06,0.0,0.0001752418465912,0.0,0.0,10.73210334777832,0.0,0.0,0.0,0.2969500124454498,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693660676479339,-1723.953369140625,304.1556701660156,0.7570057511329651,0.1207378506660461,0.1096536293625831,293.2220153808594,297.1499938964844,293.1499938964844,0.135566160082817,-3075.9091796875,304.1587219238281,0.9013239741325378,0.2053622007369995,0.1956004202365875,293.1940612792969,297.1499938964844,293.1499938964844,0.1089340820908546,-1906.3526611328125,304.156005859375,0.8497608304023743,0.172218456864357,0.1212523132562637,293.19952392578125,297.1499938964844,293.1499938964844,0.1282676756381988,-2942.8232421875,304.1567077636719,0.8877862691879272,0.1965400725603103,0.1871662437915802,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512439243495,-1798.656982421875,297.689208984375,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,282.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085253298282623,0.9920299649238586,0.9920299649238586,1.0,1.0,-1.0107179880142212,0.4353290498256683,0.5753889083862305,0.1884489953517913,0.0,0.0,0.334030270576477,27.003454208374023,25.0,1.7990304231643677,-7615.64599609375,105.02225494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709496527910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447258830070495,0.2447303980588913,-4.5095457608113065e-06,0.0,0.0001734921679599,0.0,0.0,10.535938262939451,0.0,0.0,0.0,0.2961500883102417,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693660676479339,-1723.953369140625,304.1556701660156,0.7570057511329651,0.1207378506660461,0.1096536293625831,293.2220153808594,297.1499938964844,293.1499938964844,0.135566160082817,-3075.9091796875,304.1587219238281,0.9013239741325378,0.2053622007369995,0.1956004202365875,293.1940612792969,297.1499938964844,293.1499938964844,0.1089340820908546,-1906.3526611328125,304.156005859375,0.8497608304023743,0.172218456864357,0.1212523132562637,293.19952392578125,297.1499938964844,293.1499938964844,0.1282676756381988,-2942.8232421875,304.1567077636719,0.8877862691879272,0.1965400725603103,0.1871662437915802,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512439243495,-1798.656982421875,297.689208984375,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,282.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085253298282623,0.9920299649238586,0.9920299649238586,1.0,1.0,-1.0107179880142212,0.4353290498256683,0.5753889083862305,0.1884489953517913,0.0,0.0,0.334030270576477,27.003454208374023,25.0,1.7990304231643677,-7615.64599609375,105.02225494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709496527910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447258830070495,0.2447303980588913,-4.5095457608113065e-06,0.0,0.0001734921679599,0.0,0.0,10.535938262939451,0.0,0.0,0.0,0.2961500883102417,4.0,0.0,1.0
