time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682464763522148,-1704.025146484375,304.1556396484375,0.7540900707244873,0.1193771585822105,0.1083829328417778,293.2230529785156,297.1499938964844,293.1499938964844,0.1338621824979782,-3044.926513671875,304.1586303710937,0.8981202840805054,0.2033247649669647,0.1936250329017639,293.1959533691406,297.1499938964844,293.1499938964844,0.1077282801270484,-1889.368408203125,304.156005859375,0.8472571969032288,0.170716106891632,0.1201681718230247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269285529851913,-2918.176025390625,304.1566772460937,0.8851614594459534,0.1949263662099838,0.1855928599834442,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825314104557,-1775.6829833984375,297.6057434082031,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,282.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075808495283126,0.9919093251228333,0.9919093251228333,1.0,1.0,-1.003633975982666,0.4320451021194458,0.5715888738632202,0.1870943754911422,0.0,0.0,0.3302147984504699,26.93400955200196,25.0,-1.8093823194503784,-7536.7666015625,103.3551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692205071449279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241112396121025,0.2411168962717056,-4.499842361838091e-06,0.0,0.0001717372942948,0.0,0.0,10.34378719329834,0.0,0.0,0.0,0.2953656017780304,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682464763522148,-1704.025146484375,304.1556396484375,0.7540900707244873,0.1193771585822105,0.1083829328417778,293.2230529785156,297.1499938964844,293.1499938964844,0.1338621824979782,-3044.926513671875,304.1586303710937,0.8981202840805054,0.2033247649669647,0.1936250329017639,293.1959533691406,297.1499938964844,293.1499938964844,0.1077282801270484,-1889.368408203125,304.156005859375,0.8472571969032288,0.170716106891632,0.1201681718230247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269285529851913,-2918.176025390625,304.1566772460937,0.8851614594459534,0.1949263662099838,0.1855928599834442,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825314104557,-1775.6829833984375,297.6057434082031,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,282.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075808495283126,0.9919093251228333,0.9919093251228333,1.0,1.0,-1.003633975982666,0.4320451021194458,0.5715888738632202,0.1870943754911422,0.0,0.0,0.3302147984504699,26.93400955200196,25.0,-1.8093823194503784,-7536.7666015625,103.3551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692205071449279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241112396121025,0.2411168962717056,-4.499842361838091e-06,0.0,0.0001717372942948,0.0,0.0,10.34378719329834,0.0,0.0,0.0,0.2953656017780304,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673087388277053,-1687.4901123046875,304.15533447265625,0.7518318295478821,0.1181970760226249,0.107289008796215,293.2229919433594,297.1499938964844,293.1499938964844,0.1323829591274261,-3018.107666015625,304.1582336425781,0.8955390453338623,0.2014821171760559,0.1918455064296722,293.1967163085937,297.1499938964844,293.1499938964844,0.1067163124680519,-1875.1766357421875,304.1556701660156,0.845344603061676,0.1693939715623855,0.1192185506224632,293.201904296875,297.1499938964844,293.1499938964844,0.1258014440536499,-2897.52978515625,304.1563415527344,0.8831577301025391,0.1934999078512191,0.1842076927423477,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179986722767,-1754.2930908203125,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,282.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066855132579803,0.9917887449264526,0.9917887449264526,1.0,1.0,-0.9973756074905396,0.4291206002235412,0.5682550072669983,0.1859644055366516,0.0,0.0,0.327492743730545,26.834875106811523,25.0,-5.800256729125977,-7468.6123046875,101.83393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.167473092675209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383227348327636,0.2383272349834442,-4.491499112191377e-06,0.0,0.0001699638960417,0.0,0.0,10.19450855255127,0.0,0.0,0.0,0.2947497069835663,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673087388277053,-1687.4901123046875,304.15533447265625,0.7518318295478821,0.1181970760226249,0.107289008796215,293.2229919433594,297.1499938964844,293.1499938964844,0.1323829591274261,-3018.107666015625,304.1582336425781,0.8955390453338623,0.2014821171760559,0.1918455064296722,293.1967163085937,297.1499938964844,293.1499938964844,0.1067163124680519,-1875.1766357421875,304.1556701660156,0.845344603061676,0.1693939715623855,0.1192185506224632,293.201904296875,297.1499938964844,293.1499938964844,0.1258014440536499,-2897.52978515625,304.1563415527344,0.8831577301025391,0.1934999078512191,0.1842076927423477,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179986722767,-1754.2930908203125,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,282.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066855132579803,0.9917887449264526,0.9917887449264526,1.0,1.0,-0.9973756074905396,0.4291206002235412,0.5682550072669983,0.1859644055366516,0.0,0.0,0.327492743730545,26.834875106811523,25.0,-5.800256729125977,-7468.6123046875,101.83393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.167473092675209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383227348327636,0.2383272349834442,-4.491499112191377e-06,0.0,0.0001699638960417,0.0,0.0,10.19450855255127,0.0,0.0,0.0,0.2947497069835663,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668679252266883,-1679.7274169921875,304.1551513671875,0.7508252263069153,0.1176454722881317,0.1067826449871063,293.2227478027344,297.1499938964844,293.1499938964844,0.1316741108894348,-3005.217529296875,304.15802001953125,0.894360363483429,0.2006042152643203,0.1910037994384765,293.1968688964844,297.1499938964844,293.1499938964844,0.1062375605106353,-1868.443115234375,304.155517578125,0.8444961309432983,0.1687726378440857,0.1187761798501014,293.20196533203125,297.1499938964844,293.1499938964844,0.1252662688493728,-2887.69873046875,304.1561584472656,0.882267951965332,0.1928277611732483,0.1835608482360839,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860929578542,-1743.6031494140625,297.482177734375,0.5595664978027344,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,282.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062574476003646,0.99172842502594,0.99172842502594,1.0,1.0,-0.9944455623626708,0.427742451429367,0.5667030811309814,0.1854605823755264,0.0,0.0,0.3262751698493957,26.78299331665039,25.0,-5.041717052459717,-7439.50390625,101.11775207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666149199008941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372003644704818,0.2372048497200012,-4.488242211664328e-06,0.0,0.0001690929639153,0.0,0.0,10.134897232055664,0.0,0.0,0.0,0.2945015728473663,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664397105574607,-1672.193115234375,304.1549987792969,0.749860405921936,0.1171122267842292,0.1062946543097496,293.2224426269531,297.1499938964844,293.1499938964844,0.1309792101383209,-2992.557373046875,304.1578369140625,0.8932141661643982,0.1997463703155517,0.1901835203170776,293.1968994140625,297.1499938964844,293.1499938964844,0.1057712584733963,-1861.8731689453125,304.1553649902344,0.843681275844574,0.1681699454784393,0.1183484494686126,293.2019348144531,297.1499938964844,293.1499938964844,0.124743603169918,-2878.08056640625,304.156005859375,0.8814109563827515,0.1921742260456085,0.1829340606927871,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546105295419,-1732.994384765625,297.4425354003906,0.5596944093704224,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,282.759765625,293.3651733398437,291.1695556640625,1.0,0.2058417350053787,0.9916772842407228,0.9916772842407228,1.0,1.0,-0.9916048645973206,0.4264007210731506,0.5652041435241699,0.1849885433912277,0.0,0.0,0.3250855803489685,26.73221969604492,25.0,-4.423778057098389,-7410.46484375,100.42588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657762378454208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361050993204116,0.236109584569931,-4.485249064600794e-06,0.0,0.0001682418078416,0.0,0.0,10.077247619628906,0.0,0.0,0.0,0.2942643761634826,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656179636716842,-1657.767578125,304.1546936035156,0.7480066418647766,0.1160895749926567,0.1053613275289535,293.2216186523437,297.1499938964844,293.1499938964844,0.1296308040618896,-2967.943603515625,304.157470703125,0.8909662961959839,0.1980769634246826,0.1885908991098404,293.19677734375,297.1499938964844,293.1499938964844,0.1048748716711998,-1849.223876953125,304.1550598144531,0.8421040177345276,0.1670079827308654,0.1175261586904525,293.2016906738281,297.1499938964844,293.1499938964844,0.123735025525093,-2859.4912109375,304.1556701660156,0.8797423243522644,0.1909093260765075,0.1817245632410049,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927390456199,-1712.0426025390625,297.3643798828125,0.5599343180656433,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,282.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050440460443496,0.9915749430656432,0.9915749430656432,1.0,1.0,-0.9861255884170532,0.4237957298755646,0.562329888343811,0.1841252446174621,0.0,0.0,0.322922021150589,26.636648178100582,25.0,-3.3907482624053955,-7355.25,99.10441589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641654223203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340923249721527,0.2340967953205108,-4.479773906496121e-06,0.0,0.000166607031133,0.0,0.0,9.971674919128418,0.0,0.0,0.0,0.2938314080238342,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656179636716842,-1657.767578125,304.1546936035156,0.7480066418647766,0.1160895749926567,0.1053613275289535,293.2216186523437,297.1499938964844,293.1499938964844,0.1296308040618896,-2967.943603515625,304.157470703125,0.8909662961959839,0.1980769634246826,0.1885908991098404,293.19677734375,297.1499938964844,293.1499938964844,0.1048748716711998,-1849.223876953125,304.1550598144531,0.8421040177345276,0.1670079827308654,0.1175261586904525,293.2016906738281,297.1499938964844,293.1499938964844,0.123735025525093,-2859.4912109375,304.1556701660156,0.8797423243522644,0.1909093260765075,0.1817245632410049,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927390456199,-1712.0426025390625,297.3643798828125,0.5599343180656433,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,282.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050440460443496,0.9915749430656432,0.9915749430656432,1.0,1.0,-0.9861255884170532,0.4237957298755646,0.562329888343811,0.1841252446174621,0.0,0.0,0.322922021150589,26.636648178100582,25.0,-3.3907482624053955,-7355.25,99.10441589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641654223203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340923249721527,0.2340967953205108,-4.479773906496121e-06,0.0,0.000166607031133,0.0,0.0,9.971674919128418,0.0,0.0,0.0,0.2938314080238342,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648297816514968,-1643.958984375,304.1544494628906,0.7462178468704224,0.1151164919137954,0.1044755950570106,293.2206420898437,297.1499938964844,293.1499938964844,0.1283189207315445,-2943.915771484375,304.1571655273437,0.888740062713623,0.1964588016271591,0.1870502829551696,293.1964416503906,297.1499938964844,293.1499938964844,0.1040108278393745,-1836.9931640625,304.1548156738281,0.8405607342720032,0.1658936738967895,0.1167397573590278,293.20123291015625,297.1499938964844,293.1499938964844,0.122757151722908,-2841.411376953125,304.1554260253906,0.8780955076217651,0.1896899342536926,0.1805616617202758,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316955074667,-1691.1895751953125,297.2878112792969,0.5601379871368408,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,282.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887508869171,0.9914725422859192,0.9914725422859192,1.0,1.0,-0.980866312980652,0.4212729334831238,0.5595933794975281,0.18335822224617,0.0,0.0,0.320879727602005,26.55091857910156,25.0,-1.9878361225128167,-7302.947265625,97.8571548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1626656651496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322554290294647,0.2322598993778228,-4.474916295293951e-06,0.0,0.0001650849735597,0.0,0.0,9.875975608825684,0.0,0.0,0.0,0.2934394180774688,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648297816514968,-1643.958984375,304.1544494628906,0.7462178468704224,0.1151164919137954,0.1044755950570106,293.2206420898437,297.1499938964844,293.1499938964844,0.1283189207315445,-2943.915771484375,304.1571655273437,0.888740062713623,0.1964588016271591,0.1870502829551696,293.1964416503906,297.1499938964844,293.1499938964844,0.1040108278393745,-1836.9931640625,304.1548156738281,0.8405607342720032,0.1658936738967895,0.1167397573590278,293.20123291015625,297.1499938964844,293.1499938964844,0.122757151722908,-2841.411376953125,304.1554260253906,0.8780955076217651,0.1896899342536926,0.1805616617202758,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316955074667,-1691.1895751953125,297.2878112792969,0.5601379871368408,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,282.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887508869171,0.9914725422859192,0.9914725422859192,1.0,1.0,-0.980866312980652,0.4212729334831238,0.5595933794975281,0.18335822224617,0.0,0.0,0.320879727602005,26.55091857910156,25.0,-1.9878361225128167,-7302.947265625,97.8571548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1626656651496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322554290294647,0.2322598993778228,-4.474916295293951e-06,0.0,0.0001650849735597,0.0,0.0,9.875975608825684,0.0,0.0,0.0,0.2934394180774688,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691146254539,-1630.663330078125,304.1542358398437,0.7444685101509094,0.1141827479004859,0.1036271974444389,293.2196044921875,297.1499938964844,293.1499938964844,0.1270384043455124,-2920.393310546875,304.15692138671875,0.88651442527771,0.1948813199996948,0.185550108551979,293.1959533691406,297.1499938964844,293.1499938964844,0.1031734570860862,-1825.10888671875,304.15460205078125,0.8390287756919861,0.1648161113262176,0.115980640053749,293.20068359375,297.1499938964844,293.1499938964844,0.1218048557639122,-2823.758056640625,304.1552124023437,0.8764486312866211,0.1885055750608444,0.1794339269399643,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715697877109,-1670.5028076171875,297.21240234375,0.5603022575378418,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,282.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035698741674423,0.991374135017395,0.991374135017395,1.0,1.0,-0.9757768511772156,0.4188099205493927,0.5569669604301453,0.1826755255460739,0.0,0.0,0.318880021572113,26.474899291992188,25.0,-1.093946099281311,-7251.65478515625,96.67194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612843126058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304762154817581,0.2304806858301162,-4.470336079975823e-06,0.0,0.0001636830711504,0.0,0.0,9.783858299255373,0.0,0.0,0.0,0.2930636405944824,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691146254539,-1630.663330078125,304.1542358398437,0.7444685101509094,0.1141827479004859,0.1036271974444389,293.2196044921875,297.1499938964844,293.1499938964844,0.1270384043455124,-2920.393310546875,304.15692138671875,0.88651442527771,0.1948813199996948,0.185550108551979,293.1959533691406,297.1499938964844,293.1499938964844,0.1031734570860862,-1825.10888671875,304.15460205078125,0.8390287756919861,0.1648161113262176,0.115980640053749,293.20068359375,297.1499938964844,293.1499938964844,0.1218048557639122,-2823.758056640625,304.1552124023437,0.8764486312866211,0.1885055750608444,0.1794339269399643,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715697877109,-1670.5028076171875,297.21240234375,0.5603022575378418,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,282.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035698741674423,0.991374135017395,0.991374135017395,1.0,1.0,-0.9757768511772156,0.4188099205493927,0.5569669604301453,0.1826755255460739,0.0,0.0,0.318880021572113,26.474899291992188,25.0,-1.093946099281311,-7251.65478515625,96.67194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612843126058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304762154817581,0.2304806858301162,-4.470336079975823e-06,0.0,0.0001636830711504,0.0,0.0,9.783858299255373,0.0,0.0,0.0,0.2930636405944824,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332282304763,-1617.8330078125,304.154052734375,0.7427493929862976,0.1132831797003746,0.1028109639883041,293.218505859375,297.1499938964844,293.1499938964844,0.1257875859737396,-2897.35498046875,304.1567077636719,0.8842851519584656,0.1933397501707077,0.1840852349996566,293.19537353515625,297.1499938964844,293.1499938964844,0.1023602709174156,-1813.541259765625,304.1544189453125,0.837501049041748,0.1637698709964752,0.1152445375919342,293.2000427246094,297.1499938964844,293.1499938964844,0.1208763644099235,-2806.506591796875,304.155029296875,0.8747965097427368,0.1873514801263809,0.1783361732959747,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121835380792,-1649.94482421875,297.1377868652344,0.5604286789894104,0.050000000745058,0.22848841547966,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,282.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028836905956268,0.9912757277488708,0.9912757277488708,1.0,1.0,-0.9708333611488342,0.4163963496685028,0.5544370412826538,0.1820699125528335,0.0,0.0,0.3169049918651581,26.407957077026367,25.0,-0.5089080929756165,-7201.42919921875,95.54161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.1600225269794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287395894527435,0.2287440448999405,-4.465925030672224e-06,0.0,0.0001624025171622,0.0,0.0,9.694366455078123,0.0,0.0,0.0,0.2926990389823913,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332282304763,-1617.8330078125,304.154052734375,0.7427493929862976,0.1132831797003746,0.1028109639883041,293.218505859375,297.1499938964844,293.1499938964844,0.1257875859737396,-2897.35498046875,304.1567077636719,0.8842851519584656,0.1933397501707077,0.1840852349996566,293.19537353515625,297.1499938964844,293.1499938964844,0.1023602709174156,-1813.541259765625,304.1544189453125,0.837501049041748,0.1637698709964752,0.1152445375919342,293.2000427246094,297.1499938964844,293.1499938964844,0.1208763644099235,-2806.506591796875,304.155029296875,0.8747965097427368,0.1873514801263809,0.1783361732959747,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121835380792,-1649.94482421875,297.1377868652344,0.5604286789894104,0.050000000745058,0.22848841547966,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,282.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028836905956268,0.9912757277488708,0.9912757277488708,1.0,1.0,-0.9708333611488342,0.4163963496685028,0.5544370412826538,0.1820699125528335,0.0,0.0,0.3169049918651581,26.407957077026367,25.0,-0.5089080929756165,-7201.42919921875,95.54161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.1600225269794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287395894527435,0.2287440448999405,-4.465925030672224e-06,0.0,0.0001624025171622,0.0,0.0,9.694366455078123,0.0,0.0,0.0,0.2926990389823913,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629736334085464,-1611.5753173828125,304.1539611816406,0.7418997287750244,0.1128449440002441,0.1024136245250701,293.21795654296875,297.1499938964844,293.1499938964844,0.1251724511384964,-2886.003173828125,304.1565856933594,0.8831693530082703,0.192581295967102,0.1833648234605789,293.1950378417969,297.1499938964844,293.1499938964844,0.1019618138670921,-1807.86376953125,304.15435791015625,0.8367380499839783,0.1632572263479232,0.1148841083049774,293.19970703125,297.1499938964844,293.1499938964844,0.1204202324151992,-2798.017578125,304.1549377441406,0.8739684224128723,0.1867846697568893,0.177797332406044,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827570043504,-1639.7138671875,297.1007385253906,0.5604789853096008,0.050000000745058,0.2284868955612182,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,282.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025517076253891,0.9912264943122864,0.9912264943122864,1.0,1.0,-0.9684107303619384,0.4152057766914367,0.5532049536705017,0.181793987751007,0.0,0.0,0.3159160315990448,26.377588272094727,25.0,-0.2980366051197052,-7176.6298828125,94.99504852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.159434899687767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278775423765182,0.2278820127248764,-4.463759978534654e-06,0.0,0.0001618061505723,0.0,0.0,9.650101661682127,0.0,0.0,0.0,0.2925189435482025,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626194924116134,-1605.42041015625,304.1539001464844,0.7410566210746765,0.1124140098690986,0.1020231395959854,293.2174072265625,297.1499938964844,293.1499938964844,0.1245642080903053,-2874.764892578125,304.156494140625,0.8820533752441406,0.1918307542800903,0.1826521605253219,293.1947326660156,297.1499938964844,293.1499938964844,0.1015686765313148,-1802.25634765625,304.1542663574219,0.8359758257865906,0.162751168012619,0.1145284920930862,293.1993408203125,297.1499938964844,293.1499938964844,0.1199695169925689,-2789.62109375,304.15484619140625,0.8731396198272705,0.1862243711948394,0.1772648990154266,293.3659362792969,297.1499938964844,293.1499938964844,0.004353477153927,-1629.5067138671875,297.0638427734375,0.5605212450027466,0.050000000745058,0.2284856140613556,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,282.8298645019531,293.365966796875,291.1649169921875,1.0,0.202226772904396,0.9911842346191406,0.9911842346191406,1.0,1.0,-0.9660193920135498,0.4140256941318512,0.551993727684021,0.1815352737903595,0.0,0.0,0.3149236738681793,26.349151611328125,25.0,-0.1428440064191818,-7152.01513671875,94.46021270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1588750332593917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270162254571914,0.2270206809043884,-4.461609478312312e-06,0.0,0.0001612379710422,0.0,0.0,9.60597038269043,0.0,0.0,0.0,0.2923395037651062,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619254037737846,-1593.3812255859375,304.1537475585937,0.739388108253479,0.1115712523460388,0.1012598127126693,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662888407707,-2852.5927734375,304.1563415527344,0.8798229098320007,0.1903505325317382,0.1812469810247421,293.19403076171875,297.1499938964844,293.1499938964844,0.1007965505123138,-1791.227783203125,304.1541442871094,0.8344541192054749,0.161756232380867,0.113829605281353,293.1986389160156,297.1499938964844,293.1499938964844,0.1190826743841171,-2773.07666015625,304.1547241210937,0.8714814186096191,0.1851208955049514,0.176216647028923,293.3654479980469,297.1499938964844,293.1499938964844,0.004295359365642,-1609.171142578125,296.99041748046875,0.5605862736701965,0.050000000745058,0.2284836769104004,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,282.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015948742628097,0.9910996556282043,0.9910996556282043,1.0,1.0,-0.9613174796104432,0.4116913080215454,0.5496261715888977,0.1810642033815384,0.0,0.0,0.3129279613494873,26.2971248626709,25.0,0.0429357104003429,-7103.2158203125,93.4211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578248888254165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252939641475677,0.2252984195947647,-4.457336672203383e-06,0.0,0.0001601721887709,0.0,0.0,9.517993927001951,0.0,0.0,0.0,0.2919821143150329,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619254037737846,-1593.3812255859375,304.1537475585937,0.739388108253479,0.1115712523460388,0.1012598127126693,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662888407707,-2852.5927734375,304.1563415527344,0.8798229098320007,0.1903505325317382,0.1812469810247421,293.19403076171875,297.1499938964844,293.1499938964844,0.1007965505123138,-1791.227783203125,304.1541442871094,0.8344541192054749,0.161756232380867,0.113829605281353,293.1986389160156,297.1499938964844,293.1499938964844,0.1190826743841171,-2773.07666015625,304.1547241210937,0.8714814186096191,0.1851208955049514,0.176216647028923,293.3654479980469,297.1499938964844,293.1499938964844,0.004295359365642,-1609.171142578125,296.99041748046875,0.5605862736701965,0.050000000745058,0.2284836769104004,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,282.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015948742628097,0.9910996556282043,0.9910996556282043,1.0,1.0,-0.9613174796104432,0.4116913080215454,0.5496261715888977,0.1810642033815384,0.0,0.0,0.3129279613494873,26.2971248626709,25.0,0.0429357104003429,-7103.2158203125,93.4211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578248888254165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252939641475677,0.2252984195947647,-4.457336672203383e-06,0.0,0.0001601721887709,0.0,0.0,9.517993927001951,0.0,0.0,0.0,0.2919821143150329,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612498112022876,-1581.695068359375,304.15362548828125,0.7377440929412842,0.110752522945404,0.1005186736583709,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931055188179,-2830.830810546875,304.1561889648437,0.877598226070404,0.1888968497514724,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000431105494499,-1780.447509765625,304.1540222167969,0.8329381942749023,0.1607829332351684,0.1131462454795837,293.1978759765625,297.1499938964844,293.1499938964844,0.118215374648571,-2756.868896484375,304.15460205078125,0.8698261976242065,0.1840391308069229,0.1751894056797027,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378297075629,-1588.951171875,296.9173889160156,0.5606288909912109,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,282.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009851038455963,0.991015076637268,0.991015076637268,1.0,1.0,-0.9567176699638368,0.4093899726867676,0.5473277568817139,0.1806505471467971,0.0,0.0,0.310927003622055,26.250804901123047,25.0,0.0260154735296964,-7054.77587890625,92.41984558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.156854048371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235759794712066,0.2235804349184036,-4.453098881640472e-06,0.0,0.0001591869076946,0.0,0.0,9.430563926696776,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612498112022876,-1581.695068359375,304.15362548828125,0.7377440929412842,0.110752522945404,0.1005186736583709,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931055188179,-2830.830810546875,304.1561889648437,0.877598226070404,0.1888968497514724,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000431105494499,-1780.447509765625,304.1540222167969,0.8329381942749023,0.1607829332351684,0.1131462454795837,293.1978759765625,297.1499938964844,293.1499938964844,0.118215374648571,-2756.868896484375,304.15460205078125,0.8698261976242065,0.1840391308069229,0.1751894056797027,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378297075629,-1588.951171875,296.9173889160156,0.5606288909912109,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,282.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009851038455963,0.991015076637268,0.991015076637268,1.0,1.0,-0.9567176699638368,0.4093899726867676,0.5473277568817139,0.1806505471467971,0.0,0.0,0.310927003622055,26.250804901123047,25.0,0.0260154735296964,-7054.77587890625,92.41984558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.156854048371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235759794712066,0.2235804349184036,-4.453098881640472e-06,0.0,0.0001591869076946,0.0,0.0,9.430563926696776,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605915114283561,-1570.338623046875,304.15350341796875,0.7361249327659607,0.1099563613533973,0.0997982993721962,293.2140808105469,297.1499938964844,293.1499938964844,0.121043249964714,-2809.45556640625,304.1560363769531,0.8753832578659058,0.1874682903289795,0.1785121262073516,293.192626953125,297.1499938964844,293.1499938964844,0.0993071421980857,-1769.8995361328125,304.1539001464844,0.8314300775527954,0.1598300188779831,0.1124774441123008,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665001988411,-2740.97900390625,304.15447998046875,0.8681776523590088,0.1829779744148254,0.1741820573806762,293.3642578125,297.1499938964844,293.1499938964844,0.0041808784008026,-1568.84765625,296.8446960449219,0.5606527924537659,0.050000000745058,0.2284817695617675,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,282.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003953903913498,0.9909420609474182,0.9909420609474182,1.0,1.0,-0.9522139430046082,0.4071208536624908,0.5450931191444397,0.1802882701158523,0.0,0.0,0.3089278936386108,26.209381103515625,25.0,0.0843232423067092,-7007.3564453125,91.45321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1559447944164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218733876943588,0.2218778282403946,-4.448918843991123e-06,0.0,0.0001582641416462,0.0,0.0,9.344228744506836,0.0,0.0,0.0,0.2912768721580505,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605915114283561,-1570.338623046875,304.15350341796875,0.7361249327659607,0.1099563613533973,0.0997982993721962,293.2140808105469,297.1499938964844,293.1499938964844,0.121043249964714,-2809.45556640625,304.1560363769531,0.8753832578659058,0.1874682903289795,0.1785121262073516,293.192626953125,297.1499938964844,293.1499938964844,0.0993071421980857,-1769.8995361328125,304.1539001464844,0.8314300775527954,0.1598300188779831,0.1124774441123008,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665001988411,-2740.97900390625,304.15447998046875,0.8681776523590088,0.1829779744148254,0.1741820573806762,293.3642578125,297.1499938964844,293.1499938964844,0.0041808784008026,-1568.84765625,296.8446960449219,0.5606527924537659,0.050000000745058,0.2284817695617675,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,282.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003953903913498,0.9909420609474182,0.9909420609474182,1.0,1.0,-0.9522139430046082,0.4071208536624908,0.5450931191444397,0.1802882701158523,0.0,0.0,0.3089278936386108,26.209381103515625,25.0,0.0843232423067092,-7007.3564453125,91.45321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1559447944164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218733876943588,0.2218778282403946,-4.448918843991123e-06,0.0,0.0001582641416462,0.0,0.0,9.344228744506836,0.0,0.0,0.0,0.2912768721580505,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599483326077461,-1559.269775390625,304.1534118652344,0.7345306873321533,0.1091814413666725,0.0990974530577659,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135184288024,-2788.40625,304.1559143066406,0.8731810450553894,0.1860634833574295,0.177179679274559,293.19189453125,297.1499938964844,293.1499938964844,0.0985859856009483,-1759.5457763671875,304.15380859375,0.829931378364563,0.1588963866233825,0.1118223816156387,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332123637199,-2725.351806640625,304.1543884277344,0.8665387034416199,0.1819363981485366,0.17319355905056,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243722662329,-1548.8076171875,296.7724914550781,0.560661256313324,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,282.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998239308595657,0.9908690452575684,0.9908690452575684,1.0,1.0,-0.9478008151054382,0.4048833847045898,0.5429174304008484,0.1799703985452652,0.0,0.0,0.3068925738334656,26.1721420288086,25.0,0.2719129920005798,-6960.802734375,90.51842498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1550803035497665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201619893312454,0.2201664298772812,-4.444773821887793e-06,0.0,0.0001573867921251,0.0,0.0,9.257831573486328,0.0,0.0,0.0,0.2909267246723175,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599483326077461,-1559.269775390625,304.1534118652344,0.7345306873321533,0.1091814413666725,0.0990974530577659,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135184288024,-2788.40625,304.1559143066406,0.8731810450553894,0.1860634833574295,0.177179679274559,293.19189453125,297.1499938964844,293.1499938964844,0.0985859856009483,-1759.5457763671875,304.15380859375,0.829931378364563,0.1588963866233825,0.1118223816156387,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332123637199,-2725.351806640625,304.1543884277344,0.8665387034416199,0.1819363981485366,0.17319355905056,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243722662329,-1548.8076171875,296.7724914550781,0.560661256313324,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,282.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998239308595657,0.9908690452575684,0.9908690452575684,1.0,1.0,-0.9478008151054382,0.4048833847045898,0.5429174304008484,0.1799703985452652,0.0,0.0,0.3068925738334656,26.1721420288086,25.0,0.2719129920005798,-6960.802734375,90.51842498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1550803035497665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201619893312454,0.2201664298772812,-4.444773821887793e-06,0.0,0.0001573867921251,0.0,0.0,9.257831573486328,0.0,0.0,0.0,0.2909267246723175,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596322529017925,-1553.8402099609375,304.15338134765625,0.7337427735328674,0.1088015958666801,0.0987539887428283,293.21246337890625,297.1499938964844,293.1499938964844,0.1193560510873794,-2778.001953125,304.1558532714844,0.872085452079773,0.185369610786438,0.1765216439962387,293.1915588378906,297.1499938964844,293.1499938964844,0.0982308462262153,-1754.4410400390625,304.1537475585937,0.8291858434677124,0.1584365218877792,0.1114997789263725,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223500967025,-2717.636474609375,304.1543273925781,0.8657236099243164,0.1814226806163787,0.1727060973644256,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963273495435,-1538.8284912109375,296.7365417480469,0.5606604218482971,0.050000000745058,0.2284816652536392,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,282.8970947265625,293.36328125,291.16534423828125,1.0,0.1995445489883422,0.990832507610321,0.990832507610321,1.0,1.0,-0.9456266760826112,0.4037764966487884,0.541850209236145,0.179826021194458,0.0,0.0,0.3058568239212036,26.154897689819336,25.0,0.3490729928016662,-6937.7724609375,90.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,305.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.1546595990657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192963361740112,0.219300776720047,-4.442695171746891e-06,0.0,0.0001569598243804,0.0,0.0,9.214268684387209,0.0,0.0,0.0,0.2907503843307495,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593197010457515,-1548.477783203125,304.1533203125,0.7329608201980591,0.1084264889359474,0.0984148979187011,293.2119445800781,297.1499938964844,293.1499938964844,0.1188033521175384,-2767.67578125,304.1557922363281,0.8709938526153564,0.1846810430288314,0.1758687496185302,293.1911926269531,297.1499938964844,293.1499938964844,0.0978792160749435,-1749.3834228515625,304.1537170410156,0.8284429311752319,0.1579809784889221,0.1111802905797958,293.1956481933594,297.1499938964844,293.1499938964844,0.1157152727246284,-2709.98583984375,304.1542663574219,0.864911675453186,0.1809133887290954,0.1722229272127151,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683881379663,-1528.866455078125,296.70068359375,0.5606567859649658,0.050000000745058,0.2284818142652511,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,282.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992690414190292,0.9908043146133424,0.9908043146133424,1.0,1.0,-0.943472981452942,0.4026775062084198,0.5407954454421997,0.1796900480985641,0.0,0.0,0.3048086762428283,26.13845634460449,25.0,0.4109475612640381,-6914.90380859375,89.6128921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1542435437440872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184238135814666,0.2184282541275024,-4.440607881406322e-06,0.0,0.0001565376005601,0.0,0.0,9.170445442199709,0.0,0.0,0.0,0.2905730605125427,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587046295404434,-1537.9447021484375,304.1532287597656,0.7314134836196899,0.1076898276805877,0.0977490842342376,293.2109375,297.1499938964844,293.1499938964844,0.1177116855978965,-2747.24755859375,304.1556701660156,0.8688226342201233,0.183319091796875,0.1745775043964386,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860140562057,-1739.4034423828125,304.15362548828125,0.8269645571708679,0.1570823788642883,0.110550120472908,293.19488525390625,297.1499938964844,293.1499938964844,0.1149120107293129,-2694.870849609375,304.1542053222656,0.863297700881958,0.1799075603485107,0.1712687611579895,293.36212158203125,297.1499938964844,293.1499938964844,0.004012853372842,-1509.0067138671875,296.6292419433594,0.5606418251991272,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,282.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288743257522,0.99074786901474,0.99074786901474,1.0,1.0,-0.939223289489746,0.4005025625228882,0.5387207269668579,0.1794390231370926,0.0,0.0,0.3026742041110992,26.10771369934082,25.0,0.4909565150737762,-6869.61474609375,88.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534179747104644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166574746370315,0.2166619151830673,-4.436406015884131e-06,0.0,0.000155699744937,0.0,0.0,9.081987380981444,0.0,0.0,0.0,0.2902154326438904,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587046295404434,-1537.9447021484375,304.1532287597656,0.7314134836196899,0.1076898276805877,0.0977490842342376,293.2109375,297.1499938964844,293.1499938964844,0.1177116855978965,-2747.24755859375,304.1556701660156,0.8688226342201233,0.183319091796875,0.1745775043964386,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860140562057,-1739.4034423828125,304.15362548828125,0.8269645571708679,0.1570823788642883,0.110550120472908,293.19488525390625,297.1499938964844,293.1499938964844,0.1149120107293129,-2694.870849609375,304.1542053222656,0.863297700881958,0.1799075603485107,0.1712687611579895,293.36212158203125,297.1499938964844,293.1499938964844,0.004012853372842,-1509.0067138671875,296.6292419433594,0.5606418251991272,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,282.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288743257522,0.99074786901474,0.99074786901474,1.0,1.0,-0.939223289489746,0.4005025625228882,0.5387207269668579,0.1794390231370926,0.0,0.0,0.3026742041110992,26.10771369934082,25.0,0.4909565150737762,-6869.61474609375,88.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534179747104644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166574746370315,0.2166619151830673,-4.436406015884131e-06,0.0,0.000155699744937,0.0,0.0,9.081987380981444,0.0,0.0,0.0,0.2902154326438904,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581029653549194,-1527.6666259765625,304.1531677246094,0.7298879027366638,0.1069708168506622,0.0970994234085083,293.2099304199219,297.1499938964844,293.1499938964844,0.1166382357478141,-2727.119140625,304.15557861328125,0.8666684627532959,0.1819768249988556,0.1733051836490631,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062603354454,-1729.6068115234375,304.153564453125,0.8254963755607605,0.1562001407146453,0.1099315509200096,293.19415283203125,297.1499938964844,293.1499938964844,0.1141234412789344,-2680.00927734375,304.15411376953125,0.8616979718208313,0.1789184212684631,0.1703306138515472,293.3613586425781,297.1499938964844,293.1499938964844,0.003957784269005,-1489.2401123046875,296.5581359863281,0.5606175065040588,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,282.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024908065796,0.9906914830207824,0.9906914830207824,1.0,1.0,-0.9350492358207704,0.3983598947525024,0.5366893410682678,0.1792097389698028,0.0,0.0,0.3004900515079498,26.07954978942871,25.0,0.4997400343418121,-6824.90234375,87.87960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525910943746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21486297249794,0.2148674130439758,-4.432165951584466e-06,0.0,0.0001548605650896,0.0,0.0,8.992462158203125,0.0,0.0,0.0,0.2898537516593933,4.0,0.0,1.0
