time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581029653549194,-1527.6666259765625,304.1531677246094,0.7298879027366638,0.1069708168506622,0.0970994234085083,293.2099304199219,297.1499938964844,293.1499938964844,0.1166382357478141,-2727.119140625,304.15557861328125,0.8666684627532959,0.1819768249988556,0.1733051836490631,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062603354454,-1729.6068115234375,304.153564453125,0.8254963755607605,0.1562001407146453,0.1099315509200096,293.19415283203125,297.1499938964844,293.1499938964844,0.1141234412789344,-2680.00927734375,304.15411376953125,0.8616979718208313,0.1789184212684631,0.1703306138515472,293.3613586425781,297.1499938964844,293.1499938964844,0.003957784269005,-1489.2401123046875,296.5581359863281,0.5606175065040588,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,282.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024908065796,0.9906914830207824,0.9906914830207824,1.0,1.0,-0.9350492358207704,0.3983598947525024,0.5366893410682678,0.1792097389698028,0.0,0.0,0.3004900515079498,26.07954978942871,25.0,0.4997400343418121,-6824.90234375,87.87960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525910943746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21486297249794,0.2148674130439758,-4.432165951584466e-06,0.0,0.0001548605650896,0.0,0.0,8.992462158203125,0.0,0.0,0.0,0.2898537516593933,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575140379369258,-1517.6309814453125,304.1531066894531,0.7283815741539001,0.1062682047486305,0.0964647755026817,293.208984375,297.1499938964844,293.1499938964844,0.115582175552845,-2707.27734375,304.1554870605469,0.8645308613777161,0.1806527227163314,0.172050341963768,293.1890869140625,297.1499938964844,293.1499938964844,0.0958394408226013,-1719.9881591796875,304.1534729003906,0.8240371346473694,0.1553332209587097,0.1093238592147827,293.1934509277344,297.1499938964844,293.1499938964844,0.1133491173386573,-2665.39453125,304.1540222167969,0.8601122498512268,0.1779449433088302,0.1694075018167495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031691849231,-1469.5697021484375,296.4873352050781,0.5605847835540771,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,282.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976886540651321,0.9906443357467652,0.9906443357467652,1.0,1.0,-0.9309455752372742,0.3962500691413879,0.5346955060958862,0.1789940744638443,0.0,0.0,0.2982656061649322,26.0535945892334,25.0,0.4447283446788788,-6780.76904296875,87.04835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.151752769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130475044250488,0.2130519300699234,-4.427898147696396e-06,0.0,0.0001540097728138,0.0,0.0,8.902228355407715,0.0,0.0,0.0,0.2894895076751709,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575140379369258,-1517.6309814453125,304.1531066894531,0.7283815741539001,0.1062682047486305,0.0964647755026817,293.208984375,297.1499938964844,293.1499938964844,0.115582175552845,-2707.27734375,304.1554870605469,0.8645308613777161,0.1806527227163314,0.172050341963768,293.1890869140625,297.1499938964844,293.1499938964844,0.0958394408226013,-1719.9881591796875,304.1534729003906,0.8240371346473694,0.1553332209587097,0.1093238592147827,293.1934509277344,297.1499938964844,293.1499938964844,0.1133491173386573,-2665.39453125,304.1540222167969,0.8601122498512268,0.1779449433088302,0.1694075018167495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031691849231,-1469.5697021484375,296.4873352050781,0.5605847835540771,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,282.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976886540651321,0.9906443357467652,0.9906443357467652,1.0,1.0,-0.9309455752372742,0.3962500691413879,0.5346955060958862,0.1789940744638443,0.0,0.0,0.2982656061649322,26.0535945892334,25.0,0.4447283446788788,-6780.76904296875,87.04835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.151752769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130475044250488,0.2130519300699234,-4.427898147696396e-06,0.0,0.0001540097728138,0.0,0.0,8.902228355407715,0.0,0.0,0.0,0.2894895076751709,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569372959434986,-1507.8271484375,304.15301513671875,0.7268916964530945,0.1055809035897255,0.0958442240953445,293.20806884765625,297.1499938964844,293.1499938964844,0.1145426779985427,-2687.708740234375,304.1553955078125,0.8624086380004883,0.1793452799320221,0.1708116978406906,293.1883850097656,297.1499938964844,293.1499938964844,0.0951851606369018,-1710.5439453125,304.1534118652344,0.8225852847099304,0.154480904340744,0.1087265461683273,293.1927490234375,297.1499938964844,293.1499938964844,0.1125887110829353,-2651.022216796875,304.1539611816406,0.8585399985313416,0.17698635160923,0.1684987097978592,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490039296448,-1449.9991455078125,296.41680908203125,0.5605437755584717,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,282.9658508300781,293.3598327636719,291.1667785644531,1.0,0.197186529636383,0.9905971884727478,0.9905971884727478,1.0,1.0,-0.9269081950187684,0.3941740393638611,0.532734215259552,0.1787835657596588,0.0,0.0,0.2960126101970672,26.02962875366211,25.0,0.3427775502204895,-6737.240234375,86.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508962661027908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112206369638443,0.2112250477075576,-4.423623977345415e-06,0.0,0.0001531405287096,0.0,0.0,8.811762809753418,0.0,0.0,0.0,0.2891245186328888,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569372959434986,-1507.8271484375,304.15301513671875,0.7268916964530945,0.1055809035897255,0.0958442240953445,293.20806884765625,297.1499938964844,293.1499938964844,0.1145426779985427,-2687.708740234375,304.1553955078125,0.8624086380004883,0.1793452799320221,0.1708116978406906,293.1883850097656,297.1499938964844,293.1499938964844,0.0951851606369018,-1710.5439453125,304.1534118652344,0.8225852847099304,0.154480904340744,0.1087265461683273,293.1927490234375,297.1499938964844,293.1499938964844,0.1125887110829353,-2651.022216796875,304.1539611816406,0.8585399985313416,0.17698635160923,0.1684987097978592,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490039296448,-1449.9991455078125,296.41680908203125,0.5605437755584717,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,282.9658508300781,293.3598327636719,291.1667785644531,1.0,0.197186529636383,0.9905971884727478,0.9905971884727478,1.0,1.0,-0.9269081950187684,0.3941740393638611,0.532734215259552,0.1787835657596588,0.0,0.0,0.2960126101970672,26.02962875366211,25.0,0.3427775502204895,-6737.240234375,86.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508962661027908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112206369638443,0.2112250477075576,-4.423623977345415e-06,0.0,0.0001531405287096,0.0,0.0,8.811762809753418,0.0,0.0,0.0,0.2891245186328888,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566535145044326,-1503.0120849609375,304.1529846191406,0.726152241230011,0.105242908000946,0.0955391824245452,293.2076110839844,297.1499938964844,293.1499938964844,0.1140290647745132,-2678.02587890625,304.15533447265625,0.861352801322937,0.1786975860595703,0.1701982617378235,293.18804931640625,297.1499938964844,293.1499938964844,0.0948628261685371,-1705.8890380859375,304.15338134765625,0.8218616247177124,0.1540602743625641,0.1084318235516548,293.1924133300781,297.1499938964844,293.1499938964844,0.1122138500213623,-2643.9296875,304.1539306640625,0.8577587604522705,0.1765126883983612,0.1680497378110885,293.3593444824219,297.1499938964844,293.1499938964844,0.003822075901553,-1440.2479248046875,296.38165283203125,0.5605199337005615,0.050000000745058,0.2284864038228988,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,282.97332763671875,293.35943603515625,291.1668701171875,1.0,0.1969398409128189,0.9905736446380616,0.9905736446380616,1.0,1.0,-0.9249143600463868,0.3931495547294616,0.531764805316925,0.1786779314279556,0.0,0.0,0.2948792576789856,26.01839256286621,25.0,0.2793100774288177,-6715.720703125,85.84163665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.150459423661232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103060781955719,0.2103104889392852,-4.42149257651181e-06,0.0,0.0001526971900602,0.0,0.0,8.766600608825684,0.0,0.0,0.0,0.2889423668384552,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563724189996719,-1498.2481689453125,304.1529541015625,0.7254151105880737,0.1049081534147262,0.0952371731400489,293.2071838378906,297.1499938964844,293.1499938964844,0.1135190054774284,-2668.40087890625,304.1553039550781,0.8602994680404663,0.1780532449483871,0.1695881634950637,293.187744140625,297.1499938964844,293.1499938964844,0.0945433750748634,-1701.274658203125,304.1533508300781,0.8211386799812317,0.1536428779363632,0.1081394478678703,293.19207763671875,297.1499938964844,293.1499938964844,0.1118422076106071,-2636.893310546875,304.15386962890625,0.85698002576828,0.176042303442955,0.1676039844751358,293.35894775390625,297.1499938964844,293.1499938964844,0.003795271506533,-1430.52734375,296.3465576171875,0.5604937672615051,0.050000000745058,0.2284872531890869,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,282.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966957449913025,0.9905599355697632,0.9905599355697632,1.0,1.0,-0.9229347109794616,0.3921336531639099,0.5308010578155518,0.1785706579685211,0.0,0.0,0.2937444448471069,26.007617950439453,25.0,0.2103713005781173,-6694.36279296875,85.44944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,305.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1500168889760971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093932330608368,0.2093976587057113,-4.419367996888468e-06,0.0,0.0001522480743005,0.0,0.0,8.721602439880371,0.0,0.0,0.0,0.2887609601020813,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558178387582302,-1488.8681640625,304.15289306640625,0.7240618467330933,0.1042478308081626,0.0946406945586204,293.2040405273437,297.1499938964844,293.1499938964844,0.1127191632986068,-2653.360595703125,304.15484619140625,0.8587830066680908,0.1772339791059494,0.1686374992132187,293.1871032714844,297.1499938964844,293.1499938964844,0.093913234770298,-1692.1717529296875,304.1532897949219,0.8198267221450806,0.1528174132108688,0.1075605973601341,293.19140625,297.1499938964844,293.1499938964844,0.1111088469624519,-2622.99755859375,304.15380859375,0.8555741310119629,0.1751107275485992,0.1667204797267913,293.35809326171875,297.1499938964844,293.1499938964844,0.003741999855265,-1411.177001953125,296.27655029296875,0.5605524778366089,0.050000000745058,0.228485494852066,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,282.99517822265625,293.358154296875,291.166748046875,1.0,0.196221262216568,0.9905325770378112,0.9905325770378112,1.0,1.0,-0.9193204045295716,0.3902686834335327,0.5290517210960388,0.1784009337425232,0.0,0.0,0.2915015518665313,25.97074508666992,25.0,-0.3578346073627472,-6653.1396484375,84.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1491167992353439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075869143009185,0.2075913399457931,-4.415161583892768e-06,0.0,0.000151334592374,0.0,0.0,8.632773399353027,0.0,0.0,0.0,0.2884030044078827,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558178387582302,-1488.8681640625,304.15289306640625,0.7240618467330933,0.1042478308081626,0.0946406945586204,293.2040405273437,297.1499938964844,293.1499938964844,0.1127191632986068,-2653.360595703125,304.15484619140625,0.8587830066680908,0.1772339791059494,0.1686374992132187,293.1871032714844,297.1499938964844,293.1499938964844,0.093913234770298,-1692.1717529296875,304.1532897949219,0.8198267221450806,0.1528174132108688,0.1075605973601341,293.19140625,297.1499938964844,293.1499938964844,0.1111088469624519,-2622.99755859375,304.15380859375,0.8555741310119629,0.1751107275485992,0.1667204797267913,293.35809326171875,297.1499938964844,293.1499938964844,0.003741999855265,-1411.177001953125,296.27655029296875,0.5605524778366089,0.050000000745058,0.228485494852066,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,282.99517822265625,293.358154296875,291.166748046875,1.0,0.196221262216568,0.9905325770378112,0.9905325770378112,1.0,1.0,-0.9193204045295716,0.3902686834335327,0.5290517210960388,0.1784009337425232,0.0,0.0,0.2915015518665313,25.97074508666992,25.0,-0.3578346073627472,-6653.1396484375,84.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1491167992353439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075869143009185,0.2075913399457931,-4.415161583892768e-06,0.0,0.000151334592374,0.0,0.0,8.632773399353027,0.0,0.0,0.0,0.2884030044078827,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.055280078202486,-1479.809814453125,304.15283203125,0.7229667901992798,0.1036026701331138,0.0940553247928619,293.19830322265625,297.1499938964844,293.1499938964844,0.1124550104141235,-2648.574951171875,304.1536560058594,0.8586474657058716,0.177029550075531,0.1683308035135269,293.1864624023437,297.1499938964844,293.1499938964844,0.0933034196496009,-1683.3748779296875,304.1531982421875,0.8188040852546692,0.1520075649023056,0.1069906204938888,293.1907653808594,297.1499938964844,293.1499938964844,0.1103979274630546,-2609.531494140625,304.1537170410156,0.8544853329658508,0.1741932034492492,0.165847897529602,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895396187901,-1392.1314697265625,296.2064514160156,0.5608536005020142,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,283.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957812458276748,0.9905051589012146,0.9905051589012146,1.0,1.0,-0.9165070652961732,0.3887841403484344,0.5277228951454163,0.1783512979745865,0.0,0.0,0.2895112633705139,25.901222229003903,25.0,-2.000021457672119,-6616.62939453125,84.07367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482080817222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059333622455597,0.205937772989273,-4.4111752686148975e-06,0.0,0.0001504123647464,0.0,0.0,8.55145263671875,0.0,0.0,0.0,0.2880744040012359,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.055280078202486,-1479.809814453125,304.15283203125,0.7229667901992798,0.1036026701331138,0.0940553247928619,293.19830322265625,297.1499938964844,293.1499938964844,0.1124550104141235,-2648.574951171875,304.1536560058594,0.8586474657058716,0.177029550075531,0.1683308035135269,293.1864624023437,297.1499938964844,293.1499938964844,0.0933034196496009,-1683.3748779296875,304.1531982421875,0.8188040852546692,0.1520075649023056,0.1069906204938888,293.1907653808594,297.1499938964844,293.1499938964844,0.1103979274630546,-2609.531494140625,304.1537170410156,0.8544853329658508,0.1741932034492492,0.165847897529602,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895396187901,-1392.1314697265625,296.2064514160156,0.5608536005020142,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,283.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957812458276748,0.9905051589012146,0.9905051589012146,1.0,1.0,-0.9165070652961732,0.3887841403484344,0.5277228951454163,0.1783512979745865,0.0,0.0,0.2895112633705139,25.901222229003903,25.0,-2.000021457672119,-6616.62939453125,84.07367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482080817222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059333622455597,0.205937772989273,-4.4111752686148975e-06,0.0,0.0001504123647464,0.0,0.0,8.55145263671875,0.0,0.0,0.0,0.2880744040012359,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547601357102394,-1471.0794677734375,304.1527404785156,0.7219401597976685,0.1029760017991066,0.0934860482811927,293.1922912597656,297.1499938964844,293.1499938964844,0.1124241352081298,-2648.2080078125,304.1524963378906,0.8590171933174133,0.1770264506340026,0.1682954579591751,293.185791015625,297.1499938964844,293.1499938964844,0.0927134528756141,-1674.8702392578125,304.1531066894531,0.8178505301475525,0.1512172967195511,0.1064337790012359,293.19012451171875,297.1499938964844,293.1499938964844,0.1097071841359138,-2596.442138671875,304.15362548828125,0.8534688353538513,0.1732926964759826,0.1649907976388931,293.3559265136719,297.1499938964844,293.1499938964844,0.003637837478891,-1373.3424072265625,296.1366577148437,0.5611952543258667,0.050000000745058,0.2284655570983886,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,283.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953779011964798,0.9904727935791016,0.9904727935791016,1.0,1.0,-0.9140717387199402,0.3874872922897339,0.5265844464302063,0.1783374845981598,0.0,0.0,0.2878737449645996,25.82832908630371,25.0,-2.65572190284729,-6585.41064453125,83.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473159492015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045725584030151,0.2045769691467285,-4.407776941661723e-06,0.0,0.0001495069736847,0.0,0.0,8.484492301940918,0.0,0.0,0.0,0.2878019511699676,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547601357102394,-1471.0794677734375,304.1527404785156,0.7219401597976685,0.1029760017991066,0.0934860482811927,293.1922912597656,297.1499938964844,293.1499938964844,0.1124241352081298,-2648.2080078125,304.1524963378906,0.8590171933174133,0.1770264506340026,0.1682954579591751,293.185791015625,297.1499938964844,293.1499938964844,0.0927134528756141,-1674.8702392578125,304.1531066894531,0.8178505301475525,0.1512172967195511,0.1064337790012359,293.19012451171875,297.1499938964844,293.1499938964844,0.1097071841359138,-2596.442138671875,304.15362548828125,0.8534688353538513,0.1732926964759826,0.1649907976388931,293.3559265136719,297.1499938964844,293.1499938964844,0.003637837478891,-1373.3424072265625,296.1366577148437,0.5611952543258667,0.050000000745058,0.2284655570983886,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,283.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953779011964798,0.9904727935791016,0.9904727935791016,1.0,1.0,-0.9140717387199402,0.3874872922897339,0.5265844464302063,0.1783374845981598,0.0,0.0,0.2878737449645996,25.82832908630371,25.0,-2.65572190284729,-6585.41064453125,83.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473159492015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045725584030151,0.2045769691467285,-4.407776941661723e-06,0.0,0.0001495069736847,0.0,0.0,8.484492301940918,0.0,0.0,0.0,0.2878019511699676,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542512498795986,-1462.5469970703125,304.1526794433594,0.7208902835845947,0.102365605533123,0.0929323434829711,293.1867980957031,297.1499938964844,293.1499938964844,0.1124517619609832,-2648.896728515625,304.1516418457031,0.8594400882720947,0.177070215344429,0.1683286875486374,293.1851501464844,297.1499938964844,293.1499938964844,0.0921346396207809,-1666.5191650390625,304.1530456542969,0.8168627023696899,0.1504448801279068,0.1058900728821754,293.189453125,297.1499938964844,293.1499938964844,0.1090264469385147,-2583.516845703125,304.153564453125,0.8524137139320374,0.1724079102277755,0.1641492992639541,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867278929799,-1354.697509765625,296.06768798828125,0.5614873170852661,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,283.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950056552886963,0.9904403686523438,0.9904403686523438,1.0,1.0,-0.9117737412452698,0.3862700760364532,0.5255036950111389,0.1783081144094467,0.0,0.0,0.2864442765712738,25.76443099975586,25.0,-2.356814384460449,-6557.07177734375,82.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1464660018682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034116089344024,0.2034160047769546,-4.404936589708086e-06,0.0,0.0001486443798057,0.0,0.0,8.427605628967285,0.0,0.0,0.0,0.2875708043575287,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542512498795986,-1462.5469970703125,304.1526794433594,0.7208902835845947,0.102365605533123,0.0929323434829711,293.1867980957031,297.1499938964844,293.1499938964844,0.1124517619609832,-2648.896728515625,304.1516418457031,0.8594400882720947,0.177070215344429,0.1683286875486374,293.1851501464844,297.1499938964844,293.1499938964844,0.0921346396207809,-1666.5191650390625,304.1530456542969,0.8168627023696899,0.1504448801279068,0.1058900728821754,293.189453125,297.1499938964844,293.1499938964844,0.1090264469385147,-2583.516845703125,304.153564453125,0.8524137139320374,0.1724079102277755,0.1641492992639541,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867278929799,-1354.697509765625,296.06768798828125,0.5614873170852661,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,283.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950056552886963,0.9904403686523438,0.9904403686523438,1.0,1.0,-0.9117737412452698,0.3862700760364532,0.5255036950111389,0.1783081144094467,0.0,0.0,0.2864442765712738,25.76443099975586,25.0,-2.356814384460449,-6557.07177734375,82.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1464660018682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034116089344024,0.2034160047769546,-4.404936589708086e-06,0.0,0.0001486443798057,0.0,0.0,8.427605628967285,0.0,0.0,0.0,0.2875708043575287,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540002770721912,-1458.3427734375,304.15264892578125,0.7203470468521118,0.102065697312355,0.0926607102155685,293.184326171875,297.1499938964844,293.1499938964844,0.1124698519706726,-2649.301513671875,304.1513061523437,0.8596262335777283,0.1770926117897033,0.1683499813079834,293.184814453125,297.1499938964844,293.1499938964844,0.0918487757444381,-1662.3919677734375,304.15301513671875,0.816345751285553,0.1500646322965622,0.1056227311491966,293.18914794921875,297.1499938964844,293.1499938964844,0.1086893007159233,-2577.10546875,304.1535339355469,0.8518615961074829,0.1719709038734436,0.1637340486049652,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614012740552,-1345.431640625,296.0335388183594,0.5616068840026855,0.050000000745058,0.2284528613090515,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,283.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948298960924148,0.9904241561889648,0.9904241561889648,1.0,1.0,-0.9106496572494508,0.3856799006462097,0.524969756603241,0.1782806366682052,0.0,0.0,0.28578782081604,25.7368221282959,25.0,-2.0893590450286865,-6543.54052734375,82.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1460629254579544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028839290142059,0.2028883248567581,-4.403669663588516e-06,0.0,0.0001482352963648,0.0,0.0,8.401834487915039,0.0,0.0,0.0,0.2874663770198822,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537511259317398,-1454.171630859375,304.1526184082031,0.7197893261909485,0.1017686054110527,0.0923919454216957,293.1820373535156,297.1499938964844,293.1499938964844,0.1124852746725082,-2649.64404296875,304.15106201171875,0.8597836494445801,0.1771094650030136,0.1683678776025772,293.1844787597656,297.1499938964844,293.1499938964844,0.0915648490190506,-1658.291015625,304.1529846191406,0.8158113956451416,0.1496876329183578,0.1053579300642013,293.1888427734375,297.1499938964844,293.1499938964844,0.1083539947867393,-2570.72265625,304.15350341796875,0.8512916564941406,0.1715369075536728,0.1633219420909881,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361710470169,-1336.18408203125,295.9995422363281,0.5617080926895142,0.050000000745058,0.228449746966362,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,283.04425048828125,293.353515625,291.16021728515625,1.0,0.1946599334478378,0.990408718585968,0.990408718585968,1.0,1.0,-0.9095324277877808,0.3850979804992676,0.5244344472885132,0.1782417744398117,0.0,0.0,0.2851601243019104,25.71208572387696,25.0,-1.806788206100464,-6530.294921875,82.48399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1456762701272964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202382817864418,0.2023872137069702,-4.402478225529194e-06,0.0,0.0001478428894188,0.0,0.0,8.377403259277344,0.0,0.0,0.0,0.2873674929141998,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532569773495197,-1445.90673828125,304.152587890625,0.7186287045478821,0.1011811718344688,0.0918612033128738,293.1780090332031,297.1499938964844,293.1499938964844,0.1124991998076438,-2649.980224609375,304.15069580078125,0.8599987626075745,0.1771159768104553,0.1683828830718994,293.1838684082031,297.1499938964844,293.1499938964844,0.0910015925765037,-1650.1513671875,304.1529235839844,0.8146902918815613,0.1489415019750595,0.1048343926668167,293.188232421875,297.1499938964844,293.1499938964844,0.1076879650354385,-2558.02685546875,304.1534423828125,0.8501001000404358,0.1706763356924057,0.1625054478645324,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859608858823,-1317.734619140625,295.9320373535156,0.5618588924407959,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,283.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943338066339492,0.9903777837753296,0.9903777837753296,1.0,1.0,-0.9072996973991394,0.3839510679244995,0.5233486294746399,0.1781242042779922,0.0,0.0,0.2839653789997101,25.67038345336914,25.0,-1.2782586812973022,-6504.3720703125,82.00831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449510008096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201437771320343,0.2014421671628952,-4.40025996795157e-06,0.0,0.0001471068389946,0.0,0.0,8.331441879272461,0.0,0.0,0.0,0.2871818244457245,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532569773495197,-1445.90673828125,304.152587890625,0.7186287045478821,0.1011811718344688,0.0918612033128738,293.1780090332031,297.1499938964844,293.1499938964844,0.1124991998076438,-2649.980224609375,304.15069580078125,0.8599987626075745,0.1771159768104553,0.1683828830718994,293.1838684082031,297.1499938964844,293.1499938964844,0.0910015925765037,-1650.1513671875,304.1529235839844,0.8146902918815613,0.1489415019750595,0.1048343926668167,293.188232421875,297.1499938964844,293.1499938964844,0.1076879650354385,-2558.02685546875,304.1534423828125,0.8501001000404358,0.1706763356924057,0.1625054478645324,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859608858823,-1317.734619140625,295.9320373535156,0.5618588924407959,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,283.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943338066339492,0.9903777837753296,0.9903777837753296,1.0,1.0,-0.9072996973991394,0.3839510679244995,0.5233486294746399,0.1781242042779922,0.0,0.0,0.2839653789997101,25.67038345336914,25.0,-1.2782586812973022,-6504.3720703125,82.00831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449510008096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201437771320343,0.2014421671628952,-4.40025996795157e-06,0.0,0.0001471068389946,0.0,0.0,8.331441879272461,0.0,0.0,0.0,0.2871818244457245,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527673736214637,-1437.7286376953125,304.15252685546875,0.7174011468887329,0.1006010621786117,0.0913379937410354,293.1747741699219,297.1499938964844,293.1499938964844,0.1124740466475486,-2649.543212890625,304.1505126953125,0.8600448966026306,0.1770652681589126,0.1683501154184341,293.1832580566406,297.1499938964844,293.1499938964844,0.0904436334967613,-1642.083984375,304.15289306640625,0.8134932518005371,0.1482041478157043,0.1043177470564842,293.1876525878906,297.1499938964844,293.1499938964844,0.1070275753736496,-2545.415771484375,304.15338134765625,0.8488363027572632,0.1698242574930191,0.1616979092359542,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361130092293,-1299.362548828125,295.86505126953125,0.5619392991065979,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,283.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940225958824157,0.990346908569336,0.990346908569336,1.0,1.0,-0.9050402641296388,0.3828157186508178,0.5222245454788208,0.1779424399137497,0.0,0.0,0.2828291654586792,25.63887023925781,25.0,-0.8469962477684021,-6478.96826171875,81.54531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442917138338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005487382411956,0.2005531340837478,-4.3982063289149664e-06,0.0,0.0001464377564843,0.0,0.0,8.288335800170898,0.0,0.0,0.0,0.2870080769062042,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527673736214637,-1437.7286376953125,304.15252685546875,0.7174011468887329,0.1006010621786117,0.0913379937410354,293.1747741699219,297.1499938964844,293.1499938964844,0.1124740466475486,-2649.543212890625,304.1505126953125,0.8600448966026306,0.1770652681589126,0.1683501154184341,293.1832580566406,297.1499938964844,293.1499938964844,0.0904436334967613,-1642.083984375,304.15289306640625,0.8134932518005371,0.1482041478157043,0.1043177470564842,293.1876525878906,297.1499938964844,293.1499938964844,0.1070275753736496,-2545.415771484375,304.15338134765625,0.8488363027572632,0.1698242574930191,0.1616979092359542,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361130092293,-1299.362548828125,295.86505126953125,0.5619392991065979,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,283.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940225958824157,0.990346908569336,0.990346908569336,1.0,1.0,-0.9050402641296388,0.3828157186508178,0.5222245454788208,0.1779424399137497,0.0,0.0,0.2828291654586792,25.63887023925781,25.0,-0.8469962477684021,-6478.96826171875,81.54531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442917138338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005487382411956,0.2005531340837478,-4.3982063289149664e-06,0.0,0.0001464377564843,0.0,0.0,8.288335800170898,0.0,0.0,0.0,0.2870080769062042,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522810667753219,-1429.6163330078125,304.1524963378906,0.7161003351211548,0.1000265181064605,0.0908206477761268,293.1723327636719,297.1499938964844,293.1499938964844,0.1123919859528541,-2648.0,304.1504821777344,0.8598860502243042,0.1769360154867172,0.1682482659816742,293.1827087402344,297.1499938964844,293.1499938964844,0.0898898020386695,-1634.072998046875,304.15283203125,0.8122150897979736,0.1474736630916595,0.1038065999746322,293.1871337890625,297.1499938964844,293.1499938964844,0.106371946632862,-2532.874267578125,304.1533508300781,0.8474990129470825,0.1689790785312652,0.1608977764844894,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865831792354,-1281.0565185546875,295.7984924316406,0.5619493722915649,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,283.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937220841646194,0.9903196096420288,0.9903196096420288,1.0,1.0,-0.9027230143547058,0.3816799521446228,0.5210431218147278,0.1776854246854782,0.0,0.0,0.2817252874374389,25.61709785461425,25.0,-0.49526447057724,-6453.87646484375,81.08856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436969339847564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996944546699524,0.1996988505125045,-4.396262283989927e-06,0.0,0.0001458341139368,0.0,0.0,8.247030258178711,0.0,0.0,0.0,0.2868418991565704,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522810667753219,-1429.6163330078125,304.1524963378906,0.7161003351211548,0.1000265181064605,0.0908206477761268,293.1723327636719,297.1499938964844,293.1499938964844,0.1123919859528541,-2648.0,304.1504821777344,0.8598860502243042,0.1769360154867172,0.1682482659816742,293.1827087402344,297.1499938964844,293.1499938964844,0.0898898020386695,-1634.072998046875,304.15283203125,0.8122150897979736,0.1474736630916595,0.1038065999746322,293.1871337890625,297.1499938964844,293.1499938964844,0.106371946632862,-2532.874267578125,304.1533508300781,0.8474990129470825,0.1689790785312652,0.1608977764844894,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865831792354,-1281.0565185546875,295.7984924316406,0.5619493722915649,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,283.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937220841646194,0.9903196096420288,0.9903196096420288,1.0,1.0,-0.9027230143547058,0.3816799521446228,0.5210431218147278,0.1776854246854782,0.0,0.0,0.2817252874374389,25.61709785461425,25.0,-0.49526447057724,-6453.87646484375,81.08856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436969339847564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996944546699524,0.1996988505125045,-4.396262283989927e-06,0.0,0.0001458341139368,0.0,0.0,8.247030258178711,0.0,0.0,0.0,0.2868418991565704,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517967976629734,-1421.5489501953125,304.1524658203125,0.7147222757339478,0.0994558483362197,0.0903075262904167,293.170654296875,297.1499938964844,293.1499938964844,0.1122381836175918,-2645.07421875,304.15057373046875,0.859496533870697,0.1767088770866394,0.1680595129728317,293.18218994140625,297.1499938964844,293.1499938964844,0.0893388465046882,-1626.101318359375,304.1528015136719,0.8108536601066589,0.1467481106519699,0.1032995209097862,293.1866149902344,297.1499938964844,293.1499938964844,0.105720080435276,-2520.3837890625,304.1533203125,0.8460901379585266,0.168139100074768,0.1601033210754394,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373194746673,-1262.8023681640625,295.7322998046875,0.5618923306465149,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,283.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934277117252349,0.9902923107147216,0.9902923107147216,1.0,1.0,-0.9003207683563232,0.3805334568023681,0.5197873115539551,0.1773425787687301,0.0,0.0,0.2806281447410583,25.604156494140625,25.0,-0.2028358429670334,-6428.92041015625,80.6317367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431578397750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988538801670074,0.1988582760095596,-4.394376446725801e-06,0.0,0.00014528700558,0.0,0.0,8.206497192382812,0.0,0.0,0.0,0.2866791188716888,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517967976629734,-1421.5489501953125,304.1524658203125,0.7147222757339478,0.0994558483362197,0.0903075262904167,293.170654296875,297.1499938964844,293.1499938964844,0.1122381836175918,-2645.07421875,304.15057373046875,0.859496533870697,0.1767088770866394,0.1680595129728317,293.18218994140625,297.1499938964844,293.1499938964844,0.0893388465046882,-1626.101318359375,304.1528015136719,0.8108536601066589,0.1467481106519699,0.1032995209097862,293.1866149902344,297.1499938964844,293.1499938964844,0.105720080435276,-2520.3837890625,304.1533203125,0.8460901379585266,0.168139100074768,0.1601033210754394,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373194746673,-1262.8023681640625,295.7322998046875,0.5618923306465149,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,283.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934277117252349,0.9902923107147216,0.9902923107147216,1.0,1.0,-0.9003207683563232,0.3805334568023681,0.5197873115539551,0.1773425787687301,0.0,0.0,0.2806281447410583,25.604156494140625,25.0,-0.2028358429670334,-6428.92041015625,80.6317367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431578397750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988538801670074,0.1988582760095596,-4.394376446725801e-06,0.0,0.00014528700558,0.0,0.0,8.206497192382812,0.0,0.0,0.0,0.2866791188716888,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515551455318927,-1417.52734375,304.1524658203125,0.7140021920204163,0.0991716012358665,0.0900522097945213,293.1701354980469,297.1499938964844,293.1499938964844,0.1121287867426872,-2642.987060546875,304.1506652832031,0.8592039346694946,0.1765517145395279,0.1679258495569229,293.1819763183594,297.1499938964844,293.1499938964844,0.0890641435980796,-1622.1260986328125,304.1528015136719,0.8101398944854736,0.1463867872953415,0.1030471995472908,293.1864013671875,297.1499938964844,293.1499938964844,0.1053953021764755,-2514.153076171875,304.1533203125,0.8453586101531982,0.1677207052707672,0.1597078740596771,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127800561487,-1253.693115234375,295.6993408203125,0.5618385672569275,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,283.0877685546875,293.34814453125,291.1582946777344,1.0,0.1932816207408905,0.9902787208557128,0.9902787208557128,1.0,1.0,-0.8990785479545593,0.3799526393413543,0.5191258788108826,0.1771355867385864,0.0,0.0,0.2800750136375427,25.60089111328125,25.0,-0.0684080421924591,-6416.4462890625,80.40147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1429065316915512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984333544969558,0.1984377354383468,-4.393442850414431e-06,0.0,0.0001450319687137,0.0,0.0,8.186259269714355,0.0,0.0,0.0,0.2865979373455047,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051313642412424,-1413.5107421875,304.1524658203125,0.7132607102394104,0.0988878607749939,0.089797519147396,293.1697998046875,297.1499938964844,293.1499938964844,0.1119953766465187,-2640.439697265625,304.1507873535156,0.8588421940803528,0.176362469792366,0.1677631735801696,293.1817321777344,297.1499938964844,293.1499938964844,0.0887897685170173,-1618.1553955078125,304.1528015136719,0.8094037175178528,0.146026149392128,0.1027955114841461,293.1861877441406,297.1499938964844,293.1499938964844,0.1050711423158645,-2507.92919921875,304.1532897949219,0.8446093797683716,0.167303130030632,0.1593133956193924,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882890664041,-1244.59130859375,295.6664123535156,0.5617684721946716,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,283.091796875,293.34765625,291.1583557128906,1.0,0.1931355595588684,0.9902693033218384,0.9902693033218384,1.0,1.0,-0.8978047370910645,0.3793653547763824,0.5184393525123596,0.1769032627344131,0.0,0.0,0.279514729976654,25.599624633789062,25.0,0.0597194656729698,-6403.94482421875,80.16905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1426652073860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980094909667968,0.198013886809349,-4.392507889861008e-06,0.0,0.0001447870454285,0.0,0.0,8.165886878967285,0.0,0.0,0.0,0.2865163087844848,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508306920528411,-1405.4866943359375,304.1524353027344,0.7117102146148682,0.0983214229345321,0.0892895236611366,293.16973876953125,297.1499938964844,293.1499938964844,0.1116488873958587,-2633.818359375,304.1510925292969,0.8578968048095703,0.1758777797222137,0.1673415303230285,293.18133544921875,297.1499938964844,293.1499938964844,0.0882415920495987,-1610.2216796875,304.1527709960937,0.8078615665435791,0.1453063786029815,0.1022935658693313,293.1857604980469,297.1499938964844,293.1499938964844,0.1044242978096008,-2495.494873046875,304.1532897949219,0.843058168888092,0.1664699018001556,0.1585267484188079,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394474837929,-1226.41015625,295.6007995605469,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,283.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928417235612869,0.9902504682540894,0.9902504682540894,1.0,1.0,-0.8951495289802551,0.3781663775444031,0.516983151435852,0.1763574182987213,0.0,0.0,0.278362363576889,25.602832794189453,25.0,0.2952297031879425,-6378.77294921875,79.69511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422056704759597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971435397863388,0.197147935628891,-4.390615231386619e-06,0.0,0.0001443206710973,0.0,0.0,8.124342918395996,0.0,0.0,0.0,0.2863500416278839,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508306920528411,-1405.4866943359375,304.1524353027344,0.7117102146148682,0.0983214229345321,0.0892895236611366,293.16973876953125,297.1499938964844,293.1499938964844,0.1116488873958587,-2633.818359375,304.1510925292969,0.8578968048095703,0.1758777797222137,0.1673415303230285,293.18133544921875,297.1499938964844,293.1499938964844,0.0882415920495987,-1610.2216796875,304.1527709960937,0.8078615665435791,0.1453063786029815,0.1022935658693313,293.1857604980469,297.1499938964844,293.1499938964844,0.1044242978096008,-2495.494873046875,304.1532897949219,0.843058168888092,0.1664699018001556,0.1585267484188079,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394474837929,-1226.41015625,295.6007995605469,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,283.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928417235612869,0.9902504682540894,0.9902504682540894,1.0,1.0,-0.8951495289802551,0.3781663775444031,0.516983151435852,0.1763574182987213,0.0,0.0,0.278362363576889,25.602832794189453,25.0,0.2952297031879425,-6378.77294921875,79.69511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422056704759597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971435397863388,0.197147935628891,-4.390615231386619e-06,0.0,0.0001443206710973,0.0,0.0,8.124342918395996,0.0,0.0,0.0,0.2863500416278839,4.0,0.0,1.0
