time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503473356366157,-1397.466552734375,304.1524353027344,0.7100633978843689,0.0977556928992271,0.0887827575206756,293.1704406738281,297.1499938964844,293.1499938964844,0.1111832708120346,-2624.914794921875,304.1515197753906,0.8566305637359619,0.1752346009016037,0.1667755991220474,293.18096923828125,297.1499938964844,293.1499938964844,0.0876936018466949,-1602.290771484375,304.1527709960937,0.8062212467193604,0.1445877403020858,0.1017929017543792,293.1853942871094,297.1499938964844,293.1499938964844,0.1037789583206176,-2483.070068359375,304.1532592773437,0.8414369225502014,0.1656384766101837,0.157742440700531,293.345703125,297.1499938964844,293.1499938964844,0.0031907719094306,-1208.253662109375,295.5353698730469,0.5613276958465576,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,283.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925426870584488,0.9902316927909852,0.9902316927909852,1.0,1.0,-0.8923293352127075,0.3769268691539764,0.5154024958610535,0.175694853067398,0.0,0.0,0.2771527469158172,25.613365173339844,25.0,0.5046741962432861,-6353.23876953125,79.20487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1417656242847442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962419152259826,0.1962462961673736,-4.3886652747460175e-06,0.0,0.0001438740873709,0.0,0.0,8.08119010925293,0.0,0.0,0.0,0.2861775457859039,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503473356366157,-1397.466552734375,304.1524353027344,0.7100633978843689,0.0977556928992271,0.0887827575206756,293.1704406738281,297.1499938964844,293.1499938964844,0.1111832708120346,-2624.914794921875,304.1515197753906,0.8566305637359619,0.1752346009016037,0.1667755991220474,293.18096923828125,297.1499938964844,293.1499938964844,0.0876936018466949,-1602.290771484375,304.1527709960937,0.8062212467193604,0.1445877403020858,0.1017929017543792,293.1853942871094,297.1499938964844,293.1499938964844,0.1037789583206176,-2483.070068359375,304.1532592773437,0.8414369225502014,0.1656384766101837,0.157742440700531,293.345703125,297.1499938964844,293.1499938964844,0.0031907719094306,-1208.253662109375,295.5353698730469,0.5613276958465576,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,283.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925426870584488,0.9902316927909852,0.9902316927909852,1.0,1.0,-0.8923293352127075,0.3769268691539764,0.5154024958610535,0.175694853067398,0.0,0.0,0.2771527469158172,25.613365173339844,25.0,0.5046741962432861,-6353.23876953125,79.20487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1417656242847442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962419152259826,0.1962462961673736,-4.3886652747460175e-06,0.0,0.0001438740873709,0.0,0.0,8.08119010925293,0.0,0.0,0.0,0.2861775457859039,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498635210096836,-1389.45068359375,304.1524353027344,0.7083033919334412,0.0971899703145027,0.0882765874266624,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777248740196,-2613.328125,304.1520080566406,0.8549914956092834,0.1743968278169632,0.1660386323928833,293.1806335449219,297.1499938964844,293.1499938964844,0.0871458128094673,-1594.364501953125,304.1527404785156,0.8044719099998474,0.1438694149255752,0.1012929230928421,293.18505859375,297.1499938964844,293.1499938964844,0.103135347366333,-2470.66064453125,304.1532592773437,0.839736819267273,0.1648080646991729,0.1569596976041793,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422027386724,-1190.10595703125,295.4700927734375,0.5610044598579407,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,283.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922349333763122,0.9902218580245972,0.9902218580245972,1.0,1.0,-0.8893100619316101,0.3756484389305115,0.5136615633964539,0.1748674511909485,0.0,0.0,0.2758808434009552,25.631332397460938,25.0,0.5209278464317322,-6327.40625,78.69271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413314044475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952964961528778,0.1953008770942688,-4.386633008834906e-06,0.0,0.000143433411722,0.0,0.0,8.036035537719727,0.0,0.0,0.0,0.2859973013401031,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498635210096836,-1389.45068359375,304.1524353027344,0.7083033919334412,0.0971899703145027,0.0882765874266624,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777248740196,-2613.328125,304.1520080566406,0.8549914956092834,0.1743968278169632,0.1660386323928833,293.1806335449219,297.1499938964844,293.1499938964844,0.0871458128094673,-1594.364501953125,304.1527404785156,0.8044719099998474,0.1438694149255752,0.1012929230928421,293.18505859375,297.1499938964844,293.1499938964844,0.103135347366333,-2470.66064453125,304.1532592773437,0.839736819267273,0.1648080646991729,0.1569596976041793,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422027386724,-1190.10595703125,295.4700927734375,0.5610044598579407,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,283.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922349333763122,0.9902218580245972,0.9902218580245972,1.0,1.0,-0.8893100619316101,0.3756484389305115,0.5136615633964539,0.1748674511909485,0.0,0.0,0.2758808434009552,25.631332397460938,25.0,0.5209278464317322,-6327.40625,78.69271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413314044475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952964961528778,0.1953008770942688,-4.386633008834906e-06,0.0,0.000143433411722,0.0,0.0,8.036035537719727,0.0,0.0,0.0,0.2859973013401031,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049380175769329,-1381.45751953125,304.1524353027344,0.706418514251709,0.096623420715332,0.0877704620361328,293.1747131347656,297.1499938964844,293.1499938964844,0.1097851023077964,-2598.1494140625,304.1526794433594,0.8528551459312439,0.1732966154813766,0.165069043636322,293.18035888671875,297.1499938964844,293.1499938964844,0.0865997523069381,-1586.468505859375,304.1527404785156,0.8026060461997986,0.1431507170200348,0.1007932648062706,293.1847839355469,297.1499938964844,293.1499938964844,0.102495402097702,-2458.30859375,304.1532287597656,0.8379355669021606,0.1639781296253204,0.1561781615018844,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938512645661,-1172.0218505859375,295.4046936035156,0.5605911016464233,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,283.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919137984514236,0.990212082862854,0.990212082862854,1.0,1.0,-0.886016845703125,0.374309629201889,0.5117071866989136,0.1738299280405044,0.0,0.0,0.2745904624462127,25.65874290466309,25.0,0.3174632787704468,-6301.64892578125,78.14881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408916413784027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943312585353851,0.1943356394767761,-4.384537533042021e-06,0.0,0.000142987104482,0.0,0.0,7.989971160888672,0.0,0.0,0.0,0.2858132719993591,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049380175769329,-1381.45751953125,304.1524353027344,0.706418514251709,0.096623420715332,0.0877704620361328,293.1747131347656,297.1499938964844,293.1499938964844,0.1097851023077964,-2598.1494140625,304.1526794433594,0.8528551459312439,0.1732966154813766,0.165069043636322,293.18035888671875,297.1499938964844,293.1499938964844,0.0865997523069381,-1586.468505859375,304.1527404785156,0.8026060461997986,0.1431507170200348,0.1007932648062706,293.1847839355469,297.1499938964844,293.1499938964844,0.102495402097702,-2458.30859375,304.1532287597656,0.8379355669021606,0.1639781296253204,0.1561781615018844,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938512645661,-1172.0218505859375,295.4046936035156,0.5605911016464233,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,283.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919137984514236,0.990212082862854,0.990212082862854,1.0,1.0,-0.886016845703125,0.374309629201889,0.5117071866989136,0.1738299280405044,0.0,0.0,0.2745904624462127,25.65874290466309,25.0,0.3174632787704468,-6301.64892578125,78.14881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408916413784027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943312585353851,0.1943356394767761,-4.384537533042021e-06,0.0,0.000142987104482,0.0,0.0,7.989971160888672,0.0,0.0,0.0,0.2858132719993591,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491381548345088,-1377.4600830078125,304.1524353027344,0.7054332494735718,0.096339538693428,0.087517149746418,293.1764831542969,297.1499938964844,293.1499938964844,0.1093062683939933,-2588.971435546875,304.1530456542969,0.8515754342079163,0.1726368367671966,0.164482295513153,293.18023681640625,297.1499938964844,293.1499938964844,0.0863267630338668,-1582.5225830078125,304.1527404785156,0.8016281127929688,0.1427908986806869,0.1005433574318885,293.1846618652344,297.1499938964844,293.1499938964844,0.1021762043237686,-2452.141845703125,304.1532287597656,0.8369953632354736,0.1635631024837494,0.1557876467704773,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696711037307,-1162.9698486328125,295.3719482421875,0.5603492259979248,0.050000000745058,0.2284925729036331,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,283.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917465627193451,0.9902071952819824,0.9902071952819824,1.0,1.0,-0.8842490911483765,0.3736077547073364,0.51064133644104,0.1732327193021774,0.0,0.0,0.2739403843879699,25.676176071166992,25.0,0.2874649167060852,-6288.82958984375,77.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1406669020652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938479095697403,0.1938522905111313,-4.38348524767207e-06,0.0,0.0001427590177627,0.0,0.0,7.966928958892822,0.0,0.0,0.0,0.2857211530208587,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488955564796924,-1373.455810546875,304.1524353027344,0.7044222354888916,0.0960551276803016,0.0872635543346405,293.178466796875,297.1499938964844,293.1499938964844,0.1087731122970581,-2578.744140625,304.1534729003906,0.8501612544059753,0.1719059944152832,0.1638288497924804,293.1801147460937,297.1499938964844,293.1499938964844,0.0860533565282821,-1578.5712890625,304.1527404785156,0.8006235361099243,0.1424306035041809,0.1002932712435722,293.1845397949219,297.1499938964844,293.1499938964844,0.1018570661544799,-2445.97119140625,304.1532287597656,0.8360321521759033,0.163147896528244,0.1553971469402313,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455202795565,-1153.9215087890625,295.3392333984375,0.5600867867469788,0.050000000745058,0.2285008579492569,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,283.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915743947029113,0.9902090430259703,0.9902090430259703,1.0,1.0,-0.8824015855789185,0.3728840351104736,0.5095175504684448,0.1725856661796569,0.0,0.0,0.2732812762260437,25.695709228515625,25.0,0.3021200299263,-6275.974609375,77.56548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1404378712177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193360760807991,0.193365141749382,-4.382431143312715e-06,0.0,0.0001425265800207,0.0,0.0,7.943735122680664,0.0,0.0,0.0,0.2856284379959106,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484083965420722,-1365.422607421875,304.1524353027344,0.7023288607597351,0.0954845547676086,0.0867551863193512,293.1831970214844,297.1499938964844,293.1499938964844,0.1075407266616821,-2555.073486328125,304.15435791015625,0.8469318747520447,0.1702278405427932,0.1623176038265228,293.1799011230469,297.1499938964844,293.1499938964844,0.0855049863457679,-1570.6480712890625,304.1527404785156,0.7985407710075378,0.1417082846164703,0.0997922345995903,293.184326171875,297.1499938964844,293.1499938964844,0.1012187153100967,-2433.614990234375,304.1531982421875,0.8340427279472351,0.1623167246580124,0.154615893959999,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972321353852,-1135.81005859375,295.27374267578125,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,283.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912132203578949,0.9902127981185912,0.9902127981185912,1.0,1.0,-0.8784607648849487,0.371365338563919,0.507095456123352,0.171146959066391,0.0,0.0,0.271930068731308,25.74031448364257,25.0,0.3806526958942413,-6249.96533203125,76.94001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.139963611960411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923673450946808,0.1923717260360717,-4.380297468742356e-06,0.0,0.0001420452754246,0.0,0.0,7.896525859832764,0.0,0.0,0.0,0.2854399681091308,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484083965420722,-1365.422607421875,304.1524353027344,0.7023288607597351,0.0954845547676086,0.0867551863193512,293.1831970214844,297.1499938964844,293.1499938964844,0.1075407266616821,-2555.073486328125,304.15435791015625,0.8469318747520447,0.1702278405427932,0.1623176038265228,293.1799011230469,297.1499938964844,293.1499938964844,0.0855049863457679,-1570.6480712890625,304.1527404785156,0.7985407710075378,0.1417082846164703,0.0997922345995903,293.184326171875,297.1499938964844,293.1499938964844,0.1012187153100967,-2433.614990234375,304.1531982421875,0.8340427279472351,0.1623167246580124,0.154615893959999,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972321353852,-1135.81005859375,295.27374267578125,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,283.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912132203578949,0.9902127981185912,0.9902127981185912,1.0,1.0,-0.8784607648849487,0.371365338563919,0.507095456123352,0.171146959066391,0.0,0.0,0.271930068731308,25.74031448364257,25.0,0.3806526958942413,-6249.96533203125,76.94001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.139963611960411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923673450946808,0.1923717260360717,-4.380297468742356e-06,0.0,0.0001420452754246,0.0,0.0,7.896525859832764,0.0,0.0,0.0,0.2854399681091308,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479184426367282,-1357.3541259765625,304.1524353027344,0.7001529932022095,0.0949115008115768,0.0862450450658798,293.188720703125,297.1499938964844,293.1499938964844,0.1060900092124939,-2527.15234375,304.15533447265625,0.8431904911994934,0.168265700340271,0.1605366617441177,293.17974853515625,297.1499938964844,293.1499938964844,0.0849541872739791,-1562.693115234375,304.1527404785156,0.7963740229606628,0.1409832835197448,0.0992897227406501,293.18414306640625,297.1499938964844,293.1499938964844,0.100580058991909,-2421.234375,304.1531982421875,0.8319821953773499,0.1614842563867569,0.1538339257240295,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489519074559,-1117.676513671875,295.208251953125,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,283.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908274590969085,0.9902166128158568,0.9902166128158568,1.0,1.0,-0.8741939663887024,0.369748443365097,0.5044455528259277,0.169526919722557,0.0,0.0,0.2705274224281311,25.79079818725586,25.0,0.4879266321659088,-6223.388671875,76.27064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394631117582321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191343069076538,0.1913474351167678,-4.37811422671075e-06,0.0,0.0001415373408235,0.0,0.0,7.847961902618408,0.0,0.0,0.0,0.2852462828159332,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479184426367282,-1357.3541259765625,304.1524353027344,0.7001529932022095,0.0949115008115768,0.0862450450658798,293.188720703125,297.1499938964844,293.1499938964844,0.1060900092124939,-2527.15234375,304.15533447265625,0.8431904911994934,0.168265700340271,0.1605366617441177,293.17974853515625,297.1499938964844,293.1499938964844,0.0849541872739791,-1562.693115234375,304.1527404785156,0.7963740229606628,0.1409832835197448,0.0992897227406501,293.18414306640625,297.1499938964844,293.1499938964844,0.100580058991909,-2421.234375,304.1531982421875,0.8319821953773499,0.1614842563867569,0.1538339257240295,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489519074559,-1117.676513671875,295.208251953125,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,283.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908274590969085,0.9902166128158568,0.9902166128158568,1.0,1.0,-0.8741939663887024,0.369748443365097,0.5044455528259277,0.169526919722557,0.0,0.0,0.2705274224281311,25.79079818725586,25.0,0.4879266321659088,-6223.388671875,76.27064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394631117582321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191343069076538,0.1913474351167678,-4.37811422671075e-06,0.0,0.0001415373408235,0.0,0.0,7.847961902618408,0.0,0.0,0.0,0.2852462828159332,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474256873130798,-1349.25,304.1524353027344,0.6979113817214966,0.0943361073732376,0.0857330709695816,293.1949157714844,297.1499938964844,293.1499938964844,0.1044285744428634,-2495.095703125,304.15631103515625,0.8389697074890137,0.1660291850566864,0.1584937572479248,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006985425949,-1554.703369140625,304.1527404785156,0.794141411781311,0.1402554363012313,0.0987854972481727,293.1839904785156,297.1499938964844,293.1499938964844,0.0999408960342407,-2408.825439453125,304.1531982421875,0.8298662304878235,0.1606503427028656,0.1530509442090988,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006605036556,-1099.5155029296875,295.1427307128906,0.5581704378128052,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,283.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904150247573852,0.9902347326278688,0.9902347326278688,1.0,1.0,-0.8696093559265137,0.368032157421112,0.5015771985054016,0.1677415817975998,0.0,0.0,0.2690629959106445,25.84529685974121,25.0,0.5869598388671875,-6196.04638671875,75.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389313787221908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902806460857391,0.1902850270271301,-4.3758645915659145e-06,0.0,0.0001409976830473,0.0,0.0,7.797705173492432,0.0,0.0,0.0,0.2850460708141327,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474256873130798,-1349.25,304.1524353027344,0.6979113817214966,0.0943361073732376,0.0857330709695816,293.1949157714844,297.1499938964844,293.1499938964844,0.1044285744428634,-2495.095703125,304.15631103515625,0.8389697074890137,0.1660291850566864,0.1584937572479248,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006985425949,-1554.703369140625,304.1527404785156,0.794141411781311,0.1402554363012313,0.0987854972481727,293.1839904785156,297.1499938964844,293.1499938964844,0.0999408960342407,-2408.825439453125,304.1531982421875,0.8298662304878235,0.1606503427028656,0.1530509442090988,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006605036556,-1099.5155029296875,295.1427307128906,0.5581704378128052,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,283.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904150247573852,0.9902347326278688,0.9902347326278688,1.0,1.0,-0.8696093559265137,0.368032157421112,0.5015771985054016,0.1677415817975998,0.0,0.0,0.2690629959106445,25.84529685974121,25.0,0.5869598388671875,-6196.04638671875,75.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389313787221908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902806460857391,0.1902850270271301,-4.3758645915659145e-06,0.0,0.0001409976830473,0.0,0.0,7.797705173492432,0.0,0.0,0.0,0.2850460708141327,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469305664300918,-1341.1175537109375,304.1524658203125,0.6956209540367126,0.0937588363885879,0.0852195397019386,293.2016296386719,297.1499938964844,293.1499938964844,0.102568931877613,-2459.10791015625,304.1573181152344,0.8343040943145752,0.1635325849056244,0.1562018245458603,293.1795349121094,297.1499938964844,293.1499938964844,0.0838447138667106,-1546.6824951171875,304.1527709960937,0.7918608784675598,0.1395249664783477,0.0982795730233192,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014350533485,-2396.39306640625,304.1531982421875,0.8277091979980469,0.1598150730133056,0.1522669196128845,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523667715489,-1081.333251953125,295.0771179199219,0.5574442744255066,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,283.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899748742580413,0.9902529120445251,0.9902529120445251,1.0,1.0,-0.8647221922874451,0.3662178516387939,0.4985043704509735,0.1658083647489547,0.0,0.0,0.2675327658653259,25.9021053314209,25.0,0.6504679322242737,-6167.81201171875,74.80030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383648067712783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891765743494033,0.1891809403896331,-4.37353855886613e-06,0.0,0.0001404226786689,0.0,0.0,7.745593547821045,0.0,0.0,0.0,0.2848385870456695,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469305664300918,-1341.1175537109375,304.1524658203125,0.6956209540367126,0.0937588363885879,0.0852195397019386,293.2016296386719,297.1499938964844,293.1499938964844,0.102568931877613,-2459.10791015625,304.1573181152344,0.8343040943145752,0.1635325849056244,0.1562018245458603,293.1795349121094,297.1499938964844,293.1499938964844,0.0838447138667106,-1546.6824951171875,304.1527709960937,0.7918608784675598,0.1395249664783477,0.0982795730233192,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014350533485,-2396.39306640625,304.1531982421875,0.8277091979980469,0.1598150730133056,0.1522669196128845,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523667715489,-1081.333251953125,295.0771179199219,0.5574442744255066,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,283.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899748742580413,0.9902529120445251,0.9902529120445251,1.0,1.0,-0.8647221922874451,0.3662178516387939,0.4985043704509735,0.1658083647489547,0.0,0.0,0.2675327658653259,25.9021053314209,25.0,0.6504679322242737,-6167.81201171875,74.80030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383648067712783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891765743494033,0.1891809403896331,-4.37353855886613e-06,0.0,0.0001404226786689,0.0,0.0,7.745593547821045,0.0,0.0,0.0,0.2848385870456695,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466822907328605,-1337.04345703125,304.1524658203125,0.6944622993469238,0.0934696942567825,0.084962323307991,293.20513916015625,297.1499938964844,293.1499938964844,0.1015674099326133,-2439.677734375,304.1578063964844,0.8318089842796326,0.1621897965669632,0.1549649089574813,293.1794738769531,297.1499938964844,293.1499938964844,0.0835658609867096,-1542.6617431640625,304.1527709960937,0.7907076478004456,0.1391588449478149,0.0980260148644447,293.1838073730469,297.1499938964844,293.1499938964844,0.0989816561341285,-2390.169921875,304.1531982421875,0.8266189098358154,0.1593969911336898,0.1518745273351669,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282210696488,-1072.235595703125,295.0443115234375,0.557072103023529,0.050000000745058,0.2285975217819214,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,283.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897440105676651,0.990261971950531,0.990261971950531,1.0,1.0,-0.8621681928634644,0.3652735948562622,0.4968945980072021,0.1647915989160537,0.0,0.0,0.266741931438446,25.93091583251953,25.0,0.6717183589935303,-6153.32568359375,74.40599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1380672752857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886082738637924,0.1886126548051834,-4.372344847070053e-06,0.0,0.0001401207409799,0.0,0.0,7.718814849853516,0.0,0.0,0.0,0.2847320437431335,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464336462318897,-1332.966064453125,304.1524658203125,0.6932975649833679,0.0931803286075592,0.0847049131989479,293.2087097167969,297.1499938964844,293.1499938964844,0.1005217209458351,-2419.35302734375,304.15826416015625,0.8292109370231628,0.160788282752037,0.1536713540554046,293.179443359375,297.1499938964844,293.1499938964844,0.0832865089178085,-1538.6353759765625,304.1527709960937,0.7895487546920776,0.1387922018766403,0.0977721065282821,293.1837463378906,297.1499938964844,293.1499938964844,0.0986618846654892,-2383.94287109375,304.1531982421875,0.8255230784416199,0.158978670835495,0.1514819413423538,293.3418884277344,297.1499938964844,293.1499938964844,0.002804075134918,-1063.1336669921875,295.0115051269531,0.5566961169242859,0.050000000745058,0.2286098003387451,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,283.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060837268829,0.9902806878089904,0.9902806878089904,1.0,1.0,-0.8595455288887024,0.3643060326576233,0.4952394962310791,0.1637451350688934,0.0,0.0,0.2659338712692261,25.959726333618164,25.0,0.6860144138336182,-6138.58935546875,74.00167083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1377601027488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188029259443283,0.1880336254835128,-4.371131126390537e-06,0.0,0.0001398089952999,0.0,0.0,7.691561222076416,0.0,0.0,0.0,0.2846236228942871,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459356978535652,-1324.808349609375,304.1524658203125,0.6909999251365662,0.092601478099823,0.0841895937919616,293.2149353027344,297.1499938964844,293.1499938964844,0.0983811691403389,-2377.64501953125,304.1590576171875,0.8239125609397888,0.1580309271812439,0.151018887758255,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266722917556,-1530.5718994140625,304.1527709960937,0.787268340587616,0.1380578130483627,0.097263254225254,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226993560791,-2371.486083984375,304.1531982421875,0.823363721370697,0.158141553401947,0.1506959944963455,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557930443435,-1044.9234619140625,294.94586181640625,0.5559771656990051,0.050000000745058,0.2286334037780761,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,283.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890116184949875,0.9903181195259094,0.9903181195259094,1.0,1.0,-0.8542177677154541,0.3623542487621307,0.4918635189533233,0.1615926623344421,0.0,0.0,0.2642735540866852,26.01100730895996,25.0,0.5599380135536194,-6108.69287109375,73.17521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.137116938829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417412042617,0.1868461072444915,-4.368645932117943e-06,0.0,0.0001391562545904,0.0,0.0,7.635756492614746,0.0,0.0,0.0,0.2844017446041107,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459356978535652,-1324.808349609375,304.1524658203125,0.6909999251365662,0.092601478099823,0.0841895937919616,293.2149353027344,297.1499938964844,293.1499938964844,0.0983811691403389,-2377.64501953125,304.1590576171875,0.8239125609397888,0.1580309271812439,0.151018887758255,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266722917556,-1530.5718994140625,304.1527709960937,0.787268340587616,0.1380578130483627,0.097263254225254,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226993560791,-2371.486083984375,304.1531982421875,0.823363721370697,0.158141553401947,0.1506959944963455,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557930443435,-1044.9234619140625,294.94586181640625,0.5559771656990051,0.050000000745058,0.2286334037780761,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,283.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890116184949875,0.9903181195259094,0.9903181195259094,1.0,1.0,-0.8542177677154541,0.3623542487621307,0.4918635189533233,0.1615926623344421,0.0,0.0,0.2642735540866852,26.01100730895996,25.0,0.5599380135536194,-6108.69287109375,73.17521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.137116938829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417412042617,0.1868461072444915,-4.368645932117943e-06,0.0,0.0001391562545904,0.0,0.0,7.635756492614746,0.0,0.0,0.0,0.2844017446041107,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454416461288929,-1316.7359619140625,304.1524658203125,0.6890015006065369,0.0920253470540046,0.0836738497018814,293.2170104980469,297.1499938964844,293.1499938964844,0.0966678038239479,-2344.281005859375,304.15887451171875,0.8197728395462036,0.1559569239616394,0.1488976031541824,293.1793518066406,297.1499938964844,293.1499938964844,0.082171507179737,-1522.5933837890625,304.1527709960937,0.7853178977966309,0.1373246759176254,0.0967530608177185,293.18359375,297.1499938964844,293.1499938964844,0.0973904281854629,-2359.166748046875,304.1531982421875,0.8215107917785645,0.157305359840393,0.1499083489179611,293.3414611816406,297.1499938964844,293.1499938964844,0.002707763807848,-1026.82861328125,294.8799133300781,0.5555346608161926,0.050000000745058,0.2286480814218521,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,283.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122209787368,0.9903554916381836,0.9903554916381836,1.0,1.0,-0.8495123982429504,0.3607078790664673,0.4888045191764831,0.1595102250576019,0.0,0.0,0.2626992464065552,26.02021789550781,25.0,-0.9548270106315612,-6081.11376953125,72.39929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364406943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856772452592849,0.1856816112995147,-4.3661361814884e-06,0.0,0.0001384699571644,0.0,0.0,7.581019878387451,0.0,0.0,0.0,0.2841838300228119,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454416461288929,-1316.7359619140625,304.1524658203125,0.6890015006065369,0.0920253470540046,0.0836738497018814,293.2170104980469,297.1499938964844,293.1499938964844,0.0966678038239479,-2344.281005859375,304.15887451171875,0.8197728395462036,0.1559569239616394,0.1488976031541824,293.1793518066406,297.1499938964844,293.1499938964844,0.082171507179737,-1522.5933837890625,304.1527709960937,0.7853178977966309,0.1373246759176254,0.0967530608177185,293.18359375,297.1499938964844,293.1499938964844,0.0973904281854629,-2359.166748046875,304.1531982421875,0.8215107917785645,0.157305359840393,0.1499083489179611,293.3414611816406,297.1499938964844,293.1499938964844,0.002707763807848,-1026.82861328125,294.8799133300781,0.5555346608161926,0.050000000745058,0.2286480814218521,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,283.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122209787368,0.9903554916381836,0.9903554916381836,1.0,1.0,-0.8495123982429504,0.3607078790664673,0.4888045191764831,0.1595102250576019,0.0,0.0,0.2626992464065552,26.02021789550781,25.0,-0.9548270106315612,-6081.11376953125,72.39929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364406943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856772452592849,0.1856816112995147,-4.3661361814884e-06,0.0,0.0001384699571644,0.0,0.0,7.581019878387451,0.0,0.0,0.0,0.2841838300228119,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449608378112316,-1308.9090576171875,304.1524353027344,0.6872137188911438,0.0914586037397384,0.0831639170646667,293.2171630859375,297.1499938964844,293.1499938964844,0.0953060388565063,-2317.80126953125,304.1581726074219,0.8165128231048584,0.1542231887578964,0.1472011506557464,293.17926025390625,297.1499938964844,293.1499938964844,0.0816307142376899,-1514.8475341796875,304.1527404785156,0.7835925817489624,0.136599451303482,0.0962463319301605,293.1834716796875,297.1499938964844,293.1499938964844,0.096773974597454,-2347.171142578125,304.15313720703125,0.8198603391647339,0.1564749330282211,0.149123728275299,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603210717439,-1008.9990844726562,294.8133850097656,0.5552720427513123,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,283.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880226135253906,0.9904063940048218,0.9904063940048218,1.0,1.0,-0.8453247547149658,0.3593107759952545,0.4860139489173889,0.1574980169534683,0.0,0.0,0.261499673128128,26.002933502197266,25.0,-2.583007574081421,-6058.50927734375,71.67738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357528269290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847416460514068,0.1847460120916366,-4.363927928352496e-06,0.0,0.0001377718581352,0.0,0.0,7.53679895401001,0.0,0.0,0.0,0.2840056121349334,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449608378112316,-1308.9090576171875,304.1524353027344,0.6872137188911438,0.0914586037397384,0.0831639170646667,293.2171630859375,297.1499938964844,293.1499938964844,0.0953060388565063,-2317.80126953125,304.1581726074219,0.8165128231048584,0.1542231887578964,0.1472011506557464,293.17926025390625,297.1499938964844,293.1499938964844,0.0816307142376899,-1514.8475341796875,304.1527404785156,0.7835925817489624,0.136599451303482,0.0962463319301605,293.1834716796875,297.1499938964844,293.1499938964844,0.096773974597454,-2347.171142578125,304.15313720703125,0.8198603391647339,0.1564749330282211,0.149123728275299,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603210717439,-1008.9990844726562,294.8133850097656,0.5552720427513123,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,283.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880226135253906,0.9904063940048218,0.9904063940048218,1.0,1.0,-0.8453247547149658,0.3593107759952545,0.4860139489173889,0.1574980169534683,0.0,0.0,0.261499673128128,26.002933502197266,25.0,-2.583007574081421,-6058.50927734375,71.67738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357528269290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847416460514068,0.1847460120916366,-4.363927928352496e-06,0.0,0.0001377718581352,0.0,0.0,7.53679895401001,0.0,0.0,0.0,0.2840056121349334,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444898866117,-1301.252685546875,304.15240478515625,0.685508668422699,0.0909038484096527,0.0826641544699668,293.2166748046875,297.1499938964844,293.1499938964844,0.0940762534737587,-2293.86328125,304.1575012207031,0.8135355710983276,0.1526197791099548,0.1456645429134369,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979008674621,-1507.2249755859375,304.1527099609375,0.781947672367096,0.1358849853277206,0.0957466140389442,293.183349609375,297.1499938964844,293.1499938964844,0.0961647108197212,-2335.307861328125,304.1531066894531,0.8182711601257324,0.155652716755867,0.1483461707830429,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133109349757,-991.3231201171876,294.7472229003906,0.5550615787506104,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,283.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452548265457,0.99045729637146,0.99045729637146,1.0,1.0,-0.8413560390472412,0.3580199480056762,0.4833361208438873,0.1555162370204925,0.0,0.0,0.2606190741062164,25.97879981994629,25.0,-2.8185296058654785,-6040.03076171875,70.98700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350844204425811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840613037347793,0.1840656548738479,-4.362260824564146e-06,0.0,0.0001370935060549,0.0,0.0,7.504587173461914,0.0,0.0,0.0,0.2838744819164276,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444898866117,-1301.252685546875,304.15240478515625,0.685508668422699,0.0909038484096527,0.0826641544699668,293.2166748046875,297.1499938964844,293.1499938964844,0.0940762534737587,-2293.86328125,304.1575012207031,0.8135355710983276,0.1526197791099548,0.1456645429134369,293.1791076660156,297.1499938964844,293.1499938964844,0.0810979008674621,-1507.2249755859375,304.1527099609375,0.781947672367096,0.1358849853277206,0.0957466140389442,293.183349609375,297.1499938964844,293.1499938964844,0.0961647108197212,-2335.307861328125,304.1531066894531,0.8182711601257324,0.155652716755867,0.1483461707830429,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133109349757,-991.3231201171876,294.7472229003906,0.5550615787506104,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,283.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452548265457,0.99045729637146,0.99045729637146,1.0,1.0,-0.8413560390472412,0.3580199480056762,0.4833361208438873,0.1555162370204925,0.0,0.0,0.2606190741062164,25.97879981994629,25.0,-2.8185296058654785,-6040.03076171875,70.98700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350844204425811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840613037347793,0.1840656548738479,-4.362260824564146e-06,0.0,0.0001370935060549,0.0,0.0,7.504587173461914,0.0,0.0,0.0,0.2838744819164276,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442571081221103,-1297.468994140625,304.15240478515625,0.6846714019775391,0.0906308367848396,0.0824182480573654,293.2163391113281,297.1499938964844,293.1499938964844,0.0934827923774719,-2282.294677734375,304.1572265625,0.8120765089988708,0.1518410742282867,0.1449231207370758,293.1790466308594,297.1499938964844,293.1499938964844,0.0808330327272415,-1503.436767578125,304.1527099609375,0.7811377644538879,0.1355316787958145,0.0954995229840278,293.18328857421875,297.1499938964844,293.1499938964844,0.0958611294627189,-2329.39013671875,304.1531066894531,0.8174822926521301,0.1552446782588958,0.147960290312767,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899484753608,-982.527587890625,294.7144470214844,0.5549608469009399,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,283.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873111873865127,0.990482747554779,0.990482747554779,1.0,1.0,-0.839415431022644,0.3573948442935943,0.4820205867290497,0.154534563422203,0.0,0.0,0.2602589726448059,25.966508865356445,25.0,-2.629014730453491,-6031.65380859375,70.65048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1347663402557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837866008281707,0.1837909668684005,-4.3615973481792025e-06,0.0,0.0001367707009194,0.0,0.0,7.491607666015625,0.0,0.0,0.0,0.2838217318058014,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440258793532848,-1293.7105712890625,304.1523742675781,0.6838404536247253,0.0903603807091713,0.0821747332811355,293.21600341796875,297.1499938964844,293.1499938964844,0.092897430062294,-2270.87353515625,304.156982421875,0.810619056224823,0.151071697473526,0.1441920697689056,293.178955078125,297.1499938964844,293.1499938964844,0.0805689617991447,-1499.6602783203125,304.1527099609375,0.7803323864936829,0.1351805925369262,0.0952540785074234,293.1831970214844,297.1499938964844,293.1499938964844,0.095558077096939,-2323.478759765625,304.153076171875,0.8166934251785278,0.1548384428024292,0.1475761979818344,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666637811809,-973.7540283203124,294.681884765625,0.5548602938652039,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,283.0275573730469,293.33984375,291.1557922363281,1.0,0.1870799362659454,0.9905065894126892,0.9905065894126892,1.0,1.0,-0.8374941945075989,0.3567777574062347,0.4807164072990417,0.1535597443580627,0.0,0.0,0.2599384188652038,25.954519271850582,25.0,-2.353679895401001,-6023.6279296875,70.31871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1344617903232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835435777902603,0.1835479438304901,-4.361015726317419e-06,0.0,0.0001364616327919,0.0,0.0,7.480140209197998,0.0,0.0,0.0,0.2837751805782318,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435676835477352,-1286.2626953125,304.15234375,0.6821936964988708,0.0898267179727554,0.081694446504116,293.2152404785156,297.1499938964844,293.1499938964844,0.0917440056800842,-2248.342529296875,304.1565856933594,0.8076849579811096,0.1495545506477356,0.1427527964115142,293.17877197265625,297.1499938964844,293.1499938964844,0.0800426602363586,-1492.135498046875,304.1526794433594,0.778730571269989,0.1344845741987228,0.094767689704895,293.1830444335937,297.1499938964844,293.1499938964844,0.0949531868100166,-2311.667724609375,304.153076171875,0.8151110410690308,0.1540309935808181,0.1468129456043243,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203058030456,-956.2652587890624,294.6173400878906,0.554656982421875,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,283.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866255849599838,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8336986303329468,0.3555597364902496,0.4781389236450195,0.1516356766223907,0.0,0.0,0.2593865990638733,25.931947708129883,25.0,-1.702440619468689,-6008.2626953125,69.6681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339005380868911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831310838460922,0.183135449886322,-4.3600475692073815e-06,0.0,0.0001358920126222,0.0,0.0,7.460718154907227,0.0,0.0,0.0,0.2836965918540954,4.0,0.0,1.0
