time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435676835477352,-1286.2626953125,304.15234375,0.6821936964988708,0.0898267179727554,0.081694446504116,293.2152404785156,297.1499938964844,293.1499938964844,0.0917440056800842,-2248.342529296875,304.1565856933594,0.8076849579811096,0.1495545506477356,0.1427527964115142,293.17877197265625,297.1499938964844,293.1499938964844,0.0800426602363586,-1492.135498046875,304.1526794433594,0.778730571269989,0.1344845741987228,0.094767689704895,293.1830444335937,297.1499938964844,293.1499938964844,0.0949531868100166,-2311.667724609375,304.153076171875,0.8151110410690308,0.1540309935808181,0.1468129456043243,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203058030456,-956.2652587890624,294.6173400878906,0.554656982421875,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,283.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866255849599838,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8336986303329468,0.3555597364902496,0.4781389236450195,0.1516356766223907,0.0,0.0,0.2593865990638733,25.931947708129883,25.0,-1.702440619468689,-6008.2626953125,69.6681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339005380868911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831310838460922,0.183135449886322,-4.3600475692073815e-06,0.0,0.0001358920126222,0.0,0.0,7.460718154907227,0.0,0.0,0.0,0.2836965918540954,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431146211922168,-1278.89794921875,304.1523132324219,0.6805639863014221,0.0893017128109932,0.08122219145298,293.2144470214844,297.1499938964844,293.1499938964844,0.0906074047088623,-2226.1142578125,304.1562805175781,0.804702639579773,0.1480601876974105,0.141336515545845,293.1785583496094,297.1499938964844,293.1499938964844,0.0795182436704635,-1484.6405029296875,304.15264892578125,0.7771378755569458,0.1337954401969909,0.0942863672971725,293.182861328125,297.1499938964844,293.1499938964844,0.0943496748805046,-2299.86962890625,304.1530456542969,0.8135185837745667,0.1532293409109115,0.1460554301738739,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741964880377,-938.8455810546876,294.5534973144531,0.5544500946998596,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,282.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861811280250549,0.9906020164489746,0.9906020164489746,1.0,1.0,-0.8299534916877747,0.3543530702590942,0.475600391626358,0.1497544050216674,0.0,0.0,0.2589079737663269,25.91145133972168,25.0,-1.0834497213363647,-5993.3193359375,69.03308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334076523780822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827812790870666,0.1827856451272964,-4.359254944574786e-06,0.0,0.00013539181964,0.0,0.0,7.444305419921875,0.0,0.0,0.0,0.2836304903030395,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431146211922168,-1278.89794921875,304.1523132324219,0.6805639863014221,0.0893017128109932,0.08122219145298,293.2144470214844,297.1499938964844,293.1499938964844,0.0906074047088623,-2226.1142578125,304.1562805175781,0.804702639579773,0.1480601876974105,0.141336515545845,293.1785583496094,297.1499938964844,293.1499938964844,0.0795182436704635,-1484.6405029296875,304.15264892578125,0.7771378755569458,0.1337954401969909,0.0942863672971725,293.182861328125,297.1499938964844,293.1499938964844,0.0943496748805046,-2299.86962890625,304.1530456542969,0.8135185837745667,0.1532293409109115,0.1460554301738739,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741964880377,-938.8455810546876,294.5534973144531,0.5544500946998596,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,282.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861811280250549,0.9906020164489746,0.9906020164489746,1.0,1.0,-0.8299534916877747,0.3543530702590942,0.475600391626358,0.1497544050216674,0.0,0.0,0.2589079737663269,25.91145133972168,25.0,-1.0834497213363647,-5993.3193359375,69.03308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334076523780822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827812790870666,0.1827856451272964,-4.359254944574786e-06,0.0,0.00013539181964,0.0,0.0,7.444305419921875,0.0,0.0,0.0,0.2836304903030395,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426665879786014,-1271.614501953125,304.1522827148437,0.6789512634277344,0.0887847542762756,0.0807573273777961,293.21368408203125,297.1499938964844,293.1499938964844,0.0894848406314849,-2204.145751953125,304.15606689453125,0.8017135262489319,0.1465860307216644,0.1399397999048233,293.1783752441406,297.1499938964844,293.1499938964844,0.0789954662322998,-1477.1732177734375,304.15264892578125,0.7755537033081055,0.1331122368574142,0.0938093736767768,293.18267822265625,297.1499938964844,293.1499938964844,0.0937475860118866,-2288.087646484375,304.1530456542969,0.8119140267372131,0.1524327993392944,0.1453029066324234,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283351376652,-921.4990234375,294.4902648925781,0.5542405843734741,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,282.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857457309961319,0.990655481815338,0.990655481815338,1.0,1.0,-0.8262519836425781,0.3531500399112701,0.4731019735336303,0.1479263454675674,0.0,0.0,0.2584625482559204,25.892969131469727,25.0,-0.573796808719635,-5978.44677734375,68.41204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329847127199173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824631243944168,0.1824674904346466,-4.358561000117334e-06,0.0,0.0001349625817965,0.0,0.0,7.429432392120361,0.0,0.0,0.0,0.2835709452629089,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426665879786014,-1271.614501953125,304.1522827148437,0.6789512634277344,0.0887847542762756,0.0807573273777961,293.21368408203125,297.1499938964844,293.1499938964844,0.0894848406314849,-2204.145751953125,304.15606689453125,0.8017135262489319,0.1465860307216644,0.1399397999048233,293.1783752441406,297.1499938964844,293.1499938964844,0.0789954662322998,-1477.1732177734375,304.15264892578125,0.7755537033081055,0.1331122368574142,0.0938093736767768,293.18267822265625,297.1499938964844,293.1499938964844,0.0937475860118866,-2288.087646484375,304.1530456542969,0.8119140267372131,0.1524327993392944,0.1453029066324234,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283351376652,-921.4990234375,294.4902648925781,0.5542405843734741,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,282.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857457309961319,0.990655481815338,0.990655481815338,1.0,1.0,-0.8262519836425781,0.3531500399112701,0.4731019735336303,0.1479263454675674,0.0,0.0,0.2584625482559204,25.892969131469727,25.0,-0.573796808719635,-5978.44677734375,68.41204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329847127199173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824631243944168,0.1824674904346466,-4.358561000117334e-06,0.0,0.0001349625817965,0.0,0.0,7.429432392120361,0.0,0.0,0.0,0.2835709452629089,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422236397862434,-1264.413330078125,304.1522827148437,0.6773573756217957,0.0882755666971206,0.0802994519472122,293.212890625,297.1499938964844,293.1499938964844,0.0883752331137657,-2182.426025390625,304.1558837890625,0.798739492893219,0.1451312154531479,0.1385613828897476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742012619972,-1469.7330322265625,304.1526184082031,0.7739797234535217,0.1324343085289001,0.093336135149002,293.1824951171875,297.1499938964844,293.1499938964844,0.0931470245122909,-2276.326416015625,304.15301513671875,0.8102970123291016,0.1516409218311309,0.144554853439331,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827047552913,-904.2230834960938,294.4275817871094,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,282.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184849023819,0.9907088875770568,0.9907088875770568,1.0,1.0,-0.8225907683372498,0.3519448637962341,0.4706459045410156,0.1461603790521621,0.0,0.0,0.2580162286758423,25.876203536987305,25.0,-0.1592634916305542,-5963.435546875,67.80387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326259076595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821512281894683,0.182155579328537,-4.357906618679408e-06,0.0,0.0001345984346698,0.0,0.0,7.414900302886963,0.0,0.0,0.0,0.283513069152832,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422236397862434,-1264.413330078125,304.1522827148437,0.6773573756217957,0.0882755666971206,0.0802994519472122,293.212890625,297.1499938964844,293.1499938964844,0.0883752331137657,-2182.426025390625,304.1558837890625,0.798739492893219,0.1451312154531479,0.1385613828897476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742012619972,-1469.7330322265625,304.1526184082031,0.7739797234535217,0.1324343085289001,0.093336135149002,293.1824951171875,297.1499938964844,293.1499938964844,0.0931470245122909,-2276.326416015625,304.15301513671875,0.8102970123291016,0.1516409218311309,0.144554853439331,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827047552913,-904.2230834960938,294.4275817871094,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,282.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184849023819,0.9907088875770568,0.9907088875770568,1.0,1.0,-0.8225907683372498,0.3519448637962341,0.4706459045410156,0.1461603790521621,0.0,0.0,0.2580162286758423,25.876203536987305,25.0,-0.1592634916305542,-5963.435546875,67.80387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326259076595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821512281894683,0.182155579328537,-4.357906618679408e-06,0.0,0.0001345984346698,0.0,0.0,7.414900302886963,0.0,0.0,0.0,0.283513069152832,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420042127370834,-1260.8458251953125,304.1522521972656,0.6765686869621277,0.0880239829421043,0.0800731927156448,293.2124938964844,297.1499938964844,293.1499938964844,0.0878253504633903,-2171.663330078125,304.15582275390625,0.7972601056098938,0.1444112956523895,0.1378791779279709,293.1780700683594,297.1499938964844,293.1499938964844,0.0782141685485839,-1466.023681640625,304.1526184082031,0.7731974124908447,0.1320972889661789,0.093100868165493,293.1824035644531,297.1499938964844,293.1499938964844,0.0928473845124244,-2270.455322265625,304.15301513671875,0.80948406457901,0.1512467563152313,0.144182488322258,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599832784384,-895.6151733398438,294.3964538574219,0.5539268851280212,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,282.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851077377796173,0.990735650062561,0.990735650062561,1.0,1.0,-0.8207753896713257,0.3513404726982116,0.469434916973114,0.1453032195568084,0.0,0.0,0.2577832341194153,25.86836624145508,25.0,0.019936753436923,-5955.830078125,67.50445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324680894613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819907873868942,0.1819951385259628,-4.357578291092068e-06,0.0,0.0001344382762908,0.0,0.0,7.407442569732666,0.0,0.0,0.0,0.283483475446701,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417861975729465,-1257.301025390625,304.1522521972656,0.6757859587669373,0.0877743959426879,0.0798487141728401,293.21209716796875,297.1499938964844,293.1499938964844,0.0872787237167358,-2160.966064453125,304.15576171875,0.7957866787910461,0.1436963528394699,0.1372016370296478,293.177978515625,297.1499938964844,293.1499938964844,0.0779545456171035,-1462.3218994140625,304.1526184082031,0.7724186182022095,0.1317614912986755,0.0928664728999137,293.1823425292969,297.1499938964844,293.1499938964844,0.0925482213497161,-2264.591796875,304.15301513671875,0.8086681365966797,0.1508537232875824,0.1438111960887909,293.3356628417969,297.1499938964844,293.1499938964844,0.002337307203561,-887.0213623046875,294.36541748046875,0.553823709487915,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,282.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848987787961959,0.9907662272453308,0.9907662272453308,1.0,1.0,-0.8189699649810791,0.3507344722747803,0.4682355225086212,0.1444641947746276,0.0,0.0,0.2575392425060272,25.860824584960938,25.0,0.1844033896923065,-5948.13720703125,67.20800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.132322296500206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818240135908126,0.1818283796310424,-4.357242232799763e-06,0.0,0.0001342902978649,0.0,0.0,7.3997015953063965,0.0,0.0,0.0,0.2834528088569641,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413546673953533,-1250.28369140625,304.1522216796875,0.6742404699325562,0.0872814506292343,0.0794052630662918,293.2113342285156,297.1499938964844,293.1499938964844,0.0861955881118774,-2139.77783203125,304.1556396484375,0.7928610444068909,0.1422820091247558,0.1358610242605209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774366408586502,-1454.9425048828125,304.1526184082031,0.7708731293678284,0.131093680858612,0.0924002826213836,293.1821594238281,297.1499938964844,293.1499938964844,0.0919514447450637,-2252.890869140625,304.15301513671875,0.8070279955863953,0.1500712484121322,0.1430719196796417,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921243216842,-869.88916015625,294.3037414550781,0.553621232509613,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,282.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860315322876,0.99082750082016,0.99082750082016,1.0,1.0,-0.8153902292251587,0.3495167195796966,0.465873509645462,0.1428434401750564,0.0,0.0,0.257005512714386,25.84648704528809,25.0,0.4783253073692322,-5932.42822265625,66.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320602148771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814625114202499,0.1814668625593185,-4.356526460469468e-06,0.0,0.0001340243325103,0.0,0.0,7.38294792175293,0.0,0.0,0.0,0.283386617898941,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413546673953533,-1250.28369140625,304.1522216796875,0.6742404699325562,0.0872814506292343,0.0794052630662918,293.2113342285156,297.1499938964844,293.1499938964844,0.0861955881118774,-2139.77783203125,304.1556396484375,0.7928610444068909,0.1422820091247558,0.1358610242605209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774366408586502,-1454.9425048828125,304.1526184082031,0.7708731293678284,0.131093680858612,0.0924002826213836,293.1821594238281,297.1499938964844,293.1499938964844,0.0919514447450637,-2252.890869140625,304.15301513671875,0.8070279955863953,0.1500712484121322,0.1430719196796417,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921243216842,-869.88916015625,294.3037414550781,0.553621232509613,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,282.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860315322876,0.99082750082016,0.99082750082016,1.0,1.0,-0.8153902292251587,0.3495167195796966,0.465873509645462,0.1428434401750564,0.0,0.0,0.257005512714386,25.84648704528809,25.0,0.4783253073692322,-5932.42822265625,66.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320602148771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814625114202499,0.1814668625593185,-4.356526460469468e-06,0.0,0.0001340243325103,0.0,0.0,7.38294792175293,0.0,0.0,0.0,0.283386617898941,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295447170734,-1243.368896484375,304.1521911621094,0.6727240085601807,0.0867970883846283,0.0789694190025329,293.2105407714844,297.1499938964844,293.1499938964844,0.0851263850927352,-2118.8779296875,304.1555480957031,0.7899686098098755,0.1408890336751938,0.1345403790473938,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207254052162,-1447.598876953125,304.152587890625,0.7693455815315247,0.130430981516838,0.0919376090168953,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570150732994,-2241.231201171875,304.1529846191406,0.8053767681121826,0.1492937356233596,0.142337217926979,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471665870398,-852.8323364257812,294.2425231933594,0.5534251928329468,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,282.9371643066406,293.333984375,291.1544189453125,1.0,0.1840799450874328,0.990888774394989,0.990888774394989,1.0,1.0,-0.8118529915809631,0.3482905924320221,0.463562399148941,0.1413018405437469,0.0,0.0,0.2563916146755218,25.83292961120605,25.0,0.7295049428939819,-5916.1865234375,66.0511245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318251937627792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810500472784042,0.1810543984174728,-4.3557224671531e-06,0.0,0.0001337858120677,0.0,0.0,7.363866329193115,0.0,0.0,0.0,0.2833113968372345,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295447170734,-1243.368896484375,304.1521911621094,0.6727240085601807,0.0867970883846283,0.0789694190025329,293.2105407714844,297.1499938964844,293.1499938964844,0.0851263850927352,-2118.8779296875,304.1555480957031,0.7899686098098755,0.1408890336751938,0.1345403790473938,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207254052162,-1447.598876953125,304.152587890625,0.7693455815315247,0.130430981516838,0.0919376090168953,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570150732994,-2241.231201171875,304.1529846191406,0.8053767681121826,0.1492937356233596,0.142337217926979,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471665870398,-852.8323364257812,294.2425231933594,0.5534251928329468,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,282.9371643066406,293.333984375,291.1544189453125,1.0,0.1840799450874328,0.990888774394989,0.990888774394989,1.0,1.0,-0.8118529915809631,0.3482905924320221,0.463562399148941,0.1413018405437469,0.0,0.0,0.2563916146755218,25.83292961120605,25.0,0.7295049428939819,-5916.1865234375,66.0511245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318251937627792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810500472784042,0.1810543984174728,-4.3557224671531e-06,0.0,0.0001337858120677,0.0,0.0,7.363866329193115,0.0,0.0,0.0,0.2833113968372345,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405110828578472,-1236.560546875,304.15216064453125,0.6712384223937988,0.0863213464617729,0.0785411968827247,293.2097473144531,297.1499938964844,293.1499938964844,0.0840711742639541,-2098.272705078125,304.15545654296875,0.7871130704879761,0.1395175009965896,0.13323974609375,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069706201553,-1440.2940673828125,304.152587890625,0.7678375840187073,0.1297733783721923,0.0914784222841262,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652005553245,-2229.61962890625,304.1529846191406,0.8037288784980774,0.1485212296247482,0.1416071504354477,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024163044989,-835.8463134765625,294.1817321777344,0.5532370209693909,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,282.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800426244735,0.990958034992218,0.990958034992218,1.0,1.0,-0.808358371257782,0.3470554947853088,0.4613029062747955,0.1398411691188812,0.0,0.0,0.2556817829608917,25.819917678833008,25.0,0.9430482387542723,-5899.31005859375,65.48938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1316015869379043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805750727653503,0.1805794239044189,-4.354803422756959e-06,0.0,0.0001335588749498,0.0,0.0,7.341919898986816,0.0,0.0,0.0,0.2832249999046325,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405110828578472,-1236.560546875,304.15216064453125,0.6712384223937988,0.0863213464617729,0.0785411968827247,293.2097473144531,297.1499938964844,293.1499938964844,0.0840711742639541,-2098.272705078125,304.15545654296875,0.7871130704879761,0.1395175009965896,0.13323974609375,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069706201553,-1440.2940673828125,304.152587890625,0.7678375840187073,0.1297733783721923,0.0914784222841262,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652005553245,-2229.61962890625,304.1529846191406,0.8037288784980774,0.1485212296247482,0.1416071504354477,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024163044989,-835.8463134765625,294.1817321777344,0.5532370209693909,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,282.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800426244735,0.990958034992218,0.990958034992218,1.0,1.0,-0.808358371257782,0.3470554947853088,0.4613029062747955,0.1398411691188812,0.0,0.0,0.2556817829608917,25.819917678833008,25.0,0.9430482387542723,-5899.31005859375,65.48938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1316015869379043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805750727653503,0.1805794239044189,-4.354803422756959e-06,0.0,0.0001335588749498,0.0,0.0,7.341919898986816,0.0,0.0,0.0,0.2832249999046325,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400998890399932,-1229.8677978515625,304.1521301269531,0.6697859764099121,0.0858546793460846,0.0781209990382194,293.2089233398437,297.1499938964844,293.1499938964844,0.0830307826399803,-2077.982666015625,304.1553649902344,0.784299373626709,0.1381684392690658,0.1319601237773895,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957862854003,-1433.0343017578125,304.152587890625,0.7663505673408508,0.1291211098432541,0.0910228863358497,293.1816101074219,297.1499938964844,293.1499938964844,0.0901764631271362,-2218.06689453125,304.1529846191406,0.8020955324172974,0.1477541029453277,0.1408820152282714,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578983869403,-818.9421997070312,294.1213684082031,0.5530574917793274,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,282.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.9910273551940918,0.9910273551940918,1.0,1.0,-0.8049086332321167,0.3458120822906494,0.4590965509414673,0.1384617388248443,0.0,0.0,0.2548602819442749,25.80729866027832,25.0,1.1045721769332886,-5881.68408203125,64.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313750445842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800262182950973,0.1800305694341659,-4.353743406682042e-06,0.0,0.0001333289692411,0.0,0.0,7.316584587097168,0.0,0.0,0.0,0.2831252813339233,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400998890399932,-1229.8677978515625,304.1521301269531,0.6697859764099121,0.0858546793460846,0.0781209990382194,293.2089233398437,297.1499938964844,293.1499938964844,0.0830307826399803,-2077.982666015625,304.1553649902344,0.784299373626709,0.1381684392690658,0.1319601237773895,293.1771545410156,297.1499938964844,293.1499938964844,0.0758957862854003,-1433.0343017578125,304.152587890625,0.7663505673408508,0.1291211098432541,0.0910228863358497,293.1816101074219,297.1499938964844,293.1499938964844,0.0901764631271362,-2218.06689453125,304.1529846191406,0.8020955324172974,0.1477541029453277,0.1408820152282714,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578983869403,-818.9421997070312,294.1213684082031,0.5530574917793274,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,282.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.9910273551940918,0.9910273551940918,1.0,1.0,-0.8049086332321167,0.3458120822906494,0.4590965509414673,0.1384617388248443,0.0,0.0,0.2548602819442749,25.80729866027832,25.0,1.1045721769332886,-5881.68408203125,64.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313750445842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800262182950973,0.1800305694341659,-4.353743406682042e-06,0.0,0.0001333289692411,0.0,0.0,7.316584587097168,0.0,0.0,0.0,0.2831252813339233,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398973822593688,-1226.57080078125,304.152099609375,0.6690732836723328,0.0856250748038292,0.0779142081737518,293.2085266113281,297.1499938964844,293.1499938964844,0.0825167670845985,-2067.96875,304.15533447265625,0.7829104661941528,0.1375030726194381,0.1313288956880569,293.17706298828125,297.1499938964844,293.1499938964844,0.0756414011120796,-1429.4249267578125,304.1525573730469,0.7656155824661255,0.1287971884012222,0.0907966196537017,293.1814880371094,297.1499938964844,293.1499938964844,0.0898835137486457,-2212.31787109375,304.1529541015625,0.8012850284576416,0.1473727822303772,0.1405215114355087,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357282530516,-810.5220947265625,294.0913391113281,0.5529711246490479,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,282.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830918341875076,0.9910619854927064,0.9910619854927064,1.0,1.0,-0.8032021522521973,0.3451880514621734,0.4580141305923462,0.1378025412559509,0.0,0.0,0.2544021904468536,25.80110549926757,25.0,1.157204508781433,-5872.55126953125,64.66747283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158203125,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312557756900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797200292348861,0.1797243952751159,-4.353151325631188e-06,0.0,0.0001332079264102,0.0,0.0,7.302459239959717,0.0,0.0,0.0,0.2830697000026703,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396968498826026,-1223.3052978515625,304.152099609375,0.6683692932128906,0.0853977799415588,0.0777094513177871,293.2080993652344,297.1499938964844,293.1499938964844,0.0820065811276435,-2058.03759765625,304.1553039550781,0.7815329432487488,0.1368433386087417,0.130702942609787,293.1769714355469,297.1499938964844,293.1499938964844,0.0753878355026245,-1425.82958984375,304.1525573730469,0.7648860812187195,0.128474622964859,0.090571291744709,293.181396484375,297.1499938964844,293.1499938964844,0.0895915329456329,-2206.58837890625,304.1529541015625,0.8004785776138306,0.1469928622245788,0.1401623040437698,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136163268238,-802.1234130859375,294.0613708496094,0.5528870820999146,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,282.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828988194465637,0.991102695465088,0.991102695465088,1.0,1.0,-0.8015070557594299,0.3445623517036438,0.4569447338581085,0.1371630281209945,0.0,0.0,0.2539152503013611,25.794960021972656,25.0,1.1942803859710691,-5863.212890625,64.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1311306059360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793943643569946,0.1793987154960632,-4.352520136308158e-06,0.0,0.0001330809027422,0.0,0.0,7.287440299987793,0.0,0.0,0.0,0.2830106019973755,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393017828464508,-1216.8695068359375,304.15203857421875,0.6669874787330627,0.0849501639604568,0.0773061215877533,293.207275390625,297.1499938964844,293.1499938964844,0.0809976831078529,-2038.424072265625,304.1552124023437,0.7788131833076477,0.1355408728122711,0.1294669359922409,293.1767578125,297.1499938964844,293.1499938964844,0.0748831778764724,-1418.6815185546875,304.1525573730469,0.7634438872337341,0.1278336942195892,0.0901234745979309,293.18121337890625,297.1499938964844,293.1499938964844,0.0890105366706848,-2195.188232421875,304.1529235839844,0.7988783717155457,0.1462373435497284,0.1394478529691696,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695605780929,-785.3880615234375,294.0017395019531,0.5527260303497314,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,282.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825170516967773,0.9911841750144958,0.9911841750144958,1.0,1.0,-0.7981512546539307,0.34330615401268,0.4548451006412506,0.1359418928623199,0.0,0.0,0.2528539299964905,25.782758712768555,25.0,1.2545892000198364,-5843.8994140625,63.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1308577060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786850243806839,0.1786893755197525,-4.351141797087621e-06,0.0,0.0001328039361396,0.0,0.0,7.254749774932861,0.0,0.0,0.0,0.2828819155693054,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393017828464508,-1216.8695068359375,304.15203857421875,0.6669874787330627,0.0849501639604568,0.0773061215877533,293.207275390625,297.1499938964844,293.1499938964844,0.0809976831078529,-2038.424072265625,304.1552124023437,0.7788131833076477,0.1355408728122711,0.1294669359922409,293.1767578125,297.1499938964844,293.1499938964844,0.0748831778764724,-1418.6815185546875,304.1525573730469,0.7634438872337341,0.1278336942195892,0.0901234745979309,293.18121337890625,297.1499938964844,293.1499938964844,0.0890105366706848,-2195.188232421875,304.1529235839844,0.7988783717155457,0.1462373435497284,0.1394478529691696,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695605780929,-785.3880615234375,294.0017395019531,0.5527260303497314,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,282.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825170516967773,0.9911841750144958,0.9911841750144958,1.0,1.0,-0.7981512546539307,0.34330615401268,0.4548451006412506,0.1359418928623199,0.0,0.0,0.2528539299964905,25.782758712768555,25.0,1.2545892000198364,-5843.8994140625,63.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1308577060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786850243806839,0.1786893755197525,-4.351141797087621e-06,0.0,0.0001328039361396,0.0,0.0,7.254749774932861,0.0,0.0,0.0,0.2828819155693054,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389153026044368,-1210.5703125,304.1520080566406,0.6656424403190613,0.0845124199986457,0.0769115388393402,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050646066665,-2019.1624755859373,304.1551208496094,0.7761443257331848,0.1342623084783554,0.1282533258199691,293.1765441894531,297.1499938964844,293.1499938964844,0.07438226044178,-1411.596435546875,304.15252685546875,0.7620250582695007,0.1271987408399582,0.0896797478199005,293.1809997558594,297.1499938964844,293.1499938964844,0.0884339287877082,-2183.876220703125,304.1529235839844,0.797296404838562,0.1454880833625793,0.1387391537427902,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257320720702,-768.7373657226562,293.94244384765625,0.5525745153427124,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,282.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821411848068237,0.9912656545639038,0.9912656545639038,1.0,1.0,-0.7948442697525024,0.3420458137989044,0.4527984261512756,0.1347959190607071,0.0,0.0,0.2516693472862243,25.7706298828125,25.0,1.273450255393982,-5823.6435546875,63.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1305463016033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778939664363861,0.1778983175754547,-4.349600658315467e-06,0.0,0.0001324878976447,0.0,0.0,7.218332290649414,0.0,0.0,0.0,0.2827385663986206,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389153026044368,-1210.5703125,304.1520080566406,0.6656424403190613,0.0845124199986457,0.0769115388393402,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050646066665,-2019.1624755859373,304.1551208496094,0.7761443257331848,0.1342623084783554,0.1282533258199691,293.1765441894531,297.1499938964844,293.1499938964844,0.07438226044178,-1411.596435546875,304.15252685546875,0.7620250582695007,0.1271987408399582,0.0896797478199005,293.1809997558594,297.1499938964844,293.1499938964844,0.0884339287877082,-2183.876220703125,304.1529235839844,0.797296404838562,0.1454880833625793,0.1387391537427902,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257320720702,-768.7373657226562,293.94244384765625,0.5525745153427124,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,282.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821411848068237,0.9912656545639038,0.9912656545639038,1.0,1.0,-0.7948442697525024,0.3420458137989044,0.4527984261512756,0.1347959190607071,0.0,0.0,0.2516693472862243,25.7706298828125,25.0,1.273450255393982,-5823.6435546875,63.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1305463016033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778939664363861,0.1778983175754547,-4.349600658315467e-06,0.0,0.0001324878976447,0.0,0.0,7.218332290649414,0.0,0.0,0.0,0.2827385663986206,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385379381477832,-1204.4161376953125,304.1519775390625,0.6643350124359131,0.0840848609805107,0.0765259861946106,293.20556640625,297.1499938964844,293.1499938964844,0.0790293663740158,-2000.2677001953125,304.155029296875,0.7735286355018616,0.1330081224441528,0.1270626038312912,293.17633056640625,297.1499938964844,293.1499938964844,0.0738856047391891,-1404.5821533203125,304.15252685546875,0.7606300115585327,0.1265700906515121,0.0892403125762939,293.1807861328125,297.1499938964844,293.1499938964844,0.0878623127937316,-2172.665771484375,304.15289306640625,0.7957333922386169,0.1447454392910003,0.1380365490913391,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821503665298,-752.1802978515625,293.8834533691406,0.5524323582649231,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,282.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817712634801864,0.9913521409034728,0.9913521409034728,1.0,1.0,-0.7915876507759094,0.3407835066318512,0.4508041441440582,0.1337218731641769,0.0,0.0,0.2503664493560791,25.758514404296875,25.0,1.2414889335632324,-5802.4130859375,62.84351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.13018898665905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177024096250534,0.1770284324884414,-4.347899903223151e-06,0.0,0.0001321252639172,0.0,0.0,7.178329944610596,0.0,0.0,0.0,0.2825810313224792,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385379381477832,-1204.4161376953125,304.1519775390625,0.6643350124359131,0.0840848609805107,0.0765259861946106,293.20556640625,297.1499938964844,293.1499938964844,0.0790293663740158,-2000.2677001953125,304.155029296875,0.7735286355018616,0.1330081224441528,0.1270626038312912,293.17633056640625,297.1499938964844,293.1499938964844,0.0738856047391891,-1404.5821533203125,304.15252685546875,0.7606300115585327,0.1265700906515121,0.0892403125762939,293.1807861328125,297.1499938964844,293.1499938964844,0.0878623127937316,-2172.665771484375,304.15289306640625,0.7957333922386169,0.1447454392910003,0.1380365490913391,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821503665298,-752.1802978515625,293.8834533691406,0.5524323582649231,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,282.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817712634801864,0.9913521409034728,0.9913521409034728,1.0,1.0,-0.7915876507759094,0.3407835066318512,0.4508041441440582,0.1337218731641769,0.0,0.0,0.2503664493560791,25.758514404296875,25.0,1.2414889335632324,-5802.4130859375,62.84351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.13018898665905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177024096250534,0.1770284324884414,-4.347899903223151e-06,0.0,0.0001321252639172,0.0,0.0,7.178329944610596,0.0,0.0,0.0,0.2825810313224792,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381699241697788,-1198.41064453125,304.15191650390625,0.663065493106842,0.0836676508188247,0.0761495977640152,293.2046813964844,297.1499938964844,293.1499938964844,0.0780707150697708,-1981.7432861328125,304.15496826171875,0.770967423915863,0.1317784190177917,0.1258948594331741,293.1761169433594,297.1499938964844,293.1499938964844,0.0733935013413429,-1397.64306640625,304.1524963378906,0.759259045124054,0.125947967171669,0.0888053253293037,293.1805725097656,297.1499938964844,293.1499938964844,0.0872959792613983,-2161.563232421875,304.1528625488281,0.7941901683807373,0.1440097093582153,0.1373403221368789,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388063810765,-735.714111328125,293.82476806640625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,282.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814072281122207,0.991438627243042,0.991438627243042,1.0,1.0,-0.7883822917938232,0.3395209014415741,0.4488613903522491,0.1327161639928817,0.0,0.0,0.2489533126354217,25.74635505676269,25.0,1.1871106624603271,-5780.20654296875,62.346290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297817677259445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822683572769,0.1760866045951843,-4.3460527194838505e-06,0.0,0.0001317119895247,0.0,0.0,7.135073661804199,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381699241697788,-1198.41064453125,304.15191650390625,0.663065493106842,0.0836676508188247,0.0761495977640152,293.2046813964844,297.1499938964844,293.1499938964844,0.0780707150697708,-1981.7432861328125,304.15496826171875,0.770967423915863,0.1317784190177917,0.1258948594331741,293.1761169433594,297.1499938964844,293.1499938964844,0.0733935013413429,-1397.64306640625,304.1524963378906,0.759259045124054,0.125947967171669,0.0888053253293037,293.1805725097656,297.1499938964844,293.1499938964844,0.0872959792613983,-2161.563232421875,304.1528625488281,0.7941901683807373,0.1440097093582153,0.1373403221368789,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388063810765,-735.714111328125,293.82476806640625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,282.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814072281122207,0.991438627243042,0.991438627243042,1.0,1.0,-0.7883822917938232,0.3395209014415741,0.4488613903522491,0.1327161639928817,0.0,0.0,0.2489533126354217,25.74635505676269,25.0,1.1871106624603271,-5780.20654296875,62.346290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297817677259445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822683572769,0.1760866045951843,-4.3460527194838505e-06,0.0,0.0001317119895247,0.0,0.0,7.135073661804199,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379896573722362,-1195.4674072265625,304.15191650390625,0.662445604801178,0.083463154733181,0.0759650617837905,293.2042236328125,297.1499938964844,293.1499938964844,0.0775981768965721,-1972.627685546875,304.1549072265625,0.7697085738182068,0.1311732232570648,0.1253200471401214,293.1759948730469,297.1499938964844,293.1499938964844,0.0731493458151817,-1394.204345703125,304.1524963378906,0.7585829496383667,0.1256395578384399,0.0885896384716034,293.1804504394531,297.1499938964844,293.1499938964844,0.0870149955153465,-2156.056640625,304.1528625488281,0.7934264540672302,0.1436446756124496,0.1369948089122772,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172278698533,-727.5169677734375,293.7955627441406,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,282.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812275350093841,0.9914818406105042,0.9914818406105042,1.0,1.0,-0.7868000268936157,0.33889040350914,0.4479096233844757,0.1322381347417831,0.0,0.0,0.2482059746980667,25.740249633789062,25.0,1.148503661155701,-5768.71875,62.10177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295579969882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175584927201271,0.1755892783403396,-4.345075922174146e-06,0.0,0.0001314848923357,0.0,0.0,7.1122565269470215,0.0,0.0,0.0,0.2823207974433899,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378117822110652,-1192.562255859375,304.1518859863281,0.6618351340293884,0.0832612663507461,0.0757828280329704,293.20379638671875,297.1499938964844,293.1499938964844,0.0771298855543136,-1963.604736328125,304.1548767089844,0.7684634923934937,0.1305740773677826,0.1247509196400642,293.1758728027344,297.1499938964844,293.1499938964844,0.0729064270853996,-1390.7857666015625,304.1524658203125,0.7579128742218018,0.1253328323364257,0.0883751064538955,293.18035888671875,297.1499938964844,293.1499938964844,0.0867354422807693,-2150.57958984375,304.1528625488281,0.792667806148529,0.1432814449071884,0.1366509795188903,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957109423354,-719.3435668945312,293.76641845703125,0.5521758794784546,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,282.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810492724180221,0.9915304780006408,0.9915304780006408,1.0,1.0,-0.7852306365966797,0.3382604122161865,0.4469702541828155,0.1317760348320007,0.0,0.0,0.2474350482225418,25.734119415283203,25.0,1.1065282821655271,-5756.98828125,61.85984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293215751647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750724911689758,0.1750768274068832,-4.344068202044582e-06,0.0,0.0001312449603574,0.0,0.0,7.088764667510986,0.0,0.0,0.0,0.2822282612323761,4.0,0.0,1.0
