time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374636575579643,-1186.873046875,304.1518249511719,0.6606441140174866,0.082865834236145,0.0754257664084434,293.202880859375,297.1499938964844,293.1499938964844,0.0762068331241607,-1945.851806640625,304.15478515625,0.7660173773765564,0.1293950378894806,0.1236307546496391,293.1756591796875,297.1499938964844,293.1499938964844,0.0724246203899383,-1384.013671875,304.1524658203125,0.7565917372703552,0.1247249320149421,0.0879498347640037,293.1801147460937,297.1499938964844,293.1499938964844,0.0861809477210044,-2139.72021484375,304.15283203125,0.7911670207977295,0.1425609588623047,0.135968804359436,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528657965362,-703.0696411132812,293.70831298828125,0.5520612001419067,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,282.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973665952682,0.9916277527809144,0.9916277527809144,1.0,1.0,-0.7821334004402161,0.3370034992694855,0.4451299011707306,0.1308986842632293,0.0,0.0,0.2458226233720779,25.721773147583008,25.0,1.0243380069732666,-5732.771484375,61.38407516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288096308708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740035414695739,0.1740078777074813,-4.341964995546732e-06,0.0,0.0001307253987761,0.0,0.0,7.039821147918701,0.0,0.0,0.0,0.2820354700088501,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374636575579643,-1186.873046875,304.1518249511719,0.6606441140174866,0.082865834236145,0.0754257664084434,293.202880859375,297.1499938964844,293.1499938964844,0.0762068331241607,-1945.851806640625,304.15478515625,0.7660173773765564,0.1293950378894806,0.1236307546496391,293.1756591796875,297.1499938964844,293.1499938964844,0.0724246203899383,-1384.013671875,304.1524658203125,0.7565917372703552,0.1247249320149421,0.0879498347640037,293.1801147460937,297.1499938964844,293.1499938964844,0.0861809477210044,-2139.72021484375,304.15283203125,0.7911670207977295,0.1425609588623047,0.135968804359436,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528657965362,-703.0696411132812,293.70831298828125,0.5520612001419067,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,282.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973665952682,0.9916277527809144,0.9916277527809144,1.0,1.0,-0.7821334004402161,0.3370034992694855,0.4451299011707306,0.1308986842632293,0.0,0.0,0.2458226233720779,25.721773147583008,25.0,1.0243380069732666,-5732.771484375,61.38407516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288096308708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740035414695739,0.1740078777074813,-4.341964995546732e-06,0.0,0.0001307253987761,0.0,0.0,7.039821147918701,0.0,0.0,0.0,0.2820354700088501,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371254906058311,-1181.341552734375,304.1517944335937,0.6594921946525574,0.0824813321232795,0.0750784277915954,293.20196533203125,297.1499938964844,293.1499938964844,0.0753012523055076,-1928.4779052734373,304.1546936035156,0.763629138469696,0.1282409876585006,0.1225340887904167,293.1754150390625,297.1499938964844,293.1499938964844,0.0719481110572815,-1377.3267822265625,304.1524353027344,0.7552955746650696,0.1241244375705719,0.0875296294689178,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325253844261,-2128.986083984375,304.1528015136719,0.789688229560852,0.1418484598398208,0.135294035077095,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102654721587,-686.8897705078125,293.6505126953125,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,282.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803514510393142,0.9917250275611876,0.9917250275611876,1.0,1.0,-0.7790905833244324,0.3357508778572082,0.4433397352695465,0.130081757903099,0.0,0.0,0.2441231310367584,25.70929527282715,25.0,0.9584554433822632,-5707.548828125,60.91881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282492727041244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728819012641906,0.1728862524032592,-4.339759470894933e-06,0.0,0.0001301567099289,0.0,0.0,6.988559246063232,0.0,0.0,0.0,0.2818335890769958,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371254906058311,-1181.341552734375,304.1517944335937,0.6594921946525574,0.0824813321232795,0.0750784277915954,293.20196533203125,297.1499938964844,293.1499938964844,0.0753012523055076,-1928.4779052734373,304.1546936035156,0.763629138469696,0.1282409876585006,0.1225340887904167,293.1754150390625,297.1499938964844,293.1499938964844,0.0719481110572815,-1377.3267822265625,304.1524353027344,0.7552955746650696,0.1241244375705719,0.0875296294689178,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325253844261,-2128.986083984375,304.1528015136719,0.789688229560852,0.1418484598398208,0.135294035077095,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102654721587,-686.8897705078125,293.6505126953125,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,282.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803514510393142,0.9917250275611876,0.9917250275611876,1.0,1.0,-0.7790905833244324,0.3357508778572082,0.4433397352695465,0.130081757903099,0.0,0.0,0.2441231310367584,25.70929527282715,25.0,0.9584554433822632,-5707.548828125,60.91881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282492727041244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728819012641906,0.1728862524032592,-4.339759470894933e-06,0.0,0.0001301567099289,0.0,0.0,6.988559246063232,0.0,0.0,0.0,0.2818335890769958,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.036797747015953,-1175.9759521484375,304.1517333984375,0.6583795547485352,0.0821081548929214,0.0747411400079727,293.2010498046875,297.1499938964844,293.1499938964844,0.074413776397705,-1911.4949951171875,304.15460205078125,0.7612994909286499,0.1271124482154846,0.1214614138007164,293.1751403808594,297.1499938964844,293.1499938964844,0.0714774802327156,-1370.7335205078125,304.15240478515625,0.7540243864059448,0.1235318332910537,0.0871147960424423,293.1795959472656,297.1499938964844,293.1499938964844,0.0850907862186431,-2118.389892578125,304.1527709960937,0.7882317900657654,0.1411445289850235,0.1346271485090255,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679102020338,-670.8051147460938,293.593017578125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,282.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116747617721,0.9918308854103088,0.9918308854103088,1.0,1.0,-0.7761042714118958,0.3345075845718384,0.4415966868400574,0.1293159425258636,0.0,0.0,0.2423454225063324,25.696666717529297,25.0,0.7974639534950256,-5681.4375,60.46419525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276436001062393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717125922441482,0.1717169284820556,-4.3374611777835526e-06,0.0,0.0001295420224778,0.0,0.0,6.9352192878723145,0.0,0.0,0.0,0.2816236019134521,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.036797747015953,-1175.9759521484375,304.1517333984375,0.6583795547485352,0.0821081548929214,0.0747411400079727,293.2010498046875,297.1499938964844,293.1499938964844,0.074413776397705,-1911.4949951171875,304.15460205078125,0.7612994909286499,0.1271124482154846,0.1214614138007164,293.1751403808594,297.1499938964844,293.1499938964844,0.0714774802327156,-1370.7335205078125,304.15240478515625,0.7540243864059448,0.1235318332910537,0.0871147960424423,293.1795959472656,297.1499938964844,293.1499938964844,0.0850907862186431,-2118.389892578125,304.1527709960937,0.7882317900657654,0.1411445289850235,0.1346271485090255,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679102020338,-670.8051147460938,293.593017578125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,282.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116747617721,0.9918308854103088,0.9918308854103088,1.0,1.0,-0.7761042714118958,0.3345075845718384,0.4415966868400574,0.1293159425258636,0.0,0.0,0.2423454225063324,25.696666717529297,25.0,0.7974639534950256,-5681.4375,60.46419525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276436001062393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717125922441482,0.1717169284820556,-4.3374611777835526e-06,0.0,0.0001295420224778,0.0,0.0,6.9352192878723145,0.0,0.0,0.0,0.2816236019134521,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364818572998046,-1170.8023681640625,304.15167236328125,0.657306432723999,0.0817467421293258,0.0744143202900886,293.2001037597656,297.1499938964844,293.1499938964844,0.0735463574528694,-1894.9434814453125,304.1545104980469,0.7590289115905762,0.1260099411010742,0.1204132735729217,293.1748962402344,297.1499938964844,293.1499938964844,0.0710147470235824,-1364.264404296875,304.1523742675781,0.7527783513069153,0.1229478493332862,0.0867058336734771,293.1793212890625,297.1499938964844,293.1499938964844,0.08455790579319,-2107.97802734375,304.1527404785156,0.7867981195449829,0.1404499113559723,0.1339688748121261,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258205916732,-654.8287963867188,293.5356140136719,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,282.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796782165765762,0.99193674325943,0.99193674325943,1.0,1.0,-0.7731770277023315,0.3332798480987549,0.439897209405899,0.1285890489816665,0.0,0.0,0.2405393421649933,25.68385505676269,25.0,0.393511414527893,-5654.8974609375,60.02040863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.126997709274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705208718776703,0.1705252081155777,-4.335100584285101e-06,0.0,0.0001288865314563,0.0,0.0,6.88093376159668,0.0,0.0,0.0,0.2814098000526428,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364818572998046,-1170.8023681640625,304.15167236328125,0.657306432723999,0.0817467421293258,0.0744143202900886,293.2001037597656,297.1499938964844,293.1499938964844,0.0735463574528694,-1894.9434814453125,304.1545104980469,0.7590289115905762,0.1260099411010742,0.1204132735729217,293.1748962402344,297.1499938964844,293.1499938964844,0.0710147470235824,-1364.264404296875,304.1523742675781,0.7527783513069153,0.1229478493332862,0.0867058336734771,293.1793212890625,297.1499938964844,293.1499938964844,0.08455790579319,-2107.97802734375,304.1527404785156,0.7867981195449829,0.1404499113559723,0.1339688748121261,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258205916732,-654.8287963867188,293.5356140136719,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,282.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796782165765762,0.99193674325943,0.99193674325943,1.0,1.0,-0.7731770277023315,0.3332798480987549,0.439897209405899,0.1285890489816665,0.0,0.0,0.2405393421649933,25.68385505676269,25.0,0.393511414527893,-5654.8974609375,60.02040863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.126997709274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705208718776703,0.1705252081155777,-4.335100584285101e-06,0.0,0.0001288865314563,0.0,0.0,6.88093376159668,0.0,0.0,0.0,0.2814098000526428,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363284535706043,-1168.289306640625,304.15167236328125,0.6567847728729248,0.0815705209970474,0.0742549002170562,293.1996459960937,297.1499938964844,293.1499938964844,0.0731202214956283,-1886.829833984375,304.15447998046875,0.7579157948493958,0.1254684180021286,0.1198983713984489,293.1747436523437,297.1499938964844,293.1499938964844,0.0707865506410598,-1361.0792236328125,304.15234375,0.7521650195121765,0.1226592808961868,0.0865036845207214,293.17919921875,297.1499938964844,293.1499938964844,0.0842949822545051,-2102.845458984375,304.1527099609375,0.7860901951789856,0.1401062905788421,0.1336431205272674,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048784065991,-646.8823852539062,293.5069580078125,0.5517238974571228,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,282.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795138865709304,0.9919896125793456,0.9919896125793456,1.0,1.0,-0.7717359662055969,0.3326722979545593,0.43906369805336,0.1282394379377365,0.0,0.0,0.23964224755764,25.67737197875977,25.0,0.1938427537679672,-5641.642578125,59.80257797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266625225543975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699292212724685,0.1699335575103759,-4.333919605414849e-06,0.0,0.000128546351334,0.0,0.0,6.854007720947266,0.0,0.0,0.0,0.2813036441802978,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361778996884822,-1165.8221435546875,304.1516418457031,0.6562728881835938,0.0813972428441047,0.0740980878472328,293.1991577148437,297.1499938964844,293.1499938964844,0.0726988092064857,-1878.8175048828125,304.1544189453125,0.7568170428276062,0.1249331906437873,0.1193894073367118,293.17462158203125,297.1499938964844,293.1499938964844,0.0705603212118148,-1357.9244384765625,304.15234375,0.7515581250190735,0.12237299233675,0.0863031074404716,293.1790466308594,297.1499938964844,293.1499938964844,0.0840342193841934,-2097.757568359375,304.1527099609375,0.7853882908821106,0.1397651433944702,0.1333196759223938,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840087482705,-638.9647827148438,293.47833251953125,0.5516827702522278,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,282.924072265625,293.3222045898437,291.1633605957031,1.0,0.17935112118721,0.9920461773872375,0.9920461773872375,1.0,1.0,-0.7703097462654114,0.3320690989494324,0.4382406771183014,0.1278986036777496,0.0,0.0,0.2387519776821136,25.67083740234375,25.0,0.0232774596661329,-5628.43212890625,59.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263211071491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16934335231781,0.1693476885557174,-4.332748176238965e-06,0.0,0.0001281998702324,0.0,0.0,6.827367782592773,0.0,0.0,0.0,0.2811985611915588,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358855202794075,-1161.0283203125,304.1515808105469,0.6552795171737671,0.0810599029064178,0.0737927034497261,293.1982116699219,297.1499938964844,293.1499938964844,0.0718704313039779,-1863.100830078125,304.1543273925781,0.7546641230583191,0.1238822788000106,0.1183899194002151,293.17431640625,297.1499938964844,293.1499938964844,0.0701138153672218,-1351.7066650390625,304.1523132324219,0.7503646016120911,0.1218077838420867,0.0859069973230362,293.1787414550781,297.1499938964844,293.1499938964844,0.083519272506237,-2087.717041015625,304.15264892578125,0.784003496170044,0.1390907764434814,0.1326801627874374,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424729255959,-623.2092895507812,293.4212646484375,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,282.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790305078029632,0.9921593070030212,0.9921593070030212,1.0,1.0,-0.7675040364265442,0.3308770060539245,0.4366270303726196,0.1272425055503845,0.0,0.0,0.2369986921548843,25.657611846923828,25.0,-0.2289154976606369,-5602.17724609375,59.16526412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256247758865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681935787200927,0.168197900056839,-4.3304480641381815e-06,0.0,0.0001274931710213,0.0,0.0,6.775158405303955,0.0,0.0,0.0,0.2809926569461822,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358855202794075,-1161.0283203125,304.1515808105469,0.6552795171737671,0.0810599029064178,0.0737927034497261,293.1982116699219,297.1499938964844,293.1499938964844,0.0718704313039779,-1863.100830078125,304.1543273925781,0.7546641230583191,0.1238822788000106,0.1183899194002151,293.17431640625,297.1499938964844,293.1499938964844,0.0701138153672218,-1351.7066650390625,304.1523132324219,0.7503646016120911,0.1218077838420867,0.0859069973230362,293.1787414550781,297.1499938964844,293.1499938964844,0.083519272506237,-2087.717041015625,304.15264892578125,0.784003496170044,0.1390907764434814,0.1326801627874374,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424729255959,-623.2092895507812,293.4212646484375,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,282.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790305078029632,0.9921593070030212,0.9921593070030212,1.0,1.0,-0.7675040364265442,0.3308770060539245,0.4366270303726196,0.1272425055503845,0.0,0.0,0.2369986921548843,25.657611846923828,25.0,-0.2289154976606369,-5602.17724609375,59.16526412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256247758865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681935787200927,0.168197900056839,-4.3304480641381815e-06,0.0,0.0001274931710213,0.0,0.0,6.775158405303955,0.0,0.0,0.0,0.2809926569461822,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356041975319385,-1156.411376953125,304.1515197753906,0.6543252468109131,0.0807344764471054,0.0734979882836341,293.1972351074219,297.1499938964844,293.1499938964844,0.0710602402687072,-1847.771728515625,304.1542358398437,0.7525683045387268,0.1228564381599426,0.117414154112339,293.1740417480469,297.1499938964844,293.1499938964844,0.0696748942136764,-1345.6048583984375,304.1522827148437,0.7491974234580994,0.1212522983551025,0.0855176001787185,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126330256462,-2077.84716796875,304.1526184082031,0.7826438546180725,0.1384269446134567,0.1320504695177078,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012005507946,-607.5556030273438,293.36444091796875,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,282.9381103515625,293.3203125,291.16290283203125,1.0,0.1787163317203521,0.9922723770141602,0.9922723770141602,1.0,1.0,-0.7647591829299927,0.3297040164470672,0.4350551962852478,0.1266185343265533,0.0,0.0,0.2352872043848037,25.644207000732425,25.0,-0.3790498375892639,-5576.17578125,58.753787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249199211597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670770794153213,0.1670814156532287,-4.3282170736347325e-06,0.0,0.0001267778425244,0.0,0.0,6.724558830261231,0.0,0.0,0.0,0.2807931303977966,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356041975319385,-1156.411376953125,304.1515197753906,0.6543252468109131,0.0807344764471054,0.0734979882836341,293.1972351074219,297.1499938964844,293.1499938964844,0.0710602402687072,-1847.771728515625,304.1542358398437,0.7525683045387268,0.1228564381599426,0.117414154112339,293.1740417480469,297.1499938964844,293.1499938964844,0.0696748942136764,-1345.6048583984375,304.1522827148437,0.7491974234580994,0.1212522983551025,0.0855176001787185,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126330256462,-2077.84716796875,304.1526184082031,0.7826438546180725,0.1384269446134567,0.1320504695177078,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012005507946,-607.5556030273438,293.36444091796875,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,282.9381103515625,293.3203125,291.16290283203125,1.0,0.1787163317203521,0.9922723770141602,0.9922723770141602,1.0,1.0,-0.7647591829299927,0.3297040164470672,0.4350551962852478,0.1266185343265533,0.0,0.0,0.2352872043848037,25.644207000732425,25.0,-0.3790498375892639,-5576.17578125,58.753787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249199211597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670770794153213,0.1670814156532287,-4.3282170736347325e-06,0.0,0.0001267778425244,0.0,0.0,6.724558830261231,0.0,0.0,0.0,0.2807931303977966,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353343486785888,-1151.977783203125,304.1514587402344,0.6534116864204407,0.0804216787219047,0.0732146054506301,293.1962890625,297.1499938964844,293.1499938964844,0.0702690556645393,-1832.843505859375,304.1541442871094,0.7505317330360413,0.1218569278717041,0.1164633631706237,293.1737060546875,297.1499938964844,293.1499938964844,0.0692439451813697,-1339.6239013671875,304.1522216796875,0.7480577230453491,0.1207073703408241,0.0851355195045471,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147181749343,-2068.15576171875,304.152587890625,0.7813109755516052,0.1377746015787124,0.1314315497875213,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601973282173,-592.0048217773438,293.30792236328125,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,282.9457092285156,293.3193359375,291.16259765625,1.0,0.1784091144800186,0.992393434047699,0.992393434047699,1.0,1.0,-0.7620793581008911,0.3285526633262634,0.4335267245769501,0.1260259598493576,0.0,0.0,0.233624517917633,25.63067626953125,25.0,-0.4557159841060638,-5550.46728515625,58.35350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242171302437782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659985482692718,0.1660028845071792,-4.326067937654443e-06,0.0,0.0001260645949514,0.0,0.0,6.67577600479126,0.0,0.0,0.0,0.2806008458137512,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353343486785888,-1151.977783203125,304.1514587402344,0.6534116864204407,0.0804216787219047,0.0732146054506301,293.1962890625,297.1499938964844,293.1499938964844,0.0702690556645393,-1832.843505859375,304.1541442871094,0.7505317330360413,0.1218569278717041,0.1164633631706237,293.1737060546875,297.1499938964844,293.1499938964844,0.0692439451813697,-1339.6239013671875,304.1522216796875,0.7480577230453491,0.1207073703408241,0.0851355195045471,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147181749343,-2068.15576171875,304.152587890625,0.7813109755516052,0.1377746015787124,0.1314315497875213,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601973282173,-592.0048217773438,293.30792236328125,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,282.9457092285156,293.3193359375,291.16259765625,1.0,0.1784091144800186,0.992393434047699,0.992393434047699,1.0,1.0,-0.7620793581008911,0.3285526633262634,0.4335267245769501,0.1260259598493576,0.0,0.0,0.233624517917633,25.63067626953125,25.0,-0.4557159841060638,-5550.46728515625,58.35350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242171302437782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659985482692718,0.1660028845071792,-4.326067937654443e-06,0.0,0.0001260645949514,0.0,0.0,6.67577600479126,0.0,0.0,0.0,0.2806008458137512,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350744724273681,-1147.702880859375,304.1513977050781,0.6525338292121887,0.0801199525594711,0.072941206395626,293.1953125,297.1499938964844,293.1499938964844,0.0694940984249115,-1818.2615966796875,304.154052734375,0.7485467791557312,0.120880402624607,0.1155344098806381,293.17340087890625,297.1499938964844,293.1499938964844,0.0688199251890182,-1333.7484130859375,304.1521911621094,0.7469424605369568,0.1201719120144844,0.0847600251436233,293.177734375,297.1499938964844,293.1499938964844,0.0820243805646896,-2058.61962890625,304.15252685546875,0.7800019383430481,0.1371325701475143,0.1308223307132721,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194411389529,-576.5477294921875,293.2517395019531,0.5514096617698669,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,282.9535827636719,293.318359375,291.1622314453125,1.0,0.1781081408262252,0.9925144910812378,0.9925144910812378,1.0,1.0,-0.7594571113586426,0.3274202048778534,0.4320368766784668,0.1254614889621734,0.0,0.0,0.2320062667131424,25.617084503173828,25.0,-0.4802270531654358,-5525.04345703125,57.9632682800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1235250979661941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164955198764801,0.1649595201015472,-4.323994744481752e-06,0.0,0.0001253622758667,0.0,0.0,6.628673553466797,0.0,0.0,0.0,0.280415266752243,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350744724273681,-1147.702880859375,304.1513977050781,0.6525338292121887,0.0801199525594711,0.072941206395626,293.1953125,297.1499938964844,293.1499938964844,0.0694940984249115,-1818.2615966796875,304.154052734375,0.7485467791557312,0.120880402624607,0.1155344098806381,293.17340087890625,297.1499938964844,293.1499938964844,0.0688199251890182,-1333.7484130859375,304.1521911621094,0.7469424605369568,0.1201719120144844,0.0847600251436233,293.177734375,297.1499938964844,293.1499938964844,0.0820243805646896,-2058.61962890625,304.15252685546875,0.7800019383430481,0.1371325701475143,0.1308223307132721,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194411389529,-576.5477294921875,293.2517395019531,0.5514096617698669,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,282.9535827636719,293.318359375,291.1622314453125,1.0,0.1781081408262252,0.9925144910812378,0.9925144910812378,1.0,1.0,-0.7594571113586426,0.3274202048778534,0.4320368766784668,0.1254614889621734,0.0,0.0,0.2320062667131424,25.617084503173828,25.0,-0.4802270531654358,-5525.04345703125,57.9632682800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1235250979661941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164955198764801,0.1649595201015472,-4.323994744481752e-06,0.0,0.0001253622758667,0.0,0.0,6.628673553466797,0.0,0.0,0.0,0.280415266752243,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349484011530876,-1145.6268310546875,304.1513671875,0.6521086692810059,0.0799734368920326,0.0728084295988082,293.19482421875,297.1499938964844,293.1499938964844,0.069112978875637,-1811.10498046875,304.1540222167969,0.7475742101669312,0.1204011365771293,0.1150784939527511,293.1732177734375,297.1499938964844,293.1499938964844,0.0686106458306312,-1330.851806640625,304.1521911621094,0.7463942766189575,0.1199079528450965,0.0845749080181121,293.1775817871094,297.1499938964844,293.1499938964844,0.081782191991806,-2053.912353515625,304.15252685546875,0.779356837272644,0.1368156969547271,0.1305216252803802,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991597272455,-568.8556518554688,293.2237854003906,0.551381528377533,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,282.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779601573944091,0.9925750494003296,0.9925750494003296,1.0,1.0,-0.7581686973571777,0.326861709356308,0.4313069581985473,0.1251896619796753,0.0,0.0,0.2312139272689819,25.610286712646484,25.0,-0.4758965969085693,-5512.4443359375,57.77207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1231854483485221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644468754529953,0.1644511967897415,-4.32298838859424e-06,0.0,0.0001250175700988,0.0,0.0,6.60576057434082,0.0,0.0,0.0,0.2803250551223755,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.034825075417757,-1143.5948486328125,304.1513671875,0.6516931653022766,0.079830028116703,0.0726784616708755,293.1943359375,297.1499938964844,293.1499938964844,0.0687364488840103,-1804.0440673828125,304.1539611816406,0.7466156482696533,0.1199282929301261,0.1146286949515342,293.1730651855469,297.1499938964844,293.1499938964844,0.068403348326683,-1327.98486328125,304.15216064453125,0.7458526492118835,0.1196467280387878,0.0843917056918144,293.1773986816406,297.1499938964844,293.1499938964844,0.0815421715378761,-2049.2490234375,304.1524963378906,0.7787183523178101,0.1365017890930175,0.130223736166954,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789503766223,-561.190673828125,293.1959228515625,0.5513544678688049,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,282.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778140068054199,0.9926387667655944,0.9926387667655944,1.0,1.0,-0.7568966746330261,0.3263090848922729,0.4305875897407532,0.1249247640371322,0.0,0.0,0.2304333001375198,25.6035099029541,25.0,-0.4681990146636963,-5499.9267578125,57.583683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1228518187999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639476120471954,0.1639519482851028,-4.322002496337518e-06,0.0,0.0001246789761353,0.0,0.0,6.583277702331543,0.0,0.0,0.0,0.2802365720272064,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345858633518219,-1139.6490478515625,304.1513061523437,0.6508881449699402,0.0795516073703765,0.0724261105060577,293.1933898925781,297.1499938964844,293.1499938964844,0.0679956004023552,-1790.1793212890625,304.15386962890625,0.7447357177734375,0.1189998313784599,0.1137455478310585,293.1727294921875,297.1499938964844,293.1499938964844,0.067994125187397,-1322.3314208984375,304.1521301269531,0.7447872757911682,0.119131714105606,0.0840305015444755,293.1770324707031,297.1499938964844,293.1499938964844,0.0810679793357849,-2040.042236328125,304.1524658203125,0.7774593830108643,0.1358821839094162,0.1296357214450836,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387207338586,-545.931884765625,293.1404724121094,0.5513031482696533,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,282.9702453613281,293.3163757324219,291.1615905761719,1.0,0.1775267422199249,0.992766261100769,0.992766261100769,1.0,1.0,-0.7543968558311462,0.3252193033695221,0.4291775822639465,0.1244140267372131,0.0,0.0,0.228903129696846,25.590049743652344,25.0,-0.440104216337204,-5475.13623046875,57.21456146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.122203879058361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16297347843647,0.1629777997732162,-4.32008482675883e-06,0.0,0.0001240214041899,0.0,0.0,6.539470195770264,0.0,0.0,0.0,0.2800642549991607,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345858633518219,-1139.6490478515625,304.1513061523437,0.6508881449699402,0.0795516073703765,0.0724261105060577,293.1933898925781,297.1499938964844,293.1499938964844,0.0679956004023552,-1790.1793212890625,304.15386962890625,0.7447357177734375,0.1189998313784599,0.1137455478310585,293.1727294921875,297.1499938964844,293.1499938964844,0.067994125187397,-1322.3314208984375,304.1521301269531,0.7447872757911682,0.119131714105606,0.0840305015444755,293.1770324707031,297.1499938964844,293.1499938964844,0.0810679793357849,-2040.042236328125,304.1524658203125,0.7774593830108643,0.1358821839094162,0.1296357214450836,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387207338586,-545.931884765625,293.1404724121094,0.5513031482696533,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,282.9702453613281,293.3163757324219,291.1615905761719,1.0,0.1775267422199249,0.992766261100769,0.992766261100769,1.0,1.0,-0.7543968558311462,0.3252193033695221,0.4291775822639465,0.1244140267372131,0.0,0.0,0.228903129696846,25.590049743652344,25.0,-0.440104216337204,-5475.13623046875,57.21456146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.122203879058361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16297347843647,0.1629777997732162,-4.32008482675883e-06,0.0,0.0001240214041899,0.0,0.0,6.539470195770264,0.0,0.0,0.0,0.2800642549991607,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343552306294441,-1135.839111328125,304.1512451171875,0.6501131653785706,0.0792828947305679,0.0721825882792472,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686100006103,-1776.6102294921875,304.15380859375,0.7428984642028809,0.1180913150310516,0.1128814741969108,293.1723937988281,297.1499938964844,293.1499938964844,0.0675910711288452,-1316.771240234375,304.152099609375,0.7437425851821899,0.1186254620552063,0.0836754441261291,293.1766662597656,297.1499938964844,293.1499938964844,0.0806005522608757,-2030.9737548828125,304.15240478515625,0.7762212753295898,0.135272204875946,0.129056841135025,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987205456942,-530.7591552734375,293.0853576660156,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,282.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772454530000686,0.9928937554359436,0.9928937554359436,1.0,1.0,-0.7519487738609314,0.3241474330425262,0.4278013408184051,0.1239260509610176,0.0,0.0,0.2274055480957031,25.576744079589844,25.0,-0.3865018188953399,-5450.65283203125,56.85457992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215813308954238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620264798402786,0.1620308011770248,-4.318228548072511e-06,0.0,0.0001233896036865,0.0,0.0,6.49696159362793,0.0,0.0,0.0,0.2798971533775329,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343552306294441,-1135.839111328125,304.1512451171875,0.6501131653785706,0.0792828947305679,0.0721825882792472,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686100006103,-1776.6102294921875,304.15380859375,0.7428984642028809,0.1180913150310516,0.1128814741969108,293.1723937988281,297.1499938964844,293.1499938964844,0.0675910711288452,-1316.771240234375,304.152099609375,0.7437425851821899,0.1186254620552063,0.0836754441261291,293.1766662597656,297.1499938964844,293.1499938964844,0.0806005522608757,-2030.9737548828125,304.15240478515625,0.7762212753295898,0.135272204875946,0.129056841135025,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987205456942,-530.7591552734375,293.0853576660156,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,282.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772454530000686,0.9928937554359436,0.9928937554359436,1.0,1.0,-0.7519487738609314,0.3241474330425262,0.4278013408184051,0.1239260509610176,0.0,0.0,0.2274055480957031,25.576744079589844,25.0,-0.3865018188953399,-5450.65283203125,56.85457992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215813308954238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620264798402786,0.1620308011770248,-4.318228548072511e-06,0.0,0.0001233896036865,0.0,0.0,6.49696159362793,0.0,0.0,0.0,0.2798971533775329,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.034133393317461,-1132.1689453125,304.1512145996094,0.6493685245513916,0.0790242254734039,0.071948193013668,293.1915283203125,297.1499938964844,293.1499938964844,0.0665559992194175,-1763.34521484375,304.1537170410156,0.7411041259765625,0.1172033697366714,0.1120371222496032,293.1720275878906,297.1499938964844,293.1499938964844,0.0671944618225097,-1311.3077392578125,304.15203857421875,0.7427186965942383,0.1181283667683601,0.0833268463611602,293.1763000488281,297.1499938964844,293.1499938964844,0.0801401734352111,-2022.0496826171875,304.1523742675781,0.7750045657157898,0.1346723437309265,0.1284876018762588,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589716982096,-515.6806030273438,293.0306396484375,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,282.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769705414772033,0.9930260181427002,0.9930260181427002,1.0,1.0,-0.7495545148849487,0.3230950534343719,0.4264594614505768,0.1234599724411964,0.0,0.0,0.2259363085031509,25.56369400024414,25.0,-0.3207596838474273,-5426.48583984375,56.50406265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1209877580404281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611038297414779,0.161108136177063,-4.316430931794457e-06,0.0,0.0001227871834998,0.0,0.0,6.455623626708984,0.0,0.0,0.0,0.2797348201274872,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.034133393317461,-1132.1689453125,304.1512145996094,0.6493685245513916,0.0790242254734039,0.071948193013668,293.1915283203125,297.1499938964844,293.1499938964844,0.0665559992194175,-1763.34521484375,304.1537170410156,0.7411041259765625,0.1172033697366714,0.1120371222496032,293.1720275878906,297.1499938964844,293.1499938964844,0.0671944618225097,-1311.3077392578125,304.15203857421875,0.7427186965942383,0.1181283667683601,0.0833268463611602,293.1763000488281,297.1499938964844,293.1499938964844,0.0801401734352111,-2022.0496826171875,304.1523742675781,0.7750045657157898,0.1346723437309265,0.1284876018762588,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589716982096,-515.6806030273438,293.0306396484375,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,282.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769705414772033,0.9930260181427002,0.9930260181427002,1.0,1.0,-0.7495545148849487,0.3230950534343719,0.4264594614505768,0.1234599724411964,0.0,0.0,0.2259363085031509,25.56369400024414,25.0,-0.3207596838474273,-5426.48583984375,56.50406265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1209877580404281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611038297414779,0.161108136177063,-4.316430931794457e-06,0.0,0.0001227871834998,0.0,0.0,6.455623626708984,0.0,0.0,0.0,0.2797348201274872,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339198112487793,-1128.629638671875,304.1511535644531,0.6486517190933228,0.0787749513983726,0.0717223733663559,293.19061279296875,297.1499938964844,293.1499938964844,0.0658568069338798,-1750.3642578125,304.1536560058594,0.7393486499786377,0.1163346022367477,0.1112112030386924,293.17169189453125,297.1499938964844,293.1499938964844,0.0668039768934249,-1305.9361572265625,304.1520080566406,0.74171382188797,0.1176399663090705,0.0829843804240226,293.1759033203125,297.1499938964844,293.1499938964844,0.0796865224838256,-2013.26318359375,304.15234375,0.7738075852394104,0.1340821236371994,0.1279275715351104,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194673229008,-500.6935729980469,292.976318359375,0.5511653423309326,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,282.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767018139362335,0.9931582808494568,0.9931582808494568,1.0,1.0,-0.7472110390663147,0.3220613002777099,0.4251497089862823,0.1230135336518287,0.0,0.0,0.2244891822338104,25.55097770690918,25.0,-0.2534434795379638,-5402.6357421875,56.16256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204229742288589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602009981870651,0.1602053046226501,-4.314681973482948e-06,0.0,0.0001222140126628,0.0,0.0,6.415246963500977,0.0,0.0,0.0,0.2795763909816742,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339198112487793,-1128.629638671875,304.1511535644531,0.6486517190933228,0.0787749513983726,0.0717223733663559,293.19061279296875,297.1499938964844,293.1499938964844,0.0658568069338798,-1750.3642578125,304.1536560058594,0.7393486499786377,0.1163346022367477,0.1112112030386924,293.17169189453125,297.1499938964844,293.1499938964844,0.0668039768934249,-1305.9361572265625,304.1520080566406,0.74171382188797,0.1176399663090705,0.0829843804240226,293.1759033203125,297.1499938964844,293.1499938964844,0.0796865224838256,-2013.26318359375,304.15234375,0.7738075852394104,0.1340821236371994,0.1279275715351104,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194673229008,-500.6935729980469,292.976318359375,0.5511653423309326,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,282.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767018139362335,0.9931582808494568,0.9931582808494568,1.0,1.0,-0.7472110390663147,0.3220613002777099,0.4251497089862823,0.1230135336518287,0.0,0.0,0.2244891822338104,25.55097770690918,25.0,-0.2534434795379638,-5402.6357421875,56.16256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204229742288589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602009981870651,0.1602053046226501,-4.314681973482948e-06,0.0,0.0001222140126628,0.0,0.0,6.415246963500977,0.0,0.0,0.0,0.2795763909816742,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338159762322902,-1126.906982421875,304.151123046875,0.6483030915260315,0.0786536782979965,0.0716125443577766,293.190185546875,297.1499938964844,293.1499938964844,0.0655119940638542,-1743.975341796875,304.15362548828125,0.7384843230247498,0.1159070581197738,0.110804833471775,293.1715087890625,297.1499938964844,293.1499938964844,0.0666109547019004,-1303.28369140625,304.1520080566406,0.7412180304527283,0.1173989176750183,0.0828153789043426,293.1757202148437,297.1499938964844,293.1499938964844,0.0794621258974075,-2008.9197998046875,304.1523132324219,0.7732160687446594,0.133790522813797,0.1276509016752243,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998078018426,-493.2348327636719,292.94927978515625,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,283.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765697449445724,0.9932243824005128,0.9932243824005128,1.0,1.0,-0.7460575699806213,0.3215513229370117,0.4245062470436096,0.1227970421314239,0.0,0.0,0.2237720191478729,25.544771194458008,25.0,-0.2186779975891113,-5390.8310546875,55.995094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.120151087641716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597558259963989,0.1597601473331451,-4.313822955737123e-06,0.0,0.0001219380792463,0.0,0.0,6.395364761352539,0.0,0.0,0.0,0.279498428106308,4.0,0.0,1.0
