time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337142348289489,-1125.2176513671875,304.151123046875,0.6479613184928894,0.078534796833992,0.0715048983693122,293.18975830078125,297.1499938964844,293.1499938964844,0.0651705861091613,-1737.6578369140625,304.153564453125,0.7376292943954468,0.1154843419790268,0.1104031354188919,293.1713562011719,297.1499938964844,293.1499938964844,0.0664195269346237,-1300.6549072265625,304.1519775390625,0.7407268285751343,0.1171601116657257,0.0826479718089103,293.175537109375,297.1499938964844,293.1499938964844,0.0792394876480102,-2004.6121826171875,304.1523132324219,0.77262943983078,0.1335014104843139,0.1273766458034515,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802196433767,-485.8028869628906,292.92236328125,0.5511224269866943,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,283.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764393299818039,0.9932947158813475,0.9932947158813475,1.0,1.0,-0.7449171543121338,0.3210464417934418,0.4238707423210144,0.1225850060582161,0.0,0.0,0.223058208823204,25.538692474365234,25.0,-0.1851062178611755,-5379.11328125,55.82994842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1198865845799446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593142598867416,0.1593185663223266,-4.312974397180369e-06,0.0,0.0001216696400661,0.0,0.0,6.375661849975586,0.0,0.0,0.0,0.2794212102890014,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335157997906208,-1121.9188232421875,304.15106201171875,0.6472938060760498,0.0783027485013008,0.0712948590517044,293.1889038085937,297.1499938964844,293.1499938964844,0.0644957721233367,-1725.1949462890625,304.15350341796875,0.7359403967857361,0.1146504282951355,0.109610877931118,293.1710205078125,297.1499938964844,293.1499938964844,0.066040500998497,-1295.4552001953125,304.1519470214844,0.7397550940513611,0.1166879311203956,0.0823170319199562,293.1751708984375,297.1499938964844,293.1499938964844,0.0787984207272529,-1996.084228515625,304.1522827148437,0.7714675664901733,0.132929265499115,0.1268339604139328,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412030482664,-470.9988708496094,292.8688049316406,0.5510797500610352,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,283.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761826425790786,0.9934354424476624,0.9934354424476624,1.0,1.0,-0.742667555809021,0.3200488686561584,0.4226186871528625,0.122171364724636,0.0,0.0,0.2216364443302154,25.52690315246582,25.0,-0.1205480843782424,-5355.904296875,55.505470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1193747520446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584389060735702,0.1584432125091552,-4.311296834202949e-06,0.0,0.0001211501949001,0.0,0.0,6.336650848388672,0.0,0.0,0.0,0.2792684435844421,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335157997906208,-1121.9188232421875,304.15106201171875,0.6472938060760498,0.0783027485013008,0.0712948590517044,293.1889038085937,297.1499938964844,293.1499938964844,0.0644957721233367,-1725.1949462890625,304.15350341796875,0.7359403967857361,0.1146504282951355,0.109610877931118,293.1710205078125,297.1499938964844,293.1499938964844,0.066040500998497,-1295.4552001953125,304.1519470214844,0.7397550940513611,0.1166879311203956,0.0823170319199562,293.1751708984375,297.1499938964844,293.1499938964844,0.0787984207272529,-1996.084228515625,304.1522827148437,0.7714675664901733,0.132929265499115,0.1268339604139328,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412030482664,-470.9988708496094,292.8688049316406,0.5510797500610352,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,283.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761826425790786,0.9934354424476624,0.9934354424476624,1.0,1.0,-0.742667555809021,0.3200488686561584,0.4226186871528625,0.122171364724636,0.0,0.0,0.2216364443302154,25.52690315246582,25.0,-0.1205480843782424,-5355.904296875,55.505470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1193747520446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584389060735702,0.1584432125091552,-4.311296834202949e-06,0.0,0.0001211501949001,0.0,0.0,6.336650848388672,0.0,0.0,0.0,0.2792684435844421,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333239920437336,-1118.7249755859375,304.1510314941406,0.6466468572616577,0.0780781731009483,0.0710917264223098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638313144445419,-1712.9554443359375,304.1534423828125,0.7342777252197266,0.1138314828276634,0.1088331639766693,293.1706848144531,297.1499938964844,293.1499938964844,0.065666526556015,-1290.331787109375,304.15191650390625,0.7387968897819519,0.1162229254841804,0.0819912105798721,293.1748046875,297.1499938964844,293.1499938964844,0.0783629417419433,-1987.6717529296875,304.1522521972656,0.7703203558921814,0.1323651671409607,0.1262990534305572,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024348834529,-456.2882995605469,292.81561279296875,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,283.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759315580129623,0.9935761094093324,0.9935761094093324,1.0,1.0,-0.7404592633247375,0.3190679550170898,0.4213913083076477,0.1217701733112335,0.0,0.0,0.2202179282903671,25.51567649841309,25.0,-0.0598294511437416,-5333.00146484375,55.18871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1188841238617897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575712263584137,0.1575755476951599,-4.309643827582477e-06,0.0,0.0001206522720167,0.0,0.0,6.2980499267578125,0.0,0.0,0.0,0.2791173756122589,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333239920437336,-1118.7249755859375,304.1510314941406,0.6466468572616577,0.0780781731009483,0.0710917264223098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638313144445419,-1712.9554443359375,304.1534423828125,0.7342777252197266,0.1138314828276634,0.1088331639766693,293.1706848144531,297.1499938964844,293.1499938964844,0.065666526556015,-1290.331787109375,304.15191650390625,0.7387968897819519,0.1162229254841804,0.0819912105798721,293.1748046875,297.1499938964844,293.1499938964844,0.0783629417419433,-1987.6717529296875,304.1522521972656,0.7703203558921814,0.1323651671409607,0.1262990534305572,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024348834529,-456.2882995605469,292.81561279296875,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,283.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759315580129623,0.9935761094093324,0.9935761094093324,1.0,1.0,-0.7404592633247375,0.3190679550170898,0.4213913083076477,0.1217701733112335,0.0,0.0,0.2202179282903671,25.51567649841309,25.0,-0.0598294511437416,-5333.00146484375,55.18871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1188841238617897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575712263584137,0.1575755476951599,-4.309643827582477e-06,0.0,0.0001206522720167,0.0,0.0,6.2980499267578125,0.0,0.0,0.0,0.2791173756122589,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380367279052,-1115.62353515625,304.1510009765625,0.64601731300354,0.0778601542115211,0.0708946511149406,293.18731689453125,297.1499938964844,293.1499938964844,0.0631757602095604,-1700.9111328125,304.15338134765625,0.7326356768608093,0.1130254939198494,0.1080680936574935,293.1703796386719,297.1499938964844,293.1499938964844,0.0652970150113105,-1285.2763671875,304.15191650390625,0.7378497123718262,0.1157642528414726,0.0816699340939521,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324471950531,-1979.363037109375,304.1522216796875,0.7691853046417236,0.1318082064390182,0.1257710605859756,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638965224847,-441.6643371582031,292.76275634765625,0.5509921908378601,0.050000000745058,0.228804126381874,291.16064453125,291.1499938964844,271.765625,271.20947265625,283.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756856143474578,0.9937220811843872,0.9937220811843872,1.0,1.0,-0.7382871508598328,0.3181024491786957,0.4201847314834595,0.1213783547282219,0.0,0.0,0.2187979221343994,25.505067825317383,25.0,-0.0096319485455751,-5310.38330078125,54.87898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1184100434184074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567079722881317,0.1567122787237167,-4.308006737119285e-06,0.0,0.0001201711420435,0.0,0.0,6.259707927703857,0.0,0.0,0.0,0.2789674699306488,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380367279052,-1115.62353515625,304.1510009765625,0.64601731300354,0.0778601542115211,0.0708946511149406,293.18731689453125,297.1499938964844,293.1499938964844,0.0631757602095604,-1700.9111328125,304.15338134765625,0.7326356768608093,0.1130254939198494,0.1080680936574935,293.1703796386719,297.1499938964844,293.1499938964844,0.0652970150113105,-1285.2763671875,304.15191650390625,0.7378497123718262,0.1157642528414726,0.0816699340939521,293.1744689941406,297.1499938964844,293.1499938964844,0.0779324471950531,-1979.363037109375,304.1522216796875,0.7691853046417236,0.1318082064390182,0.1257710605859756,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638965224847,-441.6643371582031,292.76275634765625,0.5509921908378601,0.050000000745058,0.228804126381874,291.16064453125,291.1499938964844,271.765625,271.20947265625,283.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756856143474578,0.9937220811843872,0.9937220811843872,1.0,1.0,-0.7382871508598328,0.3181024491786957,0.4201847314834595,0.1213783547282219,0.0,0.0,0.2187979221343994,25.505067825317383,25.0,-0.0096319485455751,-5310.38330078125,54.87898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1184100434184074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567079722881317,0.1567122787237167,-4.308006737119285e-06,0.0,0.0001201711420435,0.0,0.0,6.259707927703857,0.0,0.0,0.0,0.2789674699306488,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329574905335903,-1112.607421875,304.1509704589844,0.6454029679298401,0.077648140490055,0.0707031190395355,293.18658447265625,297.1499938964844,293.1499938964844,0.0625281482934951,-1689.043701171875,304.1533508300781,0.7310101985931396,0.1122312620282173,0.1073144674301147,293.1700439453125,297.1499938964844,293.1499938964844,0.064931645989418,-1280.2845458984375,304.1518859863281,0.7369118928909302,0.1153114363551139,0.0813528522849083,293.17413330078125,297.1499938964844,293.1499938964844,0.0775065794587135,-1971.151611328125,304.1521911621094,0.7680609226226807,0.131257876753807,0.1252495050430297,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255921563133,-427.128662109375,292.71026611328125,0.550946056842804,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,283.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446178674698,0.993868052959442,0.993868052959442,1.0,1.0,-0.736148476600647,0.3171519637107849,0.4189964830875397,0.1209929287433624,0.0,0.0,0.2173734903335571,25.49510955810547,25.0,0.0267079249024391,-5288.044921875,54.57584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179486513137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471024036407,0.1558514088392257,-4.306382379581919e-06,0.0,0.0001197028905153,0.0,0.0,6.221535682678223,0.0,0.0,0.0,0.2788183391094208,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329574905335903,-1112.607421875,304.1509704589844,0.6454029679298401,0.077648140490055,0.0707031190395355,293.18658447265625,297.1499938964844,293.1499938964844,0.0625281482934951,-1689.043701171875,304.1533508300781,0.7310101985931396,0.1122312620282173,0.1073144674301147,293.1700439453125,297.1499938964844,293.1499938964844,0.064931645989418,-1280.2845458984375,304.1518859863281,0.7369118928909302,0.1153114363551139,0.0813528522849083,293.17413330078125,297.1499938964844,293.1499938964844,0.0775065794587135,-1971.151611328125,304.1521911621094,0.7680609226226807,0.131257876753807,0.1252495050430297,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255921563133,-427.128662109375,292.71026611328125,0.550946056842804,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,283.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446178674698,0.993868052959442,0.993868052959442,1.0,1.0,-0.736148476600647,0.3171519637107849,0.4189964830875397,0.1209929287433624,0.0,0.0,0.2173734903335571,25.49510955810547,25.0,0.0267079249024391,-5288.044921875,54.57584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179486513137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471024036407,0.1558514088392257,-4.306382379581919e-06,0.0,0.0001197028905153,0.0,0.0,6.221535682678223,0.0,0.0,0.0,0.2788183391094208,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328689962625503,-1111.1275634765625,304.1509704589844,0.6451006531715393,0.077544093132019,0.0706091746687889,293.18621826171875,297.1499938964844,293.1499938964844,0.0622069239616394,-1683.16845703125,304.1533203125,0.7302020192146301,0.1118379682302475,0.1069413796067237,293.169921875,297.1499938964844,293.1499938964844,0.0647503286600112,-1277.8099365234375,304.15185546875,0.7364457845687866,0.1150869578123092,0.0811956971883773,293.1739501953125,297.1499938964844,293.1499938964844,0.0772951915860176,-1967.07861328125,304.15216064453125,0.7675020098686218,0.1309849172830581,0.1249908432364463,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065246071666,-419.8928833007813,292.68414306640625,0.5509222149848938,0.050000000745058,0.2288066148757934,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,283.0484924316406,293.3080749511719,291.1606750488281,1.0,0.1753257662057876,0.9939410090446472,0.9939410090446472,1.0,1.0,-0.7350898385047913,0.316681832075119,0.4184079766273498,0.1208016797900199,0.0,0.0,0.2166592627763748,25.49036979675293,25.0,0.0389486961066722,-5276.97412109375,54.426490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,305.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177213042974472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155417263507843,0.155421569943428,-4.30557247454999e-06,0.0,0.0001194721626234,0.0,0.0,6.202497005462647,0.0,0.0,0.0,0.2787440121173858,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327816717326641,-1109.6658935546875,304.15093994140625,0.6448014378547668,0.0774413272738456,0.070516400039196,293.1858825683594,297.1499938964844,293.1499938964844,0.0618873201310634,-1677.3306884765625,304.1532897949219,0.7293964624404907,0.111447162926197,0.106570690870285,293.1697692871094,297.1499938964844,293.1499938964844,0.0645699054002761,-1275.3492431640625,304.15185546875,0.7359814643859863,0.1148637160658836,0.0810394287109375,293.1737976074219,297.1499938964844,293.1499938964844,0.0770848020911216,-1963.0269775390625,304.15216064453125,0.7669452428817749,0.1307133585214615,0.1247335597872734,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875117732211,-412.67779541015625,292.6581115722656,0.5508978366851807,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,283.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752080023288726,0.9940173625946044,0.9940173625946044,1.0,1.0,-0.7340382933616638,0.3162153661251068,0.417822927236557,0.1206108778715133,0.0,0.0,0.2159436494112014,25.48578453063965,25.0,0.0467293746769428,-5265.97265625,54.27859115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711181640625,305.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174956858158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549877375364303,0.1549920439720153,-4.304765298002167e-06,0.0,0.0001192431882373,0.0,0.0,6.183487415313721,0.0,0.0,0.0,0.2786698043346405,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.03261049836874,-1106.7978515625,304.1509094238281,0.6442118287086487,0.0772395506501197,0.0703343376517295,293.1852111816406,297.1499938964844,293.1499938964844,0.0612529963254928,-1665.7669677734375,304.1532592773437,0.7277920246124268,0.1106728315353393,0.1058363988995552,293.16949462890625,297.1499938964844,293.1499938964844,0.0642117485404014,-1270.4696044921875,304.1518249511719,0.7350576519966125,0.1144209429621696,0.0807295590639114,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670554876327,-1954.9884033203125,304.1521301269531,0.7658377885818481,0.1301744878292083,0.1242230981588363,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496606118977,-398.3139343261719,292.6062316894531,0.5508471727371216,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,283.0625,293.306640625,291.1607360839844,1.0,0.1749757230281829,0.9941700100898744,0.9941700100898744,1.0,1.0,-0.7319562435150146,0.3152936697006225,0.4166625738143921,0.1202292144298553,0.0,0.0,0.2145087867975235,25.47710418701172,25.0,0.0484452284872531,-5244.18359375,53.987083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170481070876121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541298478841781,0.1541341543197631,-4.303157311369432e-06,0.0,0.0001187889502034,0.0,0.0,6.145564556121826,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.03261049836874,-1106.7978515625,304.1509094238281,0.6442118287086487,0.0772395506501197,0.0703343376517295,293.1852111816406,297.1499938964844,293.1499938964844,0.0612529963254928,-1665.7669677734375,304.1532592773437,0.7277920246124268,0.1106728315353393,0.1058363988995552,293.16949462890625,297.1499938964844,293.1499938964844,0.0642117485404014,-1270.4696044921875,304.1518249511719,0.7350576519966125,0.1144209429621696,0.0807295590639114,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670554876327,-1954.9884033203125,304.1521301269531,0.7658377885818481,0.1301744878292083,0.1242230981588363,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496606118977,-398.3139343261719,292.6062316894531,0.5508471727371216,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,283.0625,293.306640625,291.1607360839844,1.0,0.1749757230281829,0.9941700100898744,0.9941700100898744,1.0,1.0,-0.7319562435150146,0.3152936697006225,0.4166625738143921,0.1202292144298553,0.0,0.0,0.2145087867975235,25.47710418701172,25.0,0.0484452284872531,-5244.18359375,53.987083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170481070876121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541298478841781,0.1541341543197631,-4.303157311369432e-06,0.0,0.0001187889502034,0.0,0.0,6.145564556121826,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324433557689189,-1103.9931640625,304.15087890625,0.6436319351196289,0.0770420506596565,0.0701562464237213,293.1846008300781,297.1499938964844,293.1499938964844,0.0606241486966609,-1654.332763671875,304.1532287597656,0.7261924147605896,0.1099068149924278,0.1051102057099342,293.1692199707031,297.1499938964844,293.1499938964844,0.0638566836714744,-1265.63916015625,304.1518249511719,0.7341387271881104,0.1139824166893959,0.0804227367043495,293.1731872558594,297.1499938964844,293.1499938964844,0.0762528255581855,-1947.026123046875,304.1521301269531,0.7647368907928467,0.1296404898166656,0.1237173676490783,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120290098711,-384.0335388183594,292.5546875,0.5507938861846924,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,283.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747472733259201,0.9943227171897888,0.9943227171897888,1.0,1.0,-0.7298980355262756,0.3143858909606933,0.4155121445655823,0.1198447793722152,0.0,0.0,0.2130711823701858,25.469018936157227,25.0,0.0344970189034938,-5222.67626953125,53.700660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166030243039131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745957374572,0.1532789021730423,-4.3015579649363644e-06,0.0,0.0001183372514788,0.0,0.0,6.107813358306885,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324433557689189,-1103.9931640625,304.15087890625,0.6436319351196289,0.0770420506596565,0.0701562464237213,293.1846008300781,297.1499938964844,293.1499938964844,0.0606241486966609,-1654.332763671875,304.1532287597656,0.7261924147605896,0.1099068149924278,0.1051102057099342,293.1692199707031,297.1499938964844,293.1499938964844,0.0638566836714744,-1265.63916015625,304.1518249511719,0.7341387271881104,0.1139824166893959,0.0804227367043495,293.1731872558594,297.1499938964844,293.1499938964844,0.0762528255581855,-1947.026123046875,304.1521301269531,0.7647368907928467,0.1296404898166656,0.1237173676490783,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120290098711,-384.0335388183594,292.5546875,0.5507938861846924,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,283.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747472733259201,0.9943227171897888,0.9943227171897888,1.0,1.0,-0.7298980355262756,0.3143858909606933,0.4155121445655823,0.1198447793722152,0.0,0.0,0.2130711823701858,25.469018936157227,25.0,0.0344970189034938,-5222.67626953125,53.700660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166030243039131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745957374572,0.1532789021730423,-4.3015579649363644e-06,0.0,0.0001183372514788,0.0,0.0,6.107813358306885,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322800800204277,-1101.2496337890625,304.15087890625,0.6430609226226807,0.0768486112356185,0.069981925189495,293.1840209960937,297.1499938964844,293.1499938964844,0.0600004792213439,-1643.022216796875,304.1531982421875,0.7245946526527405,0.1091486811637878,0.1043916791677475,293.1689453125,297.1499938964844,293.1499938964844,0.063504621386528,-1260.8564453125,304.1517944335937,0.7332237958908081,0.1135478988289833,0.0801188126206398,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420079946518,-1939.13818359375,304.152099609375,0.763641893863678,0.1291111260652542,0.1232161596417427,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746234863996,-369.8392333984375,292.50341796875,0.5507376790046692,0.050000000745058,0.2288131415843963,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,283.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745225489139557,0.9944798350334167,0.9944798350334167,1.0,1.0,-0.7278625965118408,0.313492864370346,0.4143697321414947,0.1194545850157737,0.0,0.0,0.2116341590881347,25.461544036865234,25.0,0.0066493088379502,-5201.4736328125,53.41913986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161585375666618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237394332885,0.1524280458688736,-4.29997044193442e-06,0.0,0.0001178861493826,0.0,0.0,6.070311546325684,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322800800204277,-1101.2496337890625,304.15087890625,0.6430609226226807,0.0768486112356185,0.069981925189495,293.1840209960937,297.1499938964844,293.1499938964844,0.0600004792213439,-1643.022216796875,304.1531982421875,0.7245946526527405,0.1091486811637878,0.1043916791677475,293.1689453125,297.1499938964844,293.1499938964844,0.063504621386528,-1260.8564453125,304.1517944335937,0.7332237958908081,0.1135478988289833,0.0801188126206398,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420079946518,-1939.13818359375,304.152099609375,0.763641893863678,0.1291111260652542,0.1232161596417427,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746234863996,-369.8392333984375,292.50341796875,0.5507376790046692,0.050000000745058,0.2288131415843963,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,283.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745225489139557,0.9944798350334167,0.9944798350334167,1.0,1.0,-0.7278625965118408,0.313492864370346,0.4143697321414947,0.1194545850157737,0.0,0.0,0.2116341590881347,25.461544036865234,25.0,0.0066493088379502,-5201.4736328125,53.41913986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161585375666618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237394332885,0.1524280458688736,-4.29997044193442e-06,0.0,0.0001178861493826,0.0,0.0,6.070311546325684,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321202278137207,-1098.56005859375,304.1508483886719,0.6424970030784607,0.0766586810350418,0.0698108747601509,293.1835021972656,297.1499938964844,293.1499938964844,0.0593812093138694,-1631.8204345703125,304.1531677246094,0.7229946255683899,0.1083973720669746,0.1036798283457756,293.1687316894531,297.1499938964844,293.1499938964844,0.0631551668047905,-1256.1160888671875,304.1517944335937,0.732311487197876,0.1131168752908706,0.079817421734333,293.1726379394531,297.1499938964844,293.1499938964844,0.0754341930150985,-1931.31689453125,304.1520690917969,0.762551486492157,0.1285858303308487,0.1227189153432846,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374357177875,-355.7279357910156,292.4524230957031,0.5506783127784729,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,283.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011623620987,0.9946370124816896,0.9946370124816896,1.0,1.0,-0.7258470058441162,0.3126143217086792,0.413232684135437,0.11905537545681,0.0,0.0,0.2102019339799881,25.454635620117188,25.0,-0.0314062163233757,-5180.587890625,53.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157134547829628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515796482563018,0.1515839397907257,-4.298398380342405e-06,0.0,0.000117434450658,0.0,0.0,6.033159255981445,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321202278137207,-1098.56005859375,304.1508483886719,0.6424970030784607,0.0766586810350418,0.0698108747601509,293.1835021972656,297.1499938964844,293.1499938964844,0.0593812093138694,-1631.8204345703125,304.1531677246094,0.7229946255683899,0.1083973720669746,0.1036798283457756,293.1687316894531,297.1499938964844,293.1499938964844,0.0631551668047905,-1256.1160888671875,304.1517944335937,0.732311487197876,0.1131168752908706,0.079817421734333,293.1726379394531,297.1499938964844,293.1499938964844,0.0754341930150985,-1931.31689453125,304.1520690917969,0.762551486492157,0.1285858303308487,0.1227189153432846,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374357177875,-355.7279357910156,292.4524230957031,0.5506783127784729,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,283.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011623620987,0.9946370124816896,0.9946370124816896,1.0,1.0,-0.7258470058441162,0.3126143217086792,0.413232684135437,0.11905537545681,0.0,0.0,0.2102019339799881,25.454635620117188,25.0,-0.0314062163233757,-5180.587890625,53.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157134547829628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515796482563018,0.1515839397907257,-4.298398380342405e-06,0.0,0.000117434450658,0.0,0.0,6.033159255981445,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320414640009403,-1097.2333984375,304.1508483886719,0.6422173380851746,0.0765648633241653,0.0697264373302459,293.1832275390625,297.1499938964844,293.1499938964844,0.0590730048716068,-1626.25634765625,304.15313720703125,0.7221924662590027,0.1080239936709404,0.103326141834259,293.1686096191406,297.1499938964844,293.1499938964844,0.0629813075065612,-1253.760498046875,304.1517639160156,0.7318558692932129,0.1129025295376777,0.0796675682067871,293.1725158691406,297.1499938964844,293.1499938964844,0.0752312988042831,-1927.428955078125,304.1520690917969,0.7620077133178711,0.1283245533704757,0.1224716380238533,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189219563268,-348.70281982421875,292.4270324707031,0.5506474375724792,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,283.09375,293.3033752441406,291.16070556640625,1.0,0.1741916239261627,0.9947155714035034,0.9947155714035034,1.0,1.0,-0.7248458862304688,0.3121805489063263,0.4126653671264648,0.118851363658905,0.0,0.0,0.2094890177249908,25.45138359069824,25.0,-0.0535979345440864,-5170.2685546875,53.00502395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154905632138252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511608958244323,0.1511651873588562,-4.297619398130337e-06,0.0,0.0001172082411358,0.0,0.0,6.014747619628906,0.0,0.0,0.0,0.2780119180679321,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319633968174457,-1095.917724609375,304.1508178710937,0.6419388651847839,0.0764717534184455,0.0696426481008529,293.1829833984375,297.1499938964844,293.1499938964844,0.0587656311690807,-1620.71435546875,304.15313720703125,0.7213881611824036,0.1076519861817359,0.1029737815260887,293.1684875488281,297.1499938964844,293.1499938964844,0.0628079771995544,-1251.41357421875,304.1517639160156,0.7314004302024841,0.1126888692378997,0.0795182213187217,293.1723937988281,297.1499938964844,293.1499938964844,0.075029008090496,-1923.5550537109373,304.1520690917969,0.7614646553993225,0.1280640810728073,0.1222251579165458,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004590683616,-341.6971435546875,292.4017028808594,0.550615668296814,0.050000000745058,0.2288174480199813,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,283.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740827858448028,0.9947957992553712,0.9947957992553712,1.0,1.0,-0.7238487601280212,0.3117504119873047,0.4120983779430389,0.1186439543962478,0.0,0.0,0.2087789624929428,25.448261260986328,25.0,-0.0778105556964874,-5160.03369140625,52.86894989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152674555778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507447510957718,0.1507490426301956,-4.296845872886479e-06,0.0,0.0001169818133348,0.0,0.0,5.996462821960449,0.0,0.0,0.0,0.2779407203197479,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318094417452812,-1093.3203125,304.1508178710937,0.6413854360580444,0.0762876495718956,0.0694770738482475,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534728407859,-1609.6986083984375,304.1531066894531,0.7197717428207397,0.1069121584296226,0.1022731959819793,293.16827392578125,297.1499938964844,293.1499938964844,0.0624629184603691,-1246.746826171875,304.1517639160156,0.7304896712303162,0.1122636646032333,0.0792210772633552,293.1721496582031,297.1499938964844,293.1499938964844,0.0746263116598129,-1915.850341796875,304.15203857421875,0.7603806257247925,0.1275456547737121,0.1217346712946891,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637234568595,-327.7581787109375,292.35125732421875,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,283.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738673746585846,0.9949561953544616,0.9949561953544616,1.0,1.0,-0.7218669652938843,0.3109019994735718,0.4109649360179901,0.1182170063257217,0.0,0.0,0.2073716819286346,25.442441940307617,25.0,-0.1276878416538238,-5139.8505859375,52.59972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148209124803543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499226540327072,0.149926945567131,-4.295319740776904e-06,0.0,0.0001165286230389,0.0,0.0,5.960378646850586,0.0,0.0,0.0,0.2778001725673675,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318094417452812,-1093.3203125,304.1508178710937,0.6413854360580444,0.0762876495718956,0.0694770738482475,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534728407859,-1609.6986083984375,304.1531066894531,0.7197717428207397,0.1069121584296226,0.1022731959819793,293.16827392578125,297.1499938964844,293.1499938964844,0.0624629184603691,-1246.746826171875,304.1517639160156,0.7304896712303162,0.1122636646032333,0.0792210772633552,293.1721496582031,297.1499938964844,293.1499938964844,0.0746263116598129,-1915.850341796875,304.15203857421875,0.7603806257247925,0.1275456547737121,0.1217346712946891,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637234568595,-327.7581787109375,292.35125732421875,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,283.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738673746585846,0.9949561953544616,0.9949561953544616,1.0,1.0,-0.7218669652938843,0.3109019994735718,0.4109649360179901,0.1182170063257217,0.0,0.0,0.2073716819286346,25.442441940307617,25.0,-0.1276878416538238,-5139.8505859375,52.59972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148209124803543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499226540327072,0.149926945567131,-4.295319740776904e-06,0.0,0.0001165286230389,0.0,0.0,5.960378646850586,0.0,0.0,0.0,0.2778001725673675,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316578075289726,-1090.7587890625,304.1507873535156,0.640835165977478,0.0761057436466217,0.0693135932087898,293.1820983886719,297.1499938964844,293.1499938964844,0.0575438700616359,-1598.756591796875,304.153076171875,0.7181404232978821,0.1061767488718032,0.101576991379261,293.1680908203125,297.1499938964844,293.1499938964844,0.0621195025742054,-1242.1090087890625,304.1517333984375,0.7295778393745422,0.1118406727910041,0.0789255648851394,293.17193603515625,297.1499938964844,293.1499938964844,0.0742255747318267,-1908.1922607421875,304.15203857421875,0.7592981457710266,0.1270298808813095,0.1212468296289444,293.3009948730469,297.1499938964844,293.1499938964844,0.000827184820082,-313.894287109375,292.3010559082031,0.5504792332649231,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,283.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736544519662857,0.9951165914535522,0.9951165914535522,1.0,1.0,-0.7198980450630188,0.3100681602954864,0.4098299145698547,0.117772601544857,0.0,0.0,0.2059833258390426,25.43712615966797,25.0,-0.1772183030843734,-5120.0361328125,52.33382797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143748015165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491151601076126,0.1491194665431976,-4.293821803003084e-06,0.0,0.0001160758838523,0.0,0.0,5.924982070922852,0.0,0.0,0.0,0.2776623368263244,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316578075289726,-1090.7587890625,304.1507873535156,0.640835165977478,0.0761057436466217,0.0693135932087898,293.1820983886719,297.1499938964844,293.1499938964844,0.0575438700616359,-1598.756591796875,304.153076171875,0.7181404232978821,0.1061767488718032,0.101576991379261,293.1680908203125,297.1499938964844,293.1499938964844,0.0621195025742054,-1242.1090087890625,304.1517333984375,0.7295778393745422,0.1118406727910041,0.0789255648851394,293.17193603515625,297.1499938964844,293.1499938964844,0.0742255747318267,-1908.1922607421875,304.15203857421875,0.7592981457710266,0.1270298808813095,0.1212468296289444,293.3009948730469,297.1499938964844,293.1499938964844,0.000827184820082,-313.894287109375,292.3010559082031,0.5504792332649231,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,283.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736544519662857,0.9951165914535522,0.9951165914535522,1.0,1.0,-0.7198980450630188,0.3100681602954864,0.4098299145698547,0.117772601544857,0.0,0.0,0.2059833258390426,25.43712615966797,25.0,-0.1772183030843734,-5120.0361328125,52.33382797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143748015165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491151601076126,0.1491194665431976,-4.293821803003084e-06,0.0,0.0001160758838523,0.0,0.0,5.924982070922852,0.0,0.0,0.0,0.2776623368263244,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315082296729087,-1088.2286376953125,304.1507873535156,0.640286922454834,0.0759257078170776,0.0691519230604171,293.18170166015625,297.1499938964844,293.1499938964844,0.0569363497197628,-1587.8792724609375,304.153076171875,0.7164895534515381,0.1054452136158943,0.1008846312761306,293.1679077148437,297.1499938964844,293.1499938964844,0.0617774575948715,-1237.49658203125,304.1517333984375,0.7286636829376221,0.1114195510745048,0.0786314457654953,293.1717224121094,297.1499938964844,293.1499938964844,0.0738265141844749,-1900.5755615234373,304.1520080566406,0.758216381072998,0.1265164166688919,0.120761290192604,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908555562607,-300.110107421875,292.2510986328125,0.5504052042961121,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,283.1212463378906,293.3002014160156,291.1602783203125,1.0,0.173443853855133,0.9952828288078308,0.9952828288078308,1.0,1.0,-0.7179405093193054,0.3092493116855621,0.4086911976337433,0.1173079311847686,0.0,0.0,0.2046190351247787,25.432308197021484,25.0,-0.2267549037933349,-5100.61669921875,52.071022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139305308461189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483250260353088,0.1483293175697326,-4.29235797128058e-06,0.0,0.0001156250073108,0.0,0.0,5.890390396118164,0.0,0.0,0.0,0.2775277197360992,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315082296729087,-1088.2286376953125,304.1507873535156,0.640286922454834,0.0759257078170776,0.0691519230604171,293.18170166015625,297.1499938964844,293.1499938964844,0.0569363497197628,-1587.8792724609375,304.153076171875,0.7164895534515381,0.1054452136158943,0.1008846312761306,293.1679077148437,297.1499938964844,293.1499938964844,0.0617774575948715,-1237.49658203125,304.1517333984375,0.7286636829376221,0.1114195510745048,0.0786314457654953,293.1717224121094,297.1499938964844,293.1499938964844,0.0738265141844749,-1900.5755615234373,304.1520080566406,0.758216381072998,0.1265164166688919,0.120761290192604,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908555562607,-300.110107421875,292.2510986328125,0.5504052042961121,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,283.1212463378906,293.3002014160156,291.1602783203125,1.0,0.173443853855133,0.9952828288078308,0.9952828288078308,1.0,1.0,-0.7179405093193054,0.3092493116855621,0.4086911976337433,0.1173079311847686,0.0,0.0,0.2046190351247787,25.432308197021484,25.0,-0.2267549037933349,-5100.61669921875,52.071022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139305308461189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483250260353088,0.1483293175697326,-4.29235797128058e-06,0.0,0.0001156250073108,0.0,0.0,5.890390396118164,0.0,0.0,0.0,0.2775277197360992,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602499663829,-1085.72216796875,304.1507568359375,0.6397393941879272,0.075747050344944,0.0689915940165519,293.18133544921875,297.1499938964844,293.1499938964844,0.0563302002847194,-1577.0533447265625,304.1530456542969,0.7148139476776123,0.1047166436910629,0.1001952588558197,293.1677551269531,297.1499938964844,293.1499938964844,0.0614363774657249,-1232.90380859375,304.1517333984375,0.7277460098266602,0.1109998151659965,0.0783383846282959,293.1715393066406,297.1499938964844,293.1499938964844,0.0734286680817604,-1892.9915771484373,304.1520080566406,0.7571344375610352,0.1260046958923339,0.120277538895607,293.2992248535156,297.1499938964844,293.1499938964844,0.000754689797759,-286.3881530761719,292.2013854980469,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,283.128173828125,293.29931640625,291.1600952148437,1.0,0.1732352077960968,0.9954491257667542,0.9954491257667542,1.0,1.0,-0.7159916162490845,0.3084446787834167,0.4075469374656677,0.1168214008212089,0.0,0.0,0.2032805830240249,25.42793846130371,25.0,-0.2751995921134949,-5081.5869140625,51.81086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134893670678138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475531011819839,0.1475573927164077,-4.290928700356744e-06,0.0,0.000115177281259,0.0,0.0,5.856637477874756,0.0,0.0,0.0,0.277396410703659,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602499663829,-1085.72216796875,304.1507568359375,0.6397393941879272,0.075747050344944,0.0689915940165519,293.18133544921875,297.1499938964844,293.1499938964844,0.0563302002847194,-1577.0533447265625,304.1530456542969,0.7148139476776123,0.1047166436910629,0.1001952588558197,293.1677551269531,297.1499938964844,293.1499938964844,0.0614363774657249,-1232.90380859375,304.1517333984375,0.7277460098266602,0.1109998151659965,0.0783383846282959,293.1715393066406,297.1499938964844,293.1499938964844,0.0734286680817604,-1892.9915771484373,304.1520080566406,0.7571344375610352,0.1260046958923339,0.120277538895607,293.2992248535156,297.1499938964844,293.1499938964844,0.000754689797759,-286.3881530761719,292.2013854980469,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,283.128173828125,293.29931640625,291.1600952148437,1.0,0.1732352077960968,0.9954491257667542,0.9954491257667542,1.0,1.0,-0.7159916162490845,0.3084446787834167,0.4075469374656677,0.1168214008212089,0.0,0.0,0.2032805830240249,25.42793846130371,25.0,-0.2751995921134949,-5081.5869140625,51.81086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134893670678138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475531011819839,0.1475573927164077,-4.290928700356744e-06,0.0,0.000115177281259,0.0,0.0,5.856637477874756,0.0,0.0,0.0,0.277396410703659,4.0,0.0,1.0
