time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.03128682076931,-1084.47705078125,304.1507568359375,0.6394656300544739,0.0756581500172615,0.0689118728041648,293.18115234375,297.1499938964844,293.1499938964844,0.0560275241732597,-1571.6578369140625,304.1530456542969,0.7139652967453003,0.1043533608317375,0.0998516008257865,293.16766357421875,297.1499938964844,293.1499938964844,0.0612661391496658,-1230.614013671875,304.1517333984375,0.7272855043411255,0.1107904091477394,0.0781922042369842,293.17144775390625,297.1499938964844,293.1499938964844,0.0732301473617553,-1889.2108154296875,304.1520080566406,0.7565931081771851,0.1257494240999221,0.1200362592935562,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366999052464,-279.5625305175781,292.1766052246094,0.5502867102622986,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,283.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731316000223159,0.995532214641571,0.995532214641571,1.0,1.0,-0.7150202393531799,0.3080482184886932,0.4069720208644867,0.1165685206651687,0.0,0.0,0.2026232033967971,25.425926208496094,25.0,-0.3008548021316528,-5072.234375,51.6817512512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1132705733180046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471750736236572,0.147179365158081,-4.290229298931081e-06,0.0,0.0001149552335846,0.0,0.0,5.840123653411865,0.0,0.0,0.0,0.2773321568965912,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312137529253959,-1083.2373046875,304.1507568359375,0.6391918063163757,0.0755696296691894,0.0688324496150016,293.1809997558594,297.1499938964844,293.1499938964844,0.0557250939309597,-1566.273193359375,304.1530456542969,0.7131085395812988,0.1039907038211822,0.099508561193943,293.1676025390625,297.1499938964844,293.1499938964844,0.0610961131751537,-1228.328857421875,304.1517028808594,0.7268238067626953,0.1105813458561897,0.0780462622642517,293.1713562011719,297.1499938964844,293.1499938964844,0.0730318501591682,-1885.436767578125,304.1520080566406,0.7560514211654663,0.1254944801330566,0.1197953298687934,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187569281086,-272.7547302246094,292.15191650390625,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,283.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730284690856933,0.9956178069114684,0.9956178069114684,1.0,1.0,-0.7140506505966187,0.3076553642749786,0.4063953161239624,0.1163097023963928,0.0,0.0,0.2019751071929931,25.42403793334961,25.0,-0.321609228849411,-5062.998046875,51.553260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130534410476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468031406402588,0.1468074321746826,-4.289542175683891e-06,0.0,0.0001147348666563,0.0,0.0,5.823885440826416,0.0,0.0,0.0,0.2772689759731293,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310682207345962,-1080.76513671875,304.1507568359375,0.6386423110961914,0.0753925517201423,0.0686740055680275,293.1806945800781,297.1499938964844,293.1499938964844,0.055120550096035,-1555.529296875,304.1530456542969,0.7113673686981201,0.1032669022679328,0.0988240540027618,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560612261295,-1223.7633056640625,304.1517028808594,0.72589510679245,0.1101631224155426,0.0777546316385269,293.17120361328125,297.1499938964844,293.1499938964844,0.0726356208324432,-1877.90283203125,304.1520080566406,0.7549663186073303,0.1249853372573852,0.1193142831325531,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830597412772,-259.2107238769531,292.10272216796875,0.5501581430435181,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,283.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728235036134719,0.9957890510559082,0.9957890510559082,1.0,1.0,-0.712115466594696,0.3068806827068329,0.4052347838878631,0.1157718077301979,0.0,0.0,0.2007068842649459,25.42064476013184,25.0,-0.3463642597198486,-5044.87646484375,51.297950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254200935363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146077886223793,0.1460821777582168,-4.288203399482882e-06,0.0,0.0001143004847108,0.0,0.0,5.792252063751221,0.0,0.0,0.0,0.2771459221839905,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310682207345962,-1080.76513671875,304.1507568359375,0.6386423110961914,0.0753925517201423,0.0686740055680275,293.1806945800781,297.1499938964844,293.1499938964844,0.055120550096035,-1555.529296875,304.1530456542969,0.7113673686981201,0.1032669022679328,0.0988240540027618,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560612261295,-1223.7633056640625,304.1517028808594,0.72589510679245,0.1101631224155426,0.0777546316385269,293.17120361328125,297.1499938964844,293.1499938964844,0.0726356208324432,-1877.90283203125,304.1520080566406,0.7549663186073303,0.1249853372573852,0.1193142831325531,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830597412772,-259.2107238769531,292.10272216796875,0.5501581430435181,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,283.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728235036134719,0.9957890510559082,0.9957890510559082,1.0,1.0,-0.712115466594696,0.3068806827068329,0.4052347838878631,0.1157718077301979,0.0,0.0,0.2007068842649459,25.42064476013184,25.0,-0.3463642597198486,-5044.87646484375,51.297950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254200935363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146077886223793,0.1460821777582168,-4.288203399482882e-06,0.0,0.0001143004847108,0.0,0.0,5.792252063751221,0.0,0.0,0.0,0.2771459221839905,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309208761900663,-1078.2579345703125,304.1507568359375,0.6380810737609863,0.0752118229866027,0.0685132965445518,293.180419921875,297.1499938964844,293.1499938964844,0.0545158982276916,-1544.808837890625,304.1530456542969,0.7095824480056763,0.1025444492697715,0.0981409922242164,293.1673583984375,297.1499938964844,293.1499938964844,0.0604133456945419,-1219.168212890625,304.1517028808594,0.7249512672424316,0.1097409278154373,0.0774610638618469,293.17108154296875,297.1499938964844,293.1499938964844,0.0722394883632659,-1870.3800048828125,304.1519775390625,0.7538768649101257,0.1244767531752586,0.118833914399147,293.296630859375,297.1499938964844,293.1499938964844,0.0006475374684669,-245.7328338623047,292.0538024902344,0.5500653982162476,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,283.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726197898387909,0.9959602355957032,0.9959602355957032,1.0,1.0,-0.7101778984069824,0.3061165809631347,0.40406134724617,0.1152072846889495,0.0,0.0,0.1994720250368118,25.41792869567871,25.0,-0.3536099195480346,-5027.16455078125,51.04409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1122063398361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453750282526016,0.1453793048858642,-4.286908733774908e-06,0.0,0.0001138751686085,0.0,0.0,5.761631011962891,0.0,0.0,0.0,0.277026891708374,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309208761900663,-1078.2579345703125,304.1507568359375,0.6380810737609863,0.0752118229866027,0.0685132965445518,293.180419921875,297.1499938964844,293.1499938964844,0.0545158982276916,-1544.808837890625,304.1530456542969,0.7095824480056763,0.1025444492697715,0.0981409922242164,293.1673583984375,297.1499938964844,293.1499938964844,0.0604133456945419,-1219.168212890625,304.1517028808594,0.7249512672424316,0.1097409278154373,0.0774610638618469,293.17108154296875,297.1499938964844,293.1499938964844,0.0722394883632659,-1870.3800048828125,304.1519775390625,0.7538768649101257,0.1244767531752586,0.118833914399147,293.296630859375,297.1499938964844,293.1499938964844,0.0006475374684669,-245.7328338623047,292.0538024902344,0.5500653982162476,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,283.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726197898387909,0.9959602355957032,0.9959602355957032,1.0,1.0,-0.7101778984069824,0.3061165809631347,0.40406134724617,0.1152072846889495,0.0,0.0,0.1994720250368118,25.41792869567871,25.0,-0.3536099195480346,-5027.16455078125,51.04409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1122063398361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453750282526016,0.1453793048858642,-4.286908733774908e-06,0.0,0.0001138751686085,0.0,0.0,5.761631011962891,0.0,0.0,0.0,0.277026891708374,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314584337174892,-1087.5008544921875,304.1495666503906,0.6406130790710449,0.0760676637291908,0.0690922811627388,293.1747741699219,297.1499938964844,293.1499938964844,0.0546368360519409,-1547.1015625,304.1517944335937,0.7108855843544006,0.1029261872172355,0.0982752442359924,293.1620483398437,297.1499938964844,293.1499938964844,0.0607597045600414,-1223.92724609375,304.1505432128906,0.726694643497467,0.1103866472840309,0.077753946185112,293.16558837890625,297.1499938964844,293.1499938964844,0.0725155100226402,-1875.79248046875,304.1508483886719,0.7555310130119324,0.1250603646039962,0.1191629469394683,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265380652621,-237.78868103027344,292.020751953125,0.550947904586792,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,283.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724860519170761,0.9961358308792114,0.9961358308792114,1.0,1.0,-0.7117424011230469,0.3068898022174835,0.4048526287078857,0.1153140440583229,0.0,0.0,0.1985980570316314,25.26468276977539,25.0,-6.733618259429932,-5020.33154296875,51.06092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1118068173527717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447674334049224,0.1447717249393463,-4.28566818300169e-06,0.0,0.0001134697085944,0.0,0.0,5.735027313232422,0.0,0.0,0.0,0.2769232988357544,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314584337174892,-1087.5008544921875,304.1495666503906,0.6406130790710449,0.0760676637291908,0.0690922811627388,293.1747741699219,297.1499938964844,293.1499938964844,0.0546368360519409,-1547.1015625,304.1517944335937,0.7108855843544006,0.1029261872172355,0.0982752442359924,293.1620483398437,297.1499938964844,293.1499938964844,0.0607597045600414,-1223.92724609375,304.1505432128906,0.726694643497467,0.1103866472840309,0.077753946185112,293.16558837890625,297.1499938964844,293.1499938964844,0.0725155100226402,-1875.79248046875,304.1508483886719,0.7555310130119324,0.1250603646039962,0.1191629469394683,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265380652621,-237.78868103027344,292.020751953125,0.550947904586792,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,283.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724860519170761,0.9961358308792114,0.9961358308792114,1.0,1.0,-0.7117424011230469,0.3068898022174835,0.4048526287078857,0.1153140440583229,0.0,0.0,0.1985980570316314,25.26468276977539,25.0,-6.733618259429932,-5020.33154296875,51.06092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1118068173527717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447674334049224,0.1447717249393463,-4.28566818300169e-06,0.0,0.0001134697085944,0.0,0.0,5.735027313232422,0.0,0.0,0.0,0.2769232988357544,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318393371999263,-1094.0791015625,304.14910888671875,0.6421965956687927,0.0763923749327659,0.0694673806428909,293.1721496582031,297.1499938964844,293.1499938964844,0.0546803995966911,-1548.0323486328125,304.1511535644531,0.7114317417144775,0.1028359979391098,0.0982752740383148,293.1597900390625,297.1499938964844,293.1499938964844,0.0610086284577846,-1227.3885498046875,304.14996337890625,0.7277010679244995,0.1105454638600349,0.0779265761375427,293.16314697265625,297.1499938964844,293.1499938964844,0.0727207511663436,-1879.87060546875,304.1502380371094,0.7564747929573059,0.1251683980226516,0.1193499639630317,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023680907674,-228.6865234375,291.97979736328125,0.551449716091156,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,283.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724033951759338,0.9963114261627196,0.9963114261627196,1.0,1.0,-0.7126038670539856,0.3073453307151794,0.4052585363388061,0.1153073757886886,0.0,0.0,0.1993480324745178,25.176971435546875,25.0,-9.001399993896484,-5023.84521484375,51.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1114816516637802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449640244245529,0.1449683159589767,-4.285290742700454e-06,0.0,0.0001131397002609,0.0,0.0,5.742609024047852,0.0,0.0,0.0,0.2769434750080108,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318393371999263,-1094.0791015625,304.14910888671875,0.6421965956687927,0.0763923749327659,0.0694673806428909,293.1721496582031,297.1499938964844,293.1499938964844,0.0546803995966911,-1548.0323486328125,304.1511535644531,0.7114317417144775,0.1028359979391098,0.0982752740383148,293.1597900390625,297.1499938964844,293.1499938964844,0.0610086284577846,-1227.3885498046875,304.14996337890625,0.7277010679244995,0.1105454638600349,0.0779265761375427,293.16314697265625,297.1499938964844,293.1499938964844,0.0727207511663436,-1879.87060546875,304.1502380371094,0.7564747929573059,0.1251683980226516,0.1193499639630317,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023680907674,-228.6865234375,291.97979736328125,0.551449716091156,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,283.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724033951759338,0.9963114261627196,0.9963114261627196,1.0,1.0,-0.7126038670539856,0.3073453307151794,0.4052585363388061,0.1153073757886886,0.0,0.0,0.1993480324745178,25.176971435546875,25.0,-9.001399993896484,-5023.84521484375,51.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1114816516637802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449640244245529,0.1449683159589767,-4.285290742700454e-06,0.0,0.0001131397002609,0.0,0.0,5.742609024047852,0.0,0.0,0.0,0.2769434750080108,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319328755140304,-1095.6839599609375,304.14910888671875,0.6425499320030212,0.0764736384153366,0.0695586502552032,293.1714172363281,297.1499938964844,293.1499938964844,0.0545972883701324,-1546.5880126953125,304.1510925292969,0.7112656235694885,0.1026988551020622,0.0981689542531967,293.1591796875,297.1499938964844,293.1499938964844,0.0610346421599388,-1227.7593994140625,304.1499328613281,0.7278232574462891,0.1105402261018753,0.0779384225606918,293.1624755859375,297.1499938964844,293.1499938964844,0.0727243870496749,-1879.97119140625,304.15020751953125,0.7565478682518005,0.1251322478055954,0.119338534772396,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898359813727,-223.9451141357422,291.9603881835937,0.5515366792678833,0.050000000745058,0.2287859469652176,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,283.1504821777344,293.2822265625,291.14599609375,1.0,0.1723669618368148,0.996399223804474,0.996399223804474,1.0,1.0,-0.7125828266143799,0.3073740899562835,0.4052087366580963,0.1152189821004867,0.0,0.0,0.1998279839754104,25.15944480895996,25.0,-6.081453800201416,-5026.92041015625,51.04203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.1113631427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145243689417839,0.1452479660511016,-4.285617706045741e-06,0.0,0.0001130194286815,0.0,0.0,5.754530906677246,0.0,0.0,0.0,0.2769858241081238,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319912061095237,-1096.669677734375,304.149169921875,0.6427573561668396,0.0765267461538314,0.0696187615394592,293.1709289550781,297.1499938964844,293.1499938964844,0.0544696077704429,-1544.3270263671875,304.151123046875,0.7109375,0.102526307106018,0.0980221331119537,293.1587829589844,297.1499938964844,293.1499938964844,0.0610200762748718,-1227.5640869140625,304.14996337890625,0.7278104424476624,0.11050296574831,0.077923372387886,293.1620178222656,297.1499938964844,293.1499938964844,0.0726856663823127,-1879.2354736328125,304.1502380371094,0.7564765810966492,0.1250618547201156,0.1192878261208534,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769733106717,-219.06466674804688,291.94207763671875,0.5515667796134949,0.050000000745058,0.2287849187850952,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,283.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723313927650451,0.9964699745178224,0.9964699745178224,1.0,1.0,-0.7123986482620239,0.3073301911354065,0.4050684571266174,0.1151009649038314,0.0,0.0,0.2001747488975525,25.15094947814941,25.0,-2.883653402328491,-5028.50634765625,51.00794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1112768277525901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454771906137466,0.1454814672470092,-4.286040621082066e-06,0.0,0.0001129318334278,0.0,0.0,5.764686584472656,0.0,0.0,0.0,0.2770242393016815,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320442430675029,-1097.533447265625,304.1493530273437,0.6429051756858826,0.0765761062502861,0.0696804672479629,293.1703491210937,297.1499938964844,293.1499938964844,0.0541342385113239,-1538.354248046875,304.1513061523437,0.7099787592887878,0.1021130084991455,0.0976527109742164,293.15838623046875,297.1499938964844,293.1499938964844,0.0609165616333484,-1226.145263671875,304.150146484375,0.7275339365005493,0.1103629320859909,0.07784104347229,293.1615600585937,297.1499938964844,293.1499938964844,0.0725332424044609,-1876.2967529296875,304.1504211425781,0.7560725212097168,0.124855101108551,0.1191131696105003,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506435991264,-208.90655517578125,291.9068603515625,0.5515281558036804,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,283.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590178251266,0.996611475944519,0.996611475944519,1.0,1.0,-0.7117226123809814,0.3071042597293854,0.404618352651596,0.1148131340742111,0.0,0.0,0.2004904150962829,25.1495418548584,25.0,1.6248743534088137,-5026.89306640625,50.918983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111848130822181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457314789295196,0.1457357704639434,-4.286698640498798e-06,0.0,0.0001128384537878,0.0,0.0,5.776010990142822,0.0,0.0,0.0,0.2770703434944153,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320442430675029,-1097.533447265625,304.1493530273437,0.6429051756858826,0.0765761062502861,0.0696804672479629,293.1703491210937,297.1499938964844,293.1499938964844,0.0541342385113239,-1538.354248046875,304.1513061523437,0.7099787592887878,0.1021130084991455,0.0976527109742164,293.15838623046875,297.1499938964844,293.1499938964844,0.0609165616333484,-1226.145263671875,304.150146484375,0.7275339365005493,0.1103629320859909,0.07784104347229,293.1615600585937,297.1499938964844,293.1499938964844,0.0725332424044609,-1876.2967529296875,304.1504211425781,0.7560725212097168,0.124855101108551,0.1191131696105003,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506435991264,-208.90655517578125,291.9068603515625,0.5515281558036804,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,283.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590178251266,0.996611475944519,0.996611475944519,1.0,1.0,-0.7117226123809814,0.3071042597293854,0.404618352651596,0.1148131340742111,0.0,0.0,0.2004904150962829,25.1495418548584,25.0,1.6248743534088137,-5026.89306640625,50.918983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111848130822181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457314789295196,0.1457357704639434,-4.286698640498798e-06,0.0,0.0001128384537878,0.0,0.0,5.776010990142822,0.0,0.0,0.0,0.2770703434944153,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320402309298515,-1097.419189453125,304.1495666503906,0.6428127288818359,0.0765682831406593,0.0696859881281852,293.170166015625,297.1499938964844,293.1499938964844,0.0537331737577915,-1531.2109375,304.15155029296875,0.7087525129318237,0.1016381904482841,0.0972170382738113,293.1583557128906,297.1499938964844,293.1499938964844,0.0607475601136684,-1223.833984375,304.150390625,0.727033793926239,0.1101574227213859,0.0777085199952125,293.16143798828125,297.1499938964844,293.1499938964844,0.0723201557993888,-1872.18798828125,304.150634765625,0.7554497122764587,0.1245883479714393,0.1188741773366928,293.27447509765625,297.1499938964844,293.1499938964844,0.000530484074261,-198.7816925048828,291.8717346191406,0.5514119863510132,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,283.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721811294555664,0.9967529773712158,0.9967529773712158,1.0,1.0,-0.7107653617858887,0.3067504167556762,0.4040149450302124,0.1144820526242256,0.0,0.0,0.2003596127033233,25.16010284423828,25.0,3.5136139392852783,-5020.18701171875,50.808372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111727952957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457229256629943,0.145727202296257,-4.286911007511662e-06,0.0,0.0001128262520069,0.0,0.0,5.77593994140625,0.0,0.0,0.0,0.2770731747150421,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320402309298515,-1097.419189453125,304.1495666503906,0.6428127288818359,0.0765682831406593,0.0696859881281852,293.170166015625,297.1499938964844,293.1499938964844,0.0537331737577915,-1531.2109375,304.15155029296875,0.7087525129318237,0.1016381904482841,0.0972170382738113,293.1583557128906,297.1499938964844,293.1499938964844,0.0607475601136684,-1223.833984375,304.150390625,0.727033793926239,0.1101574227213859,0.0777085199952125,293.16143798828125,297.1499938964844,293.1499938964844,0.0723201557993888,-1872.18798828125,304.150634765625,0.7554497122764587,0.1245883479714393,0.1188741773366928,293.27447509765625,297.1499938964844,293.1499938964844,0.000530484074261,-198.7816925048828,291.8717346191406,0.5514119863510132,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,283.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721811294555664,0.9967529773712158,0.9967529773712158,1.0,1.0,-0.7107653617858887,0.3067504167556762,0.4040149450302124,0.1144820526242256,0.0,0.0,0.2003596127033233,25.16010284423828,25.0,3.5136139392852783,-5020.18701171875,50.808372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111727952957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457229256629943,0.145727202296257,-4.286911007511662e-06,0.0,0.0001128262520069,0.0,0.0,5.77593994140625,0.0,0.0,0.0,0.2770731747150421,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319983251392841,-1096.666259765625,304.1497802734375,0.6425641775131226,0.0765184164047241,0.06965122371912,293.170166015625,297.1499938964844,293.1499938964844,0.0532943941652774,-1523.4146728515625,304.1517639160156,0.7073588967323303,0.1011237874627113,0.0967401266098022,293.1585388183594,297.1499938964844,293.1499938964844,0.0605362169444561,-1220.9569091796875,304.1506042480469,0.7263904213905334,0.1099040359258651,0.0775402709841728,293.1614990234375,297.1499938964844,293.1499938964844,0.0720727294683456,-1867.431640625,304.1508178710937,0.7547006011009216,0.1242822781205177,0.1185944601893425,293.272705078125,297.1499938964844,293.1499938964844,0.0005148486234247,-187.7891540527344,291.8360290527344,0.5512571930885315,0.050000000745058,0.2287956327199936,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,283.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720951199531555,0.9969138503074646,0.9969138503074646,1.0,1.0,-0.7096201181411743,0.3063100278377533,0.4033101201057434,0.1141255795955658,0.0,0.0,0.199860081076622,25.17635536193848,25.0,3.731777429580689,-5009.8994140625,50.6806526184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112012565135955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454941034317016,0.1454983949661255,-4.286695002519991e-06,0.0,0.0001128551375586,0.0,0.0,5.766245365142822,0.0,0.0,0.0,0.2770383656024933,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319983251392841,-1096.666259765625,304.1497802734375,0.6425641775131226,0.0765184164047241,0.06965122371912,293.170166015625,297.1499938964844,293.1499938964844,0.0532943941652774,-1523.4146728515625,304.1517639160156,0.7073588967323303,0.1011237874627113,0.0967401266098022,293.1585388183594,297.1499938964844,293.1499938964844,0.0605362169444561,-1220.9569091796875,304.1506042480469,0.7263904213905334,0.1099040359258651,0.0775402709841728,293.1614990234375,297.1499938964844,293.1499938964844,0.0720727294683456,-1867.431640625,304.1508178710937,0.7547006011009216,0.1242822781205177,0.1185944601893425,293.272705078125,297.1499938964844,293.1499938964844,0.0005148486234247,-187.7891540527344,291.8360290527344,0.5512571930885315,0.050000000745058,0.2287956327199936,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,283.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720951199531555,0.9969138503074646,0.9969138503074646,1.0,1.0,-0.7096201181411743,0.3063100278377533,0.4033101201057434,0.1141255795955658,0.0,0.0,0.199860081076622,25.17635536193848,25.0,3.731777429580689,-5009.8994140625,50.6806526184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112012565135955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454941034317016,0.1454983949661255,-4.286695002519991e-06,0.0,0.0001128551375586,0.0,0.0,5.766245365142822,0.0,0.0,0.0,0.2770383656024933,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031929112970829,-1095.4595947265625,304.14996337890625,0.6422051787376404,0.0764358639717102,0.0695853680372238,293.1703186035156,297.1499938964844,293.1499938964844,0.0528314709663391,-1515.2149658203125,304.1519470214844,0.7058616876602173,0.1005810648202896,0.09623434394598,293.1589050292969,297.1499938964844,293.1499938964844,0.0602947250008583,-1217.6844482421875,304.1508178710937,0.7256457805633545,0.1096131056547164,0.0773443505167961,293.1617126464844,297.1499938964844,293.1499938964844,0.0718036592006683,-1862.2786865234373,304.1510009765625,0.753870964050293,0.1239475458860397,0.1182856708765029,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023761768825,-177.27972412109375,291.7994689941406,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,283.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999015331268,0.9970746636390686,0.9970746636390686,1.0,1.0,-0.7083356380462646,0.3058052361011505,0.4025303721427917,0.113750472664833,0.0,0.0,0.199091762304306,25.19516563415528,25.0,3.148193359375,-4997.37060546875,50.53840255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112347766757011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450992822647094,0.1451035737991333,-4.286131570552243e-06,0.0,0.0001128891599364,0.0,0.0,5.74927282333374,0.0,0.0,0.0,0.2769747376441955,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031929112970829,-1095.4595947265625,304.14996337890625,0.6422051787376404,0.0764358639717102,0.0695853680372238,293.1703186035156,297.1499938964844,293.1499938964844,0.0528314709663391,-1515.2149658203125,304.1519470214844,0.7058616876602173,0.1005810648202896,0.09623434394598,293.1589050292969,297.1499938964844,293.1499938964844,0.0602947250008583,-1217.6844482421875,304.1508178710937,0.7256457805633545,0.1096131056547164,0.0773443505167961,293.1617126464844,297.1499938964844,293.1499938964844,0.0718036592006683,-1862.2786865234373,304.1510009765625,0.753870964050293,0.1239475458860397,0.1182856708765029,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023761768825,-177.27972412109375,291.7994689941406,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,283.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999015331268,0.9970746636390686,0.9970746636390686,1.0,1.0,-0.7083356380462646,0.3058052361011505,0.4025303721427917,0.113750472664833,0.0,0.0,0.199091762304306,25.19516563415528,25.0,3.148193359375,-4997.37060546875,50.53840255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112347766757011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450992822647094,0.1451035737991333,-4.286131570552243e-06,0.0,0.0001128891599364,0.0,0.0,5.74927282333374,0.0,0.0,0.0,0.2769747376441955,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318860039114952,-1094.7158203125,304.1500549316406,0.6419925093650818,0.0763840526342392,0.0695424601435661,293.1704406738281,297.1499938964844,293.1499938964844,0.0525929257273674,-1510.99951171875,304.1520080566406,0.7050832509994507,0.1003009304404258,0.0959726199507713,293.1591491699219,297.1499938964844,293.1499938964844,0.060164488852024,-1215.9251708984375,304.1509094238281,0.7252426743507385,0.1094553619623184,0.077237382531166,293.161865234375,297.1499938964844,293.1499938964844,0.0716628059744834,-1859.58837890625,304.15106201171875,0.7534335851669312,0.1237711608409881,0.1181222349405288,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961137892678,-171.58901977539062,291.7809143066406,0.5509920716285706,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,283.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719486117362976,0.9971551299095154,0.9971551299095154,1.0,1.0,-0.707649290561676,0.3055328130722046,0.4021164774894714,0.1135562360286712,0.0,0.0,0.1986302882432937,25.204967498779297,25.0,2.766122817993164,-4990.5859375,50.46222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112439855933189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448543071746826,0.1448585987091064,-4.285745944798691e-06,0.0,0.000112898502266,0.0,0.0,5.738698959350586,0.0,0.0,0.0,0.2769345939159393,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318381749093532,-1093.893798828125,304.1501159667969,0.6417622566223145,0.0763263925909996,0.0694939941167831,293.17059326171875,297.1499938964844,293.1499938964844,0.0523504912853241,-1506.7215576171875,304.152099609375,0.7042890787124634,0.1000160276889801,0.0957060903310775,293.1593933105469,297.1499938964844,293.1499938964844,0.0600288622081279,-1214.0963134765625,304.1509704589844,0.7248228788375854,0.1092906668782234,0.0771253257989883,293.1620178222656,297.1499938964844,293.1499938964844,0.0715184658765792,-1856.835693359375,304.1511535644531,0.7529849410057068,0.1235897988080978,0.1179538294672966,293.2701721191406,297.1499938964844,293.1499938964844,0.0004904018132947,-166.2297821044922,291.76220703125,0.550899863243103,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,283.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718949377536773,0.9972400665283204,0.9972400665283204,1.0,1.0,-0.7069385051727295,0.3052496612071991,0.4016888439655304,0.1133576408028602,0.0,0.0,0.198129117488861,25.21481704711914,25.0,2.399930953979492,-4983.59423828125,50.3830680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112440526485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445854753255844,0.144589751958847,-4.285308932594489e-06,0.0,0.0001128985750256,0.0,0.0,5.727081298828125,0.0,0.0,0.0,0.2768902480602264,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317298509180545,-1092.0394287109375,304.1502685546875,0.6412570476531982,0.0761953517794609,0.069382257759571,293.1708679199219,297.1499938964844,293.1499938964844,0.0518551506102085,-1497.9981689453125,304.1522216796875,0.7026606202125549,0.0994335189461708,0.095160387456417,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426854074001,-1210.2462158203125,304.151123046875,0.7239394187927246,0.1089422851800918,0.0768873989582061,293.1623840332031,297.1499938964844,293.1499938964844,0.0712202563881874,-1851.1597900390625,304.1512451171875,0.7520595788955688,0.1232136785984039,0.1176037490367889,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791503015439,-155.37591552734375,291.72442626953125,0.5507139563560486,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,283.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717804968357086,0.9974099397659302,0.9974099397659302,1.0,1.0,-0.7054516077041626,0.3046557903289795,0.4007957875728607,0.1129458397626876,0.0,0.0,0.1970245242118835,25.23423957824707,25.0,1.7962205410003662,-4969.17919921875,50.21636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112070232629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439879834651947,0.1439922749996185,-4.28430894316989e-06,0.0,0.0001128609874285,0.0,0.0,5.701240062713623,0.0,0.0,0.0,0.2767912149429321,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317298509180545,-1092.0394287109375,304.1502685546875,0.6412570476531982,0.0761953517794609,0.069382257759571,293.1708679199219,297.1499938964844,293.1499938964844,0.0518551506102085,-1497.9981689453125,304.1522216796875,0.7026606202125549,0.0994335189461708,0.095160387456417,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426854074001,-1210.2462158203125,304.151123046875,0.7239394187927246,0.1089422851800918,0.0768873989582061,293.1623840332031,297.1499938964844,293.1499938964844,0.0712202563881874,-1851.1597900390625,304.1512451171875,0.7520595788955688,0.1232136785984039,0.1176037490367889,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791503015439,-155.37591552734375,291.72442626953125,0.5507139563560486,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,283.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717804968357086,0.9974099397659302,0.9974099397659302,1.0,1.0,-0.7054516077041626,0.3046557903289795,0.4007957875728607,0.1129458397626876,0.0,0.0,0.1970245242118835,25.23423957824707,25.0,1.7962205410003662,-4969.17919921875,50.21636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112070232629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439879834651947,0.1439922749996185,-4.28430894316989e-06,0.0,0.0001128609874285,0.0,0.0,5.701240062713623,0.0,0.0,0.0,0.2767912149429321,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316067598760128,-1089.937744140625,304.150390625,0.6407023668289185,0.0760461688041687,0.0692534670233726,293.17120361328125,297.1499938964844,293.1499938964844,0.0513473749160766,-1489.0775146484375,304.1523132324219,0.7009872198104858,0.0988364517688751,0.0946002379059791,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384483993053,-1206.16357421875,304.1512451171875,0.7230052351951599,0.1085714474320411,0.0766331776976585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709105655550956,-1845.2784423828125,304.1513671875,0.751104474067688,0.1228219643235206,0.1172382831573486,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680867132265,-144.5419921875,291.6863708496094,0.5505286455154419,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,283.18829345703125,293.2684936523437,291.15875244140625,1.0,0.171656921505928,0.99757981300354,0.99757981300354,1.0,1.0,-0.7038888335227966,0.3040322661399841,0.3998565673828125,0.1125116571784019,0.0,0.0,0.1958049237728119,25.25287437438965,25.0,1.3764195442199707,-4954.353515625,50.03950881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111092194914817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433251947164535,0.1433294862508773,-4.283176167518832e-06,0.0,0.0001127617288148,0.0,0.0,5.67257022857666,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316067598760128,-1089.937744140625,304.150390625,0.6407023668289185,0.0760461688041687,0.0692534670233726,293.17120361328125,297.1499938964844,293.1499938964844,0.0513473749160766,-1489.0775146484375,304.1523132324219,0.7009872198104858,0.0988364517688751,0.0946002379059791,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384483993053,-1206.16357421875,304.1512451171875,0.7230052351951599,0.1085714474320411,0.0766331776976585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709105655550956,-1845.2784423828125,304.1513671875,0.751104474067688,0.1228219643235206,0.1172382831573486,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680867132265,-144.5419921875,291.6863708496094,0.5505286455154419,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,283.18829345703125,293.2684936523437,291.15875244140625,1.0,0.171656921505928,0.99757981300354,0.99757981300354,1.0,1.0,-0.7038888335227966,0.3040322661399841,0.3998565673828125,0.1125116571784019,0.0,0.0,0.1958049237728119,25.25287437438965,25.0,1.3764195442199707,-4954.353515625,50.03950881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111092194914817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433251947164535,0.1433294862508773,-4.283176167518832e-06,0.0,0.0001127617288148,0.0,0.0,5.67257022857666,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711220562458,-1087.6243896484375,304.1504821777344,0.6401077508926392,0.0758816078305244,0.0691102519631385,293.17156982421875,297.1499938964844,293.1499938964844,0.0508288107812404,-1479.98779296875,304.15240478515625,0.6992766261100769,0.0982271358370781,0.0940279811620712,293.1611328125,297.1499938964844,293.1499938964844,0.0591181442141532,-1201.8751220703125,304.1513671875,0.722027063369751,0.1081810221076011,0.0763647854328155,293.1631774902344,297.1499938964844,293.1499938964844,0.0705907046794891,-1839.2156982421875,304.15142822265625,0.7501259446144104,0.1224168166518211,0.1168596222996711,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570021992549,-133.7289581298828,291.6481628417969,0.5503455400466919,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,283.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715247929096222,0.997757077217102,0.997757077217102,1.0,1.0,-0.7022613286972046,0.3033863008022308,0.3988750278949737,0.112052172422409,0.0,0.0,0.1944911628961563,25.27042007446289,25.0,1.0769864320755005,-4939.1962890625,49.853607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109428033232688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426102817058563,0.1426145732402801,-4.281941073713824e-06,0.0,0.0001125928392866,0.0,0.0,5.641658782958984,0.0,0.0,0.0,0.2765620052814483,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711220562458,-1087.6243896484375,304.1504821777344,0.6401077508926392,0.0758816078305244,0.0691102519631385,293.17156982421875,297.1499938964844,293.1499938964844,0.0508288107812404,-1479.98779296875,304.15240478515625,0.6992766261100769,0.0982271358370781,0.0940279811620712,293.1611328125,297.1499938964844,293.1499938964844,0.0591181442141532,-1201.8751220703125,304.1513671875,0.722027063369751,0.1081810221076011,0.0763647854328155,293.1631774902344,297.1499938964844,293.1499938964844,0.0705907046794891,-1839.2156982421875,304.15142822265625,0.7501259446144104,0.1224168166518211,0.1168596222996711,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570021992549,-133.7289581298828,291.6481628417969,0.5503455400466919,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,283.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715247929096222,0.997757077217102,0.997757077217102,1.0,1.0,-0.7022613286972046,0.3033863008022308,0.3988750278949737,0.112052172422409,0.0,0.0,0.1944911628961563,25.27042007446289,25.0,1.0769864320755005,-4939.1962890625,49.853607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109428033232688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426102817058563,0.1426145732402801,-4.281941073713824e-06,0.0,0.0001125928392866,0.0,0.0,5.641658782958984,0.0,0.0,0.0,0.2765620052814483,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313248857855796,-1085.1309814453125,304.15057373046875,0.6394804120063782,0.0757038965821266,0.0689547657966613,293.17193603515625,297.1499938964844,293.1499938964844,0.0503010042011737,-1470.7559814453125,304.1524963378906,0.6975346207618713,0.0976074934005737,0.0934455171227455,293.1617431640625,297.1499938964844,293.1499938964844,0.0587836988270282,-1197.40673828125,304.1514587402344,0.7210100293159485,0.1077734678983688,0.0760840326547622,293.16357421875,297.1499938964844,293.1499938964844,0.070261962711811,-1832.9957275390625,304.1514892578125,0.7491285800933838,0.121999979019165,0.1164695248007774,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457554605323,-122.94224548339844,291.60986328125,0.5501655340194702,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,283.1990051269531,293.26708984375,291.16015625,1.0,0.171384796500206,0.9979342818260192,0.9979342818260192,1.0,1.0,-0.7005780935287476,0.3027231097221374,0.3978550136089325,0.1115659922361373,0.0,0.0,0.1931045949459076,25.286745071411133,25.0,0.8277261257171631,-4923.7421875,49.65974807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107063218951225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418556421995163,0.1418599188327789,-4.280626853869762e-06,0.0,0.0001123528418247,0.0,0.0,5.609051704406738,0.0,0.0,0.0,0.2764363288879394,4.0,0.0,1.0
