time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313248857855796,-1085.1309814453125,304.15057373046875,0.6394804120063782,0.0757038965821266,0.0689547657966613,293.17193603515625,297.1499938964844,293.1499938964844,0.0503010042011737,-1470.7559814453125,304.1524963378906,0.6975346207618713,0.0976074934005737,0.0934455171227455,293.1617431640625,297.1499938964844,293.1499938964844,0.0587836988270282,-1197.40673828125,304.1514587402344,0.7210100293159485,0.1077734678983688,0.0760840326547622,293.16357421875,297.1499938964844,293.1499938964844,0.070261962711811,-1832.9957275390625,304.1514892578125,0.7491285800933838,0.121999979019165,0.1164695248007774,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457554605323,-122.94224548339844,291.60986328125,0.5501655340194702,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,283.1990051269531,293.26708984375,291.16015625,1.0,0.171384796500206,0.9979342818260192,0.9979342818260192,1.0,1.0,-0.7005780935287476,0.3027231097221374,0.3978550136089325,0.1115659922361373,0.0,0.0,0.1931045949459076,25.286745071411133,25.0,0.8277261257171631,-4923.7421875,49.65974807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107063218951225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418556421995163,0.1418599188327789,-4.280626853869762e-06,0.0,0.0001123528418247,0.0,0.0,5.609051704406738,0.0,0.0,0.0,0.2764363288879394,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312481895089149,-1083.8231201171875,304.1506042480469,0.639155924320221,0.0756105184555053,0.0688728243112564,293.172119140625,297.1499938964844,293.1499938964844,0.0500339791178703,-1466.0928955078125,304.15252685546875,0.6966531276702881,0.0972941741347312,0.0931508392095565,293.1620483398437,297.1499938964844,293.1499938964844,0.0586115680634975,-1195.1104736328125,304.1515197753906,0.720487654209137,0.1075637266039848,0.0759393572807312,293.1637878417969,297.1499938964844,293.1499938964844,0.0700945258140564,-1829.8319091796875,304.1515197753906,0.7486237287521362,0.1217874959111213,0.1162704974412918,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400408070068,-117.56410217285156,291.5907287597656,0.5500769019126892,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,283.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713119745254516,0.9980229139328004,0.9980229139328004,1.0,1.0,-0.6997173428535461,0.302385926246643,0.3973314464092254,0.1113129705190658,0.0,0.0,0.1923902034759521,25.294422149658203,25.0,0.7091444730758667,-4915.90869140625,49.560035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105618253350257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414669305086136,0.1414712071418762,-4.279946097085485e-06,0.0,0.000112206202175,0.0,0.0,5.592265605926514,0.0,0.0,0.0,0.2763715982437134,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311693605035543,-1082.478759765625,304.150634765625,0.6388249397277832,0.0755144581198692,0.0687883421778678,293.1723022460937,297.1499938964844,293.1499938964844,0.0497650913894176,-1461.4022216796875,304.1525573730469,0.6957653164863586,0.096978835761547,0.092854119837284,293.1623840332031,297.1499938964844,293.1499938964844,0.058436457067728,-1192.77685546875,304.15155029296875,0.7199566960334778,0.1073504015803337,0.0757920742034912,293.1639709472656,297.1499938964844,293.1499938964844,0.0699252262711525,-1826.6357421875,304.15155029296875,0.7481152415275574,0.1215725541114807,0.1160690560936927,293.2663879394531,297.1499938964844,293.1499938964844,0.000434247078374,-112.1943130493164,291.5715637207031,0.5499891638755798,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,283.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712373942136764,0.9981144070625304,0.9981144070625304,1.0,1.0,-0.6988450288772583,0.3020455539226532,0.3967995047569275,0.1110537052154541,0.0,0.0,0.1916659027338028,25.30177879333496,25.0,0.59126216173172,-4908.01220703125,49.458641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104009374976158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410729736089706,0.1410772502422332,-4.279254426364787e-06,0.0,0.0001120429151342,0.0,0.0,5.575259685516357,0.0,0.0,0.0,0.2763059735298157,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310060270130634,-1079.69189453125,304.15069580078125,0.6381460428237915,0.0753149166703224,0.0686125010251998,293.1726379394531,297.1499938964844,293.1499938964844,0.0492224730551242,-1451.951171875,304.1526184082031,0.693973183631897,0.0963427945971489,0.0922553613781929,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781437456607,-1188.00927734375,304.1516418457031,0.7188705205917358,0.1069139465689659,0.0754904076457023,293.1643981933594,297.1499938964844,293.1499938964844,0.0695815905928611,-1820.156982421875,304.151611328125,0.7470890283584595,0.1211359053850174,0.1156595721840858,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223877040203,-101.48795318603516,291.533203125,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,283.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710833460092544,0.9982974529266356,0.9982974529266356,1.0,1.0,-0.6970692276954651,0.3013565242290497,0.3957127034664154,0.1105172708630561,0.0,0.0,0.1901992857456207,25.315528869628903,25.0,0.3548886477947235,-4892.05712890625,49.25126266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100341975688934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402759402990341,0.1402802169322967,-4.277848802303197e-06,0.0,0.0001116707280743,0.0,0.0,5.540876865386963,0.0,0.0,0.0,0.2761732339859009,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310060270130634,-1079.69189453125,304.15069580078125,0.6381460428237915,0.0753149166703224,0.0686125010251998,293.1726379394531,297.1499938964844,293.1499938964844,0.0492224730551242,-1451.951171875,304.1526184082031,0.693973183631897,0.0963427945971489,0.0922553613781929,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781437456607,-1188.00927734375,304.1516418457031,0.7188705205917358,0.1069139465689659,0.0754904076457023,293.1643981933594,297.1499938964844,293.1499938964844,0.0695815905928611,-1820.156982421875,304.151611328125,0.7470890283584595,0.1211359053850174,0.1156595721840858,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223877040203,-101.48795318603516,291.533203125,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,283.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710833460092544,0.9982974529266356,0.9982974529266356,1.0,1.0,-0.6970692276954651,0.3013565242290497,0.3957127034664154,0.1105172708630561,0.0,0.0,0.1901992857456207,25.315528869628903,25.0,0.3548886477947235,-4892.05712890625,49.25126266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100341975688934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402759402990341,0.1402802169322967,-4.277848802303197e-06,0.0,0.0001116707280743,0.0,0.0,5.540876865386963,0.0,0.0,0.0,0.2761732339859009,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308358836919069,-1076.7864990234375,304.1507568359375,0.6374474763870239,0.0751063898205757,0.0684283003211021,293.1729736328125,297.1499938964844,293.1499938964844,0.0486742369830608,-1442.421630859375,304.15264892578125,0.6921623349189758,0.0957006588578224,0.0916504859924316,293.16357421875,297.1499938964844,293.1499938964844,0.0577100813388824,-1183.1217041015625,304.1517028808594,0.7177540063858032,0.1064657345414161,0.0751802176237106,293.164794921875,297.1499938964844,293.1499938964844,0.0692318454384803,-1813.5740966796875,304.15167236328125,0.7460525631904602,0.120691068470478,0.1152420565485954,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100943624507,-90.82244873046876,291.494873046875,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,283.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709232330322265,0.9984804391860962,0.9984804391860962,1.0,1.0,-0.6952559947967529,0.3006558418273926,0.3946001231670379,0.1099635064601898,0.0,0.0,0.188726469874382,25.328022003173828,25.0,0.1327148228883743,-4875.9208984375,49.038368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096155643463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394768059253692,0.1394810825586319,-4.276432719052536e-06,0.0,0.0001112458630814,0.0,0.0,5.506434917449951,0.0,0.0,0.0,0.2760401964187622,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308358836919069,-1076.7864990234375,304.1507568359375,0.6374474763870239,0.0751063898205757,0.0684283003211021,293.1729736328125,297.1499938964844,293.1499938964844,0.0486742369830608,-1442.421630859375,304.15264892578125,0.6921623349189758,0.0957006588578224,0.0916504859924316,293.16357421875,297.1499938964844,293.1499938964844,0.0577100813388824,-1183.1217041015625,304.1517028808594,0.7177540063858032,0.1064657345414161,0.0751802176237106,293.164794921875,297.1499938964844,293.1499938964844,0.0692318454384803,-1813.5740966796875,304.15167236328125,0.7460525631904602,0.120691068470478,0.1152420565485954,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100943624507,-90.82244873046876,291.494873046875,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,283.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709232330322265,0.9984804391860962,0.9984804391860962,1.0,1.0,-0.6952559947967529,0.3006558418273926,0.3946001231670379,0.1099635064601898,0.0,0.0,0.188726469874382,25.328022003173828,25.0,0.1327148228883743,-4875.9208984375,49.038368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096155643463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394768059253692,0.1394810825586319,-4.276432719052536e-06,0.0,0.0001112458630814,0.0,0.0,5.506434917449951,0.0,0.0,0.0,0.2760401964187622,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595191359519,-1073.7713623046875,304.1507873535156,0.636732816696167,0.0748897641897201,0.0682365000247955,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211766600608,-1432.82666015625,304.1526794433594,0.6903379559516907,0.0950537025928497,0.091040626168251,293.16412353515625,297.1499938964844,293.1499938964844,0.0573330223560333,-1178.1243896484375,304.1517639160156,0.7166100144386292,0.1060070469975471,0.0748623684048652,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762888312339,-1806.8929443359373,304.1517028808594,0.7450090050697327,0.1202388480305671,0.11481723934412,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973124839831,-80.21800231933594,291.4565734863281,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,283.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707574874162674,0.9986690282821656,0.9986690282821656,1.0,1.0,-0.6934094429016113,0.2999380826950073,0.3934713304042816,0.1094102784991264,0.0,0.0,0.1872624307870865,25.339252471923828,25.0,-0.0216256026178598,-4859.5966796875,48.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091552600264549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851668357849,0.1386894434690475,-4.275025276001543e-06,0.0,0.0001107787102228,0.0,0.0,5.472350597381592,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595191359519,-1073.7713623046875,304.1507873535156,0.636732816696167,0.0748897641897201,0.0682365000247955,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211766600608,-1432.82666015625,304.1526794433594,0.6903379559516907,0.0950537025928497,0.091040626168251,293.16412353515625,297.1499938964844,293.1499938964844,0.0573330223560333,-1178.1243896484375,304.1517639160156,0.7166100144386292,0.1060070469975471,0.0748623684048652,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762888312339,-1806.8929443359373,304.1517028808594,0.7450090050697327,0.1202388480305671,0.11481723934412,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973124839831,-80.21800231933594,291.4565734863281,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,283.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707574874162674,0.9986690282821656,0.9986690282821656,1.0,1.0,-0.6934094429016113,0.2999380826950073,0.3934713304042816,0.1094102784991264,0.0,0.0,0.1872624307870865,25.339252471923828,25.0,-0.0216256026178598,-4859.5966796875,48.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091552600264549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851668357849,0.1386894434690475,-4.275025276001543e-06,0.0,0.0001107787102228,0.0,0.0,5.472350597381592,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.030478173866868,-1070.6656494140625,304.1508178710937,0.6360071301460266,0.0746668055653572,0.0680386573076248,293.173583984375,297.1499938964844,293.1499938964844,0.0475646629929542,-1423.1890869140625,304.1527099609375,0.6885058879852295,0.0944040343165397,0.0904276594519615,293.1646728515625,297.1499938964844,293.1499938964844,0.0569484494626522,-1173.0364990234375,304.1518249511719,0.7154421806335449,0.1055401712656021,0.074538454413414,293.16552734375,297.1499938964844,293.1499938964844,0.0685157626867294,-1800.1285400390625,304.1517333984375,0.7439618706703186,0.1197808608412742,0.1143866181373596,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839403507299,-69.65870666503906,291.4183959960937,0.5493330955505371,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,283.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705870181322097,0.9988576173782348,0.9988576173782348,1.0,1.0,-0.6915373802185059,0.2992039322853088,0.392333447933197,0.1088651642203331,0.0,0.0,0.1858114451169967,25.34928321838379,25.0,-0.1140775978565216,-4843.072265625,48.59883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1086675599217414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137904405593872,0.1379086822271347,-4.273638296581339e-06,0.0,0.000110283763206,0.0,0.0,5.438774108886719,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.030478173866868,-1070.6656494140625,304.1508178710937,0.6360071301460266,0.0746668055653572,0.0680386573076248,293.173583984375,297.1499938964844,293.1499938964844,0.0475646629929542,-1423.1890869140625,304.1527099609375,0.6885058879852295,0.0944040343165397,0.0904276594519615,293.1646728515625,297.1499938964844,293.1499938964844,0.0569484494626522,-1173.0364990234375,304.1518249511719,0.7154421806335449,0.1055401712656021,0.074538454413414,293.16552734375,297.1499938964844,293.1499938964844,0.0685157626867294,-1800.1285400390625,304.1517333984375,0.7439618706703186,0.1197808608412742,0.1143866181373596,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839403507299,-69.65870666503906,291.4183959960937,0.5493330955505371,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,283.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705870181322097,0.9988576173782348,0.9988576173782348,1.0,1.0,-0.6915373802185059,0.2992039322853088,0.392333447933197,0.1088651642203331,0.0,0.0,0.1858114451169967,25.34928321838379,25.0,-0.1140775978565216,-4843.072265625,48.59883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1086675599217414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137904405593872,0.1379086822271347,-4.273638296581339e-06,0.0,0.000110283763206,0.0,0.0,5.438774108886719,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303858704864978,-1069.082763671875,304.1508483886719,0.6356409192085266,0.0745532363653183,0.0679377317428588,293.1737365722656,297.1499938964844,293.1499938964844,0.0472856163978576,-1418.36279296875,304.1527404785156,0.6875886917114258,0.0940788239240646,0.0901205912232399,293.1649169921875,297.1499938964844,293.1499938964844,0.0567536205053329,-1170.46240234375,304.1518249511719,0.714849591255188,0.105304017663002,0.0743744820356369,293.16571044921875,297.1499938964844,293.1499938964844,0.0683338344097137,-1796.7188720703125,304.1517333984375,0.7434374690055847,0.1195499971508979,0.1141694039106369,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770103212445,-64.40185546875,291.3993835449219,0.5492583513259888,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,283.22479248046875,293.2638244628906,291.16082763671875,1.0,0.170500099658966,0.9989519119262696,0.9989519119262696,1.0,1.0,-0.690593421459198,0.2988326847553253,0.391760766506195,0.1085930690169334,0.0,0.0,0.1850926429033279,25.35381126403809,25.0,-0.1566256433725357,-4834.73388671875,48.48670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1084165051579475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375188529491424,0.1375231295824051,-4.272953901818255e-06,0.0,0.0001100289737223,0.0,0.0,5.422208309173584,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302927028387784,-1067.483642578125,304.1508483886719,0.6352728009223938,0.0744385719299316,0.0678356736898422,293.1738586425781,297.1499938964844,293.1499938964844,0.0470064952969551,-1413.5394287109375,304.1527404785156,0.6866717338562012,0.0937539041042327,0.0898135751485824,293.1651611328125,297.1499938964844,293.1499938964844,0.0565573461353778,-1167.8717041015625,304.15185546875,0.7142512202262878,0.1050663441419601,0.0742093324661254,293.1658630371094,297.1499938964844,293.1499938964844,0.0681510120630264,-1793.29541015625,304.1517639160156,0.7429128289222717,0.1193181723356247,0.1139511317014694,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698967047967,-59.159061431884766,291.38037109375,0.5491851568222046,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,283.22705078125,293.2635498046875,291.1607666015625,1.0,0.1704121679067611,0.9990490674972534,0.9990490674972534,1.0,1.0,-0.6896454691886902,0.2984607219696045,0.3911847174167633,0.1083180457353591,0.0,0.0,0.1843809187412262,25.35799598693848,25.0,-0.2123567461967468,-4826.36328125,48.37387847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081626787781715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371375471353531,0.1371418088674545,-4.272276328265434e-06,0.0,0.000109771368443,0.0,0.0,5.4058332443237305,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048327237367,-1064.2550048828125,304.15087890625,0.6345329880714417,0.0742068067193031,0.0676291659474372,293.174072265625,297.1499938964844,293.1499938964844,0.0464493110775947,-1403.9234619140625,304.1527709960937,0.6848410367965698,0.0931059420108795,0.0892009139060974,293.1656188964844,297.1499938964844,293.1499938964844,0.0561616942286491,-1162.6566162109375,304.1518859863281,0.7130380272865295,0.1045875325798988,0.0738764330744743,293.1661682128906,297.1499938964844,293.1499938964844,0.0677837654948234,-1786.427001953125,304.1517944335937,0.7418633699417114,0.1188525259494781,0.1135124638676643,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550368128344,-48.71336364746094,291.3424377441406,0.549042284488678,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,283.23126220703125,293.2629699707031,291.1604919433594,1.0,0.170233815908432,0.999243438243866,0.999243438243866,1.0,1.0,-0.6877424716949463,0.2977229356765747,0.3900195062160492,0.1077460423111915,0.0,0.0,0.1829879134893417,25.36537742614746,25.0,-0.3808767795562744,-4809.658203125,48.14678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527014374733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363917589187622,0.1363960355520248,-4.270948011253495e-06,0.0,0.00010925380775,0.0,0.0,5.373828411102295,0.0,0.0,0.0,0.275527685880661,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048327237367,-1064.2550048828125,304.15087890625,0.6345329880714417,0.0742068067193031,0.0676291659474372,293.174072265625,297.1499938964844,293.1499938964844,0.0464493110775947,-1403.9234619140625,304.1527709960937,0.6848410367965698,0.0931059420108795,0.0892009139060974,293.1656188964844,297.1499938964844,293.1499938964844,0.0561616942286491,-1162.6566162109375,304.1518859863281,0.7130380272865295,0.1045875325798988,0.0738764330744743,293.1661682128906,297.1499938964844,293.1499938964844,0.0677837654948234,-1786.427001953125,304.1517944335937,0.7418633699417114,0.1188525259494781,0.1135124638676643,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550368128344,-48.71336364746094,291.3424377441406,0.549042284488678,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,283.23126220703125,293.2629699707031,291.1604919433594,1.0,0.170233815908432,0.999243438243866,0.999243438243866,1.0,1.0,-0.6877424716949463,0.2977229356765747,0.3900195062160492,0.1077460423111915,0.0,0.0,0.1829879134893417,25.36537742614746,25.0,-0.3808767795562744,-4809.658203125,48.14678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527014374733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363917589187622,0.1363960355520248,-4.270948011253495e-06,0.0,0.00010925380775,0.0,0.0,5.373828411102295,0.0,0.0,0.0,0.275527685880661,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159120768308,-1061.0030517578125,304.1509094238281,0.6337890625,0.0739727467298507,0.0674202665686607,293.1742248535156,297.1499938964844,293.1499938964844,0.0458953902125358,-1394.3802490234375,304.1527709960937,0.6830177903175354,0.0924623161554336,0.0885917693376541,293.1660461425781,297.1499938964844,293.1499938964844,0.0557629391551017,-1157.411376953125,304.15191650390625,0.7118014693260193,0.104104995727539,0.0735406726598739,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154534935951,-1779.5513916015625,304.1517944335937,0.7408137917518616,0.1183852404356002,0.1130718737840652,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489023327827454,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,283.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700525730848312,0.9994377493858336,0.9994377493858336,1.0,1.0,-0.6858349442481995,0.29700568318367,0.388829231262207,0.107122041285038,0.0,0.0,0.1816591024398803,25.371400833129883,25.0,-0.6335389018058777,-4793.232421875,47.918365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071474328637123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356795579195022,0.1356838345527649,-4.269670625944855e-06,0.0,0.0001087410273612,0.0,0.0,5.343286037445068,0.0,0.0,0.0,0.2754095494747162,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159120768308,-1061.0030517578125,304.1509094238281,0.6337890625,0.0739727467298507,0.0674202665686607,293.1742248535156,297.1499938964844,293.1499938964844,0.0458953902125358,-1394.3802490234375,304.1527709960937,0.6830177903175354,0.0924623161554336,0.0885917693376541,293.1660461425781,297.1499938964844,293.1499938964844,0.0557629391551017,-1157.411376953125,304.15191650390625,0.7118014693260193,0.104104995727539,0.0735406726598739,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154534935951,-1779.5513916015625,304.1517944335937,0.7408137917518616,0.1183852404356002,0.1130718737840652,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489023327827454,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,283.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700525730848312,0.9994377493858336,0.9994377493858336,1.0,1.0,-0.6858349442481995,0.29700568318367,0.388829231262207,0.107122041285038,0.0,0.0,0.1816591024398803,25.371400833129883,25.0,-0.6335389018058777,-4793.232421875,47.918365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071474328637123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356795579195022,0.1356838345527649,-4.269670625944855e-06,0.0,0.0001087410273612,0.0,0.0,5.343286037445068,0.0,0.0,0.0,0.2754095494747162,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297469925135374,-1057.959228515625,304.15087890625,0.6330826878547668,0.0737595409154892,0.0672229304909706,293.1742858886719,297.1499938964844,293.1499938964844,0.0453547909855842,-1385.0858154296875,304.1527404785156,0.6812305450439453,0.0918380320072174,0.0879960283637046,293.1663513183594,297.1499938964844,293.1499938964844,0.0553744323551654,-1152.31494140625,304.1519470214844,0.7105744481086731,0.1036408692598342,0.0732123777270317,293.1666564941406,297.1499938964844,293.1499938964844,0.067055158317089,-1772.84228515625,304.1517944335937,0.7397838830947876,0.1179309338331222,0.112638734281063,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487661957740784,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,283.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698698699474334,0.999637484550476,0.999637484550476,1.0,1.0,-0.683975100517273,0.2963942885398865,0.3875808119773865,0.1063118949532508,0.0,0.0,0.1804471313953399,25.374053955078125,25.0,-1.4091006517410278,-4777.94140625,47.69270324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066570803523063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350207775831222,0.1350250393152237,-4.268468273949111e-06,0.0,0.0001082433736883,0.0,0.0,5.315037250518799,0.0,0.0,0.0,0.2753000557422638,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297469925135374,-1057.959228515625,304.15087890625,0.6330826878547668,0.0737595409154892,0.0672229304909706,293.1742858886719,297.1499938964844,293.1499938964844,0.0453547909855842,-1385.0858154296875,304.1527404785156,0.6812305450439453,0.0918380320072174,0.0879960283637046,293.1663513183594,297.1499938964844,293.1499938964844,0.0553744323551654,-1152.31494140625,304.1519470214844,0.7105744481086731,0.1036408692598342,0.0732123777270317,293.1666564941406,297.1499938964844,293.1499938964844,0.067055158317089,-1772.84228515625,304.1517944335937,0.7397838830947876,0.1179309338331222,0.112638734281063,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487661957740784,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,283.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698698699474334,0.999637484550476,0.999637484550476,1.0,1.0,-0.683975100517273,0.2963942885398865,0.3875808119773865,0.1063118949532508,0.0,0.0,0.1804471313953399,25.374053955078125,25.0,-1.4091006517410278,-4777.94140625,47.69270324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066570803523063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350207775831222,0.1350250393152237,-4.268468273949111e-06,0.0,0.0001082433736883,0.0,0.0,5.315037250518799,0.0,0.0,0.0,0.2753000557422638,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295935031026601,-1055.1461181640625,304.1508483886719,0.6324501633644104,0.0735514983534812,0.0670379921793937,293.1742553710937,297.1499938964844,293.1499938964844,0.0448311120271682,-1376.099853515625,304.1527099609375,0.6795307397842407,0.0912273451685905,0.0874171108007431,293.16656494140625,297.1499938964844,293.1499938964844,0.0549985952675342,-1147.3975830078125,304.15191650390625,0.7094036936759949,0.1031818240880966,0.0728931203484535,293.1667785644531,297.1499938964844,293.1499938964844,0.0667059049010276,-1766.3553466796875,304.1517944335937,0.7388189435005188,0.1174835935235023,0.1122160777449607,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,283.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696874946355819,0.9998372197151184,0.9998372197151184,1.0,1.0,-0.6821720600128174,0.2956883013248443,0.386483758687973,0.1057893633842468,0.0,0.0,0.1794532686471939,25.373889923095703,25.0,-1.2460856437683103,-4763.58251953125,47.47148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.106193795800209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344745457172393,0.134478822350502,-4.267418717063265e-06,0.0,0.0001077732013072,0.0,0.0,5.291571617126465,0.0,0.0,0.0,0.2752082645893097,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295935031026601,-1055.1461181640625,304.1508483886719,0.6324501633644104,0.0735514983534812,0.0670379921793937,293.1742553710937,297.1499938964844,293.1499938964844,0.0448311120271682,-1376.099853515625,304.1527099609375,0.6795307397842407,0.0912273451685905,0.0874171108007431,293.16656494140625,297.1499938964844,293.1499938964844,0.0549985952675342,-1147.3975830078125,304.15191650390625,0.7094036936759949,0.1031818240880966,0.0728931203484535,293.1667785644531,297.1499938964844,293.1499938964844,0.0667059049010276,-1766.3553466796875,304.1517944335937,0.7388189435005188,0.1174835935235023,0.1122160777449607,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,283.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696874946355819,0.9998372197151184,0.9998372197151184,1.0,1.0,-0.6821720600128174,0.2956883013248443,0.386483758687973,0.1057893633842468,0.0,0.0,0.1794532686471939,25.373889923095703,25.0,-1.2460856437683103,-4763.58251953125,47.47148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.106193795800209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344745457172393,0.134478822350502,-4.267418717063265e-06,0.0,0.0001077732013072,0.0,0.0,5.291571617126465,0.0,0.0,0.0,0.2752082645893097,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295089464634656,-1053.6424560546875,304.1508483886719,0.632133960723877,0.0734427720308303,0.0669421479105949,293.1742553710937,297.1499938964844,293.1499938964844,0.0445677116513252,-1371.5758056640625,304.1526794433594,0.6786964535713196,0.0909232348203659,0.0871293842792511,293.16668701171875,297.1499938964844,293.1499938964844,0.0548042207956314,-1144.8507080078125,304.15191650390625,0.7088149785995483,0.1029476076364517,0.0727309435606002,293.1668395996094,297.1499938964844,293.1499938964844,0.066527172923088,-1763.02978515625,304.1517944335937,0.7383471727371216,0.1172589063644409,0.112004280090332,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486351847648621,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,283.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695962399244308,0.999937117099762,0.999937117099762,1.0,1.0,-0.6812644600868225,0.2952677011489868,0.3859967589378357,0.1056771278381347,0.0,0.0,0.1789389699697494,25.37406539916992,25.0,-0.3005420863628387,-4756.162109375,47.36069869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059748902916908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342167258262634,0.134221002459526,-4.266958967491519e-06,0.0,0.0001075510372174,0.0,0.0,5.280545711517334,0.0,0.0,0.0,0.2751653492450714,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294139496982097,-1052.05908203125,304.15087890625,0.6318027377128601,0.0733309611678123,0.0668433681130409,293.1742248535156,297.1499938964844,293.1499938964844,0.0443024598062038,-1367.01611328125,304.1526794433594,0.6778553128242493,0.0906198024749755,0.0868422538042068,293.16680908203125,297.1499938964844,293.1499938964844,0.054604347795248,-1142.22900390625,304.1519470214844,0.7082052826881409,0.1027100458741188,0.0725663751363754,293.1669006347656,297.1499938964844,293.1499938964844,0.0663449093699455,-1759.634521484375,304.1517944335937,0.7378665804862976,0.1170333847403526,0.1117917075753212,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485920906066895,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,283.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695048511028289,0.9999496936798096,0.9999496936798096,0.9999108910560608,1.0,-0.6803506016731262,0.2948727011680603,0.3854778707027435,0.1054998040199279,0.0,0.0,0.1783567070960998,25.37446594238281,25.0,0.5152249336242676,-4748.361328125,47.249603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057644486427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339324712753296,0.133936733007431,-4.266494670446264e-06,0.0,0.0001073374733095,0.0,0.0,5.26844596862793,0.0,0.0,0.0,0.2751189172267914,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291266832500696,-1048.832763671875,304.15106201171875,0.6311048865318298,0.0730986669659614,0.0666379407048225,293.1741638183594,297.1499938964844,293.1499938964844,0.0437741987407207,-1357.9427490234375,304.1526794433594,0.6761624217033386,0.0900152772665023,0.0862702205777168,293.1671142578125,297.1499938964844,293.1499938964844,0.0541966408491134,-1136.888427734375,304.1519775390625,0.7069411873817444,0.1022252738475799,0.0722304731607437,293.1670227050781,297.1499938964844,293.1499938964844,0.0659780576825141,-1752.8094482421875,304.1517944335937,0.7368853092193604,0.1165785118937492,0.1113635003566742,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,283.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693215519189834,0.9999748468399048,0.9999748468399048,0.9997327327728271,1.0,-0.6785047650337219,0.2941237986087799,0.3843809962272644,0.1050294712185859,0.0,0.0,0.1771064400672912,25.37582397460937,25.0,0.5526381134986877,-4731.69921875,47.02645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053658276796341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293941617012,0.1332982033491134,-4.265453299012734e-06,0.0,0.0001069329155143,0.0,0.0,5.24128532409668,0.0,0.0,0.0,0.2750154435634613,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291266832500696,-1048.832763671875,304.15106201171875,0.6311048865318298,0.0730986669659614,0.0666379407048225,293.1741638183594,297.1499938964844,293.1499938964844,0.0437741987407207,-1357.9427490234375,304.1526794433594,0.6761624217033386,0.0900152772665023,0.0862702205777168,293.1671142578125,297.1499938964844,293.1499938964844,0.0541966408491134,-1136.888427734375,304.1519775390625,0.7069411873817444,0.1022252738475799,0.0722304731607437,293.1670227050781,297.1499938964844,293.1499938964844,0.0659780576825141,-1752.8094482421875,304.1517944335937,0.7368853092193604,0.1165785118937492,0.1113635003566742,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,283.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693215519189834,0.9999748468399048,0.9999748468399048,0.9997327327728271,1.0,-0.6785047650337219,0.2941237986087799,0.3843809962272644,0.1050294712185859,0.0,0.0,0.1771064400672912,25.37582397460937,25.0,0.5526381134986877,-4731.69921875,47.02645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053658276796341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293941617012,0.1332982033491134,-4.265453299012734e-06,0.0,0.0001069329155143,0.0,0.0,5.24128532409668,0.0,0.0,0.0,0.2750154435634613,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.028714831918478,-1045.969482421875,304.1513366699219,0.6303744316101074,0.072857066988945,0.066423162817955,293.1741027832031,297.1499938964844,293.1499938964844,0.0432524383068084,-1348.99609375,304.15264892578125,0.6744733452796936,0.089415930211544,0.0857024490833282,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822805345058,-1131.4749755859375,304.1520080566406,0.7056391835212708,0.1017302349209785,0.0718867555260658,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107813119888,-1745.99462890625,304.1518249511719,0.7358900308609009,0.116119660437107,0.1109310686588287,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,283.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691373288631439,1.0,1.0,0.9995545148849488,1.0,-0.6766386032104492,0.2933748066425323,0.3832638263702392,0.1045356318354606,0.0,0.0,0.1758885979652404,25.377635955810547,25.0,0.1874392479658126,-4715.0888671875,46.80213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049917787313461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326602846384048,0.1326645612716674,-4.2643523556762375e-06,0.0,0.0001065533069777,0.0,0.0,5.2142744064331055,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.028714831918478,-1045.969482421875,304.1513366699219,0.6303744316101074,0.072857066988945,0.066423162817955,293.1741027832031,297.1499938964844,293.1499938964844,0.0432524383068084,-1348.99609375,304.15264892578125,0.6744733452796936,0.089415930211544,0.0857024490833282,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822805345058,-1131.4749755859375,304.1520080566406,0.7056391835212708,0.1017302349209785,0.0718867555260658,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107813119888,-1745.99462890625,304.1518249511719,0.7358900308609009,0.116119660437107,0.1109310686588287,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,283.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691373288631439,1.0,1.0,0.9995545148849488,1.0,-0.6766386032104492,0.2933748066425323,0.3832638263702392,0.1045356318354606,0.0,0.0,0.1758885979652404,25.377635955810547,25.0,0.1874392479658126,-4715.0888671875,46.80213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049917787313461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326602846384048,0.1326645612716674,-4.2643523556762375e-06,0.0,0.0001065533069777,0.0,0.0,5.2142744064331055,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284301657229661,-1041.9813232421875,304.1513366699219,0.6296341419219971,0.0726123601198196,0.0662045553326606,293.17401123046875,297.1499938964844,293.1499938964844,0.0427370592951774,-1340.1658935546875,304.1526184082031,0.6728041172027588,0.0888247713446617,0.0851416513323783,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617474138736,-1125.9903564453125,304.15203857421875,0.7043175101280212,0.1012291982769966,0.0715381428599357,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419477701187,-1739.16162109375,304.1518249511719,0.7348933815956116,0.1156597137451171,0.1104969009757042,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,283.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689523607492447,1.0,1.0,0.9993444681167604,1.0,-0.6747681498527527,0.2926189303398132,0.3821492195129394,0.104054108262062,0.0,0.0,0.1746805012226104,25.379159927368164,25.0,0.0593713633716106,-4698.6865234375,46.5777702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046382412314415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320389509201049,0.1320432126522064,-4.26327142122318e-06,0.0,0.0001061945149558,0.0,0.0,5.18781042098999,0.0,0.0,0.0,0.2748095691204071,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284301657229661,-1041.9813232421875,304.1513366699219,0.6296341419219971,0.0726123601198196,0.0662045553326606,293.17401123046875,297.1499938964844,293.1499938964844,0.0427370592951774,-1340.1658935546875,304.1526184082031,0.6728041172027588,0.0888247713446617,0.0851416513323783,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617474138736,-1125.9903564453125,304.15203857421875,0.7043175101280212,0.1012291982769966,0.0715381428599357,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419477701187,-1739.16162109375,304.1518249511719,0.7348933815956116,0.1156597137451171,0.1104969009757042,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,283.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689523607492447,1.0,1.0,0.9993444681167604,1.0,-0.6747681498527527,0.2926189303398132,0.3821492195129394,0.104054108262062,0.0,0.0,0.1746805012226104,25.379159927368164,25.0,0.0593713633716106,-4698.6865234375,46.5777702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046382412314415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320389509201049,0.1320432126522064,-4.26327142122318e-06,0.0,0.0001061945149558,0.0,0.0,5.18781042098999,0.0,0.0,0.0,0.2748095691204071,4.0,0.0,1.0
