time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282733719795942,-1038.4993896484375,304.1511535644531,0.6288970708847046,0.0723674744367599,0.0659850910305976,293.17388916015625,297.1499938964844,293.1499938964844,0.0422301813960075,-1331.485595703125,304.152587890625,0.671168863773346,0.0882448852062225,0.0845907628536224,293.16796875,297.1499938964844,293.1499938964844,0.052937239408493,-1120.46240234375,304.1520690917969,0.7029902338981628,0.1007256209850311,0.0711871013045311,293.1673889160156,297.1499938964844,293.1499938964844,0.0648729354143142,-1732.3348388671875,304.1518249511719,0.7339054942131042,0.1152014583349227,0.1100635975599289,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,283.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687670052051544,1.0,1.0,0.999134361743927,1.0,-0.6729063987731934,0.291851282119751,0.38105508685112,0.1036107763648033,0.0,0.0,0.1734633594751358,25.379932403564453,25.0,0.1017112806439399,-4682.32861328125,46.35436630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043016985058784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314180642366409,0.1314223259687423,-4.2622014007065445e-06,0.0,0.0001058529669535,0.0,0.0,5.161401271820068,0.0,0.0,0.0,0.274707943201065,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282733719795942,-1038.4993896484375,304.1511535644531,0.6288970708847046,0.0723674744367599,0.0659850910305976,293.17388916015625,297.1499938964844,293.1499938964844,0.0422301813960075,-1331.485595703125,304.152587890625,0.671168863773346,0.0882448852062225,0.0845907628536224,293.16796875,297.1499938964844,293.1499938964844,0.052937239408493,-1120.46240234375,304.1520690917969,0.7029902338981628,0.1007256209850311,0.0711871013045311,293.1673889160156,297.1499938964844,293.1499938964844,0.0648729354143142,-1732.3348388671875,304.1518249511719,0.7339054942131042,0.1152014583349227,0.1100635975599289,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,283.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687670052051544,1.0,1.0,0.999134361743927,1.0,-0.6729063987731934,0.291851282119751,0.38105508685112,0.1036107763648033,0.0,0.0,0.1734633594751358,25.379932403564453,25.0,0.1017112806439399,-4682.32861328125,46.35436630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043016985058784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314180642366409,0.1314223259687423,-4.2622014007065445e-06,0.0,0.0001058529669535,0.0,0.0,5.161401271820068,0.0,0.0,0.0,0.274707943201065,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.028198417276144,-1036.7745361328125,304.15106201171875,0.6285319924354553,0.0722454562783241,0.0658755674958229,293.1737976074219,297.1499938964844,293.1499938964844,0.0419805906713008,-1327.2122802734375,304.152587890625,0.6703672409057617,0.0879599750041961,0.0843198373913765,293.1680908203125,297.1499938964844,293.1499938964844,0.0527241453528404,-1117.6905517578125,304.1520690917969,0.7023277282714844,0.1004737466573715,0.071011297404766,293.1674194335937,297.1499938964844,293.1499938964844,0.0646888390183448,-1728.9324951171875,304.1518249511719,0.7334171533584595,0.1149736940860748,0.1098479926586151,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481508374214172,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,283.2685546875,293.2590637207031,291.1591796875,1.0,0.1686743348836898,1.0,1.0,0.999029278755188,1.0,-0.671981930732727,0.291463166475296,0.3805187344551086,0.1034069433808326,0.0,0.0,0.1728460639715194,25.379945755004883,25.0,0.1669922024011612,-4674.1416015625,46.24330520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041385531425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131105288863182,0.1311095505952835,-4.261666163074551e-06,0.0,0.0001056873879861,0.0,0.0,5.148110866546631,0.0,0.0,0.0,0.2746568620204925,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281233415007591,-1035.045654296875,304.1510009765625,0.6281703114509583,0.072124145925045,0.0657664835453033,293.1736755371094,297.1499938964844,293.1499938964844,0.041733868420124,-1322.9884033203125,304.1525573730469,0.669577419757843,0.0876788273453712,0.0840522497892379,293.168212890625,297.1499938964844,293.1499938964844,0.0525109246373176,-1114.9189453125,304.152099609375,0.7016674280166626,0.1002223864197731,0.0708356872200965,293.1674499511719,297.1499938964844,293.1499938964844,0.0645053386688232,-1725.543212890625,304.1518249511719,0.7329334616661072,0.1147472858428955,0.1096334755420684,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,283.271484375,293.2591857910156,291.1593017578125,1.0,0.1685817539691925,1.0,1.0,0.9989215731620787,1.0,-0.6710634231567383,0.2910731434822082,0.37999027967453,0.1032149046659469,0.0,0.0,0.1722197234630584,25.379676818847656,25.0,0.2403890192508697,-4665.9326171875,46.1328353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039777919650077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307892501354217,0.1307935118675232,-4.2611281969584525e-06,0.0,0.0001055242464644,0.0,0.0,5.134690761566162,0.0,0.0,0.0,0.2746053040027618,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027975033968687,-1031.623291015625,304.1509094238281,0.6274604201316833,0.0718846097588539,0.0655507519841194,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504412233829,-1314.713134765625,304.1524963378906,0.6680375933647156,0.0871289893984794,0.0835284441709518,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855262875556,-1109.3955078125,304.152099609375,0.7003577947616577,0.0997224897146225,0.0704860687255859,293.16748046875,297.1499938964844,293.1499938964844,0.0641413405537605,-1718.8272705078125,304.1518249511719,0.7319828867912292,0.1142997220158577,0.1092089489102363,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,283.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683972477912902,1.0,1.0,0.9987061619758606,1.0,-0.669249951839447,0.2902922332286834,0.3789577186107635,0.1028613001108169,0.0,0.0,0.1709360778331756,25.3781852722168,25.0,0.349129319190979,-4649.443359375,45.91419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036608144640922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130144402384758,0.1301486641168594,-4.260035893821623e-06,0.0,0.0001052025545504,0.0,0.0,5.107333660125732,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027975033968687,-1031.623291015625,304.1509094238281,0.6274604201316833,0.0718846097588539,0.0655507519841194,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504412233829,-1314.713134765625,304.1524963378906,0.6680375933647156,0.0871289893984794,0.0835284441709518,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855262875556,-1109.3955078125,304.152099609375,0.7003577947616577,0.0997224897146225,0.0704860687255859,293.16748046875,297.1499938964844,293.1499938964844,0.0641413405537605,-1718.8272705078125,304.1518249511719,0.7319828867912292,0.1142997220158577,0.1092089489102363,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,283.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683972477912902,1.0,1.0,0.9987061619758606,1.0,-0.669249951839447,0.2902922332286834,0.3789577186107635,0.1028613001108169,0.0,0.0,0.1709360778331756,25.3781852722168,25.0,0.349129319190979,-4649.443359375,45.91419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036608144640922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130144402384758,0.1301486641168594,-4.260035893821623e-06,0.0,0.0001052025545504,0.0,0.0,5.107333660125732,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302431106567,-1028.272705078125,304.1508483886719,0.6267719268798828,0.0716505721211433,0.065339483320713,293.1731262207031,297.1499938964844,293.1499938964844,0.0407822839915752,-1306.7003173828125,304.1524658203125,0.6665553450584412,0.0865974947810173,0.0830214098095893,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636036336422,-1103.9259033203125,304.152099609375,0.6990675330162048,0.0992283299565315,0.070139966905117,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831911444664,-1712.2294921875,304.1518249511719,0.7310575842857361,0.1138608679175376,0.1087920665740966,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,283.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141274213791,1.0,1.0,0.9984907507896424,1.0,-0.6674749255180359,0.2895179092884063,0.3779569864273071,0.1025388985872268,0.0,0.0,0.1696148514747619,25.37533950805664,25.0,0.352506160736084,-4632.92138671875,45.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.103345863521099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828802347183,0.1294871419668197,-4.258917670085793e-06,0.0,0.0001048829144565,0.0,0.0,5.0792975425720215,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302431106567,-1028.272705078125,304.1508483886719,0.6267719268798828,0.0716505721211433,0.065339483320713,293.1731262207031,297.1499938964844,293.1499938964844,0.0407822839915752,-1306.7003173828125,304.1524658203125,0.6665553450584412,0.0865974947810173,0.0830214098095893,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636036336422,-1103.9259033203125,304.152099609375,0.6990675330162048,0.0992283299565315,0.070139966905117,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831911444664,-1712.2294921875,304.1518249511719,0.7310575842857361,0.1138608679175376,0.1087920665740966,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,283.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141274213791,1.0,1.0,0.9984907507896424,1.0,-0.6674749255180359,0.2895179092884063,0.3779569864273071,0.1025388985872268,0.0,0.0,0.1696148514747619,25.37533950805664,25.0,0.352506160736084,-4632.92138671875,45.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.103345863521099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828802347183,0.1294871419668197,-4.258917670085793e-06,0.0,0.0001048829144565,0.0,0.0,5.0792975425720215,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265470799058675,-1001.26513671875,304.1527709960937,0.6198971271514893,0.0693329125642776,0.0636421144008636,293.1836853027344,297.1499938964844,293.1499938964844,0.0388230197131633,-1272.9029541015625,304.15496826171875,0.6586427688598633,0.0838573798537254,0.0808866247534751,293.17919921875,297.1499938964844,293.1499938964844,0.0498034916818141,-1079.716552734375,304.154541015625,0.6915048360824585,0.0965825989842414,0.0686128959059715,293.1781311035156,297.1499938964844,293.1499938964844,0.0620394274592399,-1679.953369140625,304.1541748046875,0.7248939871788025,0.1112374439835548,0.1067596077919006,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,283.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678998470306396,1.0,1.0,0.9982692003250122,1.0,-0.6586869955062866,0.2857705652713775,0.3729164600372314,0.1007013022899627,0.0,0.0,0.1677026152610778,25.662521362304688,25.0,12.38271427154541,-4597.20703125,44.9838752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030113026499748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286985576152801,0.1287028193473816,-4.257765340298647e-06,0.0,0.0001045433746185,0.0,0.0,5.046292781829834,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265470799058675,-1001.26513671875,304.1527709960937,0.6198971271514893,0.0693329125642776,0.0636421144008636,293.1836853027344,297.1499938964844,293.1499938964844,0.0388230197131633,-1272.9029541015625,304.15496826171875,0.6586427688598633,0.0838573798537254,0.0808866247534751,293.17919921875,297.1499938964844,293.1499938964844,0.0498034916818141,-1079.716552734375,304.154541015625,0.6915048360824585,0.0965825989842414,0.0686128959059715,293.1781311035156,297.1499938964844,293.1499938964844,0.0620394274592399,-1679.953369140625,304.1541748046875,0.7248939871788025,0.1112374439835548,0.1067596077919006,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,283.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678998470306396,1.0,1.0,0.9982692003250122,1.0,-0.6586869955062866,0.2857705652713775,0.3729164600372314,0.1007013022899627,0.0,0.0,0.1677026152610778,25.662521362304688,25.0,12.38271427154541,-4597.20703125,44.9838752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030113026499748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286985576152801,0.1287028193473816,-4.257765340298647e-06,0.0,0.0001045433746185,0.0,0.0,5.046292781829834,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194699227809,-980.0113525390624,304.1536865234375,0.6146661043167114,0.0680719912052154,0.0623444393277168,293.1882019042969,297.1499938964844,293.1499938964844,0.0370480567216873,-1242.1300048828125,304.1562194824219,0.6523255705833435,0.0820762068033218,0.0790251493453979,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380671262741,-1058.1290283203125,304.15576171875,0.6855555176734924,0.094910904765129,0.0673212260007858,293.1827697753906,297.1499938964844,293.1499938964844,0.0604417137801647,-1650.539794921875,304.1553955078125,0.7199919819831848,0.1095757484436035,0.1050151363015174,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,283.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674907058477401,1.0,1.0,0.9980477094650269,1.0,-0.6513022184371948,0.2826293408870697,0.3686729073524475,0.0991523191332817,0.0,0.0,0.1626518368721008,25.82414436340332,25.0,18.816211700439453,-4545.58642578125,44.30119705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025634855031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266021579504013,0.1266064047813415,-4.255385647411458e-06,0.0,0.000104088896478,0.0,0.0,4.959043025970459,0.0,0.0,0.0,0.2739469408988952,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194699227809,-980.0113525390624,304.1536865234375,0.6146661043167114,0.0680719912052154,0.0623444393277168,293.1882019042969,297.1499938964844,293.1499938964844,0.0370480567216873,-1242.1300048828125,304.1562194824219,0.6523255705833435,0.0820762068033218,0.0790251493453979,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380671262741,-1058.1290283203125,304.15576171875,0.6855555176734924,0.094910904765129,0.0673212260007858,293.1827697753906,297.1499938964844,293.1499938964844,0.0604417137801647,-1650.539794921875,304.1553955078125,0.7199919819831848,0.1095757484436035,0.1050151363015174,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,283.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674907058477401,1.0,1.0,0.9980477094650269,1.0,-0.6513022184371948,0.2826293408870697,0.3686729073524475,0.0991523191332817,0.0,0.0,0.1626518368721008,25.82414436340332,25.0,18.816211700439453,-4545.58642578125,44.30119705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025634855031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266021579504013,0.1266064047813415,-4.255385647411458e-06,0.0,0.000104088896478,0.0,0.0,4.959043025970459,0.0,0.0,0.0,0.2739469408988952,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249949339777231,-972.1251831054688,304.1537780761719,0.6128549575805664,0.0675961449742317,0.0618834346532821,293.1893005371094,297.1499938964844,293.1499938964844,0.0363770499825477,-1230.4942626953125,304.15631103515625,0.6500962972640991,0.0813775956630706,0.0783154368400573,293.1849975585937,297.1499938964844,293.1499938964844,0.0474985390901565,-1049.8992919921875,304.1558837890625,0.6834403872489929,0.0942407399415969,0.0668235197663307,293.1839599609375,297.1499938964844,293.1499938964844,0.0598399005830287,-1639.5582275390625,304.155517578125,0.7182713150978088,0.1089280769228935,0.1043568700551986,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,283.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672780215740203,1.0,1.0,0.9979369044303894,1.0,-0.6485220789909363,0.281447023153305,0.3670750856399536,0.0985728055238723,0.0,0.0,0.1597005426883697,25.854711532592773,25.0,14.348050117492676,-4516.90576171875,44.01287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022699028253555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251837760210037,0.1251880377531051,-4.253347015037434e-06,0.0,0.0001037909532897,0.0,0.0,4.8996453285217285,0.0,0.0,0.0,0.2737264633178711,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246517732739448,-965.6062622070312,304.1537170410156,0.6112905144691467,0.0671701654791832,0.0614793598651886,293.18994140625,297.1499938964844,293.1499938964844,0.0357974544167518,-1220.45849609375,304.1562194824219,0.6482049226760864,0.0807535126805305,0.0776906982064247,293.18585205078125,297.1499938964844,293.1499938964844,0.0469354949891567,-1042.695068359375,304.15582275390625,0.6816158890724182,0.0936295092105865,0.0663766711950302,293.1847229003906,297.1499938964844,293.1499938964844,0.059322040528059,-1630.1729736328125,304.15545654296875,0.7168081402778625,0.1083491146564483,0.1037778705358505,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,283.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670642793178558,1.0,1.0,0.9977859258651732,1.0,-0.6460639834403992,0.2804048955440521,0.3656591176986694,0.098057210445404,0.0,0.0,0.1568756401538849,25.868501663208008,25.0,8.518095970153809,-4489.85888671875,43.74458694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019232496619224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237844452261924,0.1237886995077133,-4.25107737100916e-06,0.0,0.0001034391461871,0.0,0.0,4.840860843658447,0.0,0.0,0.0,0.2735040485858917,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240759365260601,-954.6220703125,304.1534423828125,0.6086273193359375,0.0664178952574729,0.0607758499681949,293.1903686523437,297.1499938964844,293.1499938964844,0.0348181761801242,-1203.522705078125,304.15576171875,0.645060658454895,0.0796562582254409,0.0766083598136901,293.1867980957031,297.1499938964844,293.1499938964844,0.0459560379385948,-1030.2474365234375,304.155517578125,0.6785024404525757,0.0925259590148925,0.0655799657106399,293.1854248046875,297.1499938964844,293.1499938964844,0.0584483705461025,-1614.4722900390625,304.15509033203125,0.7143539190292358,0.1073274165391922,0.1027719751000404,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,283.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666403710842132,1.0,1.0,0.9974839687347412,1.0,-0.641765296459198,0.2785956561565399,0.3631696403026581,0.0971305668354034,0.0,0.0,0.1518560498952865,25.866788864135746,25.0,-1.402346968650818,-4443.15771484375,43.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010804921388626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212836802005767,0.121287927031517,-4.2466531340323854e-06,0.0,0.0001025838500936,0.0,0.0,4.735674381256104,0.0,0.0,0.0,0.2730989754199981,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240759365260601,-954.6220703125,304.1534423828125,0.6086273193359375,0.0664178952574729,0.0607758499681949,293.1903686523437,297.1499938964844,293.1499938964844,0.0348181761801242,-1203.522705078125,304.15576171875,0.645060658454895,0.0796562582254409,0.0766083598136901,293.1867980957031,297.1499938964844,293.1499938964844,0.0459560379385948,-1030.2474365234375,304.155517578125,0.6785024404525757,0.0925259590148925,0.0655799657106399,293.1854248046875,297.1499938964844,293.1499938964844,0.0584483705461025,-1614.4722900390625,304.15509033203125,0.7143539190292358,0.1073274165391922,0.1027719751000404,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,283.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666403710842132,1.0,1.0,0.9974839687347412,1.0,-0.641765296459198,0.2785956561565399,0.3631696403026581,0.0971305668354034,0.0,0.0,0.1518560498952865,25.866788864135746,25.0,-1.402346968650818,-4443.15771484375,43.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010804921388626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212836802005767,0.121287927031517,-4.2466531340323854e-06,0.0,0.0001025838500936,0.0,0.0,4.735674381256104,0.0,0.0,0.0,0.2730989754199981,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.023594856262207,-945.3821411132812,304.153076171875,0.6063788533210754,0.0657615959644317,0.0601662769913673,293.1900634765625,297.1499938964844,293.1499938964844,0.0339887775480747,-1189.16845703125,304.1552124023437,0.6424362659454346,0.0786932930350303,0.0756690129637718,293.1871032714844,297.1499938964844,293.1499938964844,0.0450996607542037,-1019.4312744140624,304.15509033203125,0.6758297681808472,0.0915334448218345,0.0648688375949859,293.1854248046875,297.1499938964844,293.1499938964844,0.0577052608132362,-1601.22607421875,304.1546325683594,0.7122676372528076,0.1064249947667121,0.1018935590982437,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,283.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662281453609466,1.0,1.0,0.9971820116043092,1.0,-0.6380010843276978,0.2770348489284515,0.3609662652015686,0.0962707176804542,0.0,0.0,0.147773802280426,25.844099044799805,25.0,-6.946122646331787,-4405.8662109375,42.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000822857022285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192541420459747,0.1192583814263343,-4.242891918693204e-06,0.0,0.0001015707966871,0.0,0.0,4.650391578674316,0.0,0.0,0.0,0.2727671265602112,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.023594856262207,-945.3821411132812,304.153076171875,0.6063788533210754,0.0657615959644317,0.0601662769913673,293.1900634765625,297.1499938964844,293.1499938964844,0.0339887775480747,-1189.16845703125,304.1552124023437,0.6424362659454346,0.0786932930350303,0.0756690129637718,293.1871032714844,297.1499938964844,293.1499938964844,0.0450996607542037,-1019.4312744140624,304.15509033203125,0.6758297681808472,0.0915334448218345,0.0648688375949859,293.1854248046875,297.1499938964844,293.1499938964844,0.0577052608132362,-1601.22607421875,304.1546325683594,0.7122676372528076,0.1064249947667121,0.1018935590982437,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,283.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662281453609466,1.0,1.0,0.9971820116043092,1.0,-0.6380010843276978,0.2770348489284515,0.3609662652015686,0.0962707176804542,0.0,0.0,0.147773802280426,25.844099044799805,25.0,-6.946122646331787,-4405.8662109375,42.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000822857022285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192541420459747,0.1192583814263343,-4.242891918693204e-06,0.0,0.0001015707966871,0.0,0.0,4.650391578674316,0.0,0.0,0.0,0.2727671265602112,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785923242568,-937.3182373046876,304.1527404785156,0.6044145226478577,0.0651789531111717,0.0596265792846679,293.1893310546875,297.1499938964844,293.1499938964844,0.0332539863884449,-1176.4105224609375,304.1547241210937,0.6401360034942627,0.0778234452009201,0.0748249888420105,293.1869506835937,297.1499938964844,293.1499938964844,0.0443235151469707,-1009.6618041992188,304.1546936035156,0.6734437942504883,0.0906234383583068,0.0642190054059028,293.18505859375,297.1499938964844,293.1499938964844,0.0570405609905719,-1589.435302734375,304.1542053222656,0.7103970646858215,0.1056045293807983,0.1010990813374519,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,283.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658322662115097,1.0,1.0,0.9969016909599304,1.0,-0.6346065998077393,0.2756537497043609,0.3589528501033783,0.0954381227493286,0.0,0.0,0.1446068733930587,25.81113815307617,25.0,-8.786247253417969,-4376.46142578125,42.378700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989954471588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176840290427208,0.1176882684230804,-4.239911049808143e-06,0.0,0.0001004677906166,0.0,0.0,4.584506034851074,0.0,0.0,0.0,0.2725093960762024,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785923242568,-937.3182373046876,304.1527404785156,0.6044145226478577,0.0651789531111717,0.0596265792846679,293.1893310546875,297.1499938964844,293.1499938964844,0.0332539863884449,-1176.4105224609375,304.1547241210937,0.6401360034942627,0.0778234452009201,0.0748249888420105,293.1869506835937,297.1499938964844,293.1499938964844,0.0443235151469707,-1009.6618041992188,304.1546936035156,0.6734437942504883,0.0906234383583068,0.0642190054059028,293.18505859375,297.1499938964844,293.1499938964844,0.0570405609905719,-1589.435302734375,304.1542053222656,0.7103970646858215,0.1056045293807983,0.1010990813374519,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,283.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658322662115097,1.0,1.0,0.9969016909599304,1.0,-0.6346065998077393,0.2756537497043609,0.3589528501033783,0.0954381227493286,0.0,0.0,0.1446068733930587,25.81113815307617,25.0,-8.786247253417969,-4376.46142578125,42.378700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989954471588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176840290427208,0.1176882684230804,-4.239911049808143e-06,0.0,0.0001004677906166,0.0,0.0,4.584506034851074,0.0,0.0,0.0,0.2725093960762024,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.022810747846961,-930.118896484375,304.1524658203125,0.6026684641838074,0.0646565929055213,0.0591437593102455,293.1883544921875,297.1499938964844,293.1499938964844,0.0325868502259254,-1164.766845703125,304.1542663574219,0.6380683779716492,0.0770267322659492,0.0740541592240333,293.1864929199219,297.1499938964844,293.1499938964844,0.0436053425073623,-1000.6342163085938,304.1543273925781,0.6712702512741089,0.0897804945707321,0.0636184066534042,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286783337593,-1578.6085205078125,304.15380859375,0.7086729407310486,0.1048482879996299,0.1003688424825668,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,283.3235778808594,293.3055725097656,291.169921875,1.0,0.1654551327228546,1.0,1.0,0.996621310710907,1.0,-0.6315028667449951,0.2744167447090149,0.3570861220359802,0.0946217402815818,0.0,0.0,0.1422105580568313,25.77312469482422,25.0,-8.254435539245605,-4353.00244140625,41.989845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978878289461135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165047734975814,0.1165090054273605,-4.237647772242781e-06,0.0,9.934370609698816e-05,0.0,0.0,4.535092353820801,0.0,0.0,0.0,0.2723154425621032,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.022810747846961,-930.118896484375,304.1524658203125,0.6026684641838074,0.0646565929055213,0.0591437593102455,293.1883544921875,297.1499938964844,293.1499938964844,0.0325868502259254,-1164.766845703125,304.1542663574219,0.6380683779716492,0.0770267322659492,0.0740541592240333,293.1864929199219,297.1499938964844,293.1499938964844,0.0436053425073623,-1000.6342163085938,304.1543273925781,0.6712702512741089,0.0897804945707321,0.0636184066534042,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286783337593,-1578.6085205078125,304.15380859375,0.7086729407310486,0.1048482879996299,0.1003688424825668,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,283.3235778808594,293.3055725097656,291.169921875,1.0,0.1654551327228546,1.0,1.0,0.996621310710907,1.0,-0.6315028667449951,0.2744167447090149,0.3570861220359802,0.0946217402815818,0.0,0.0,0.1422105580568313,25.77312469482422,25.0,-8.254435539245605,-4353.00244140625,41.989845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978878289461135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165047734975814,0.1165090054273605,-4.237647772242781e-06,0.0,9.934370609698816e-05,0.0,0.0,4.535092353820801,0.0,0.0,0.0,0.2723154425621032,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414743810892,-926.7777709960938,304.1523132324219,0.6018628478050232,0.0644147247076034,0.0589205846190452,293.1877746582031,297.1499938964844,293.1499938964844,0.0322737358510494,-1159.275634765625,304.154052734375,0.6371045112609863,0.0766518414020538,0.0736919939517974,293.1861572265625,297.1499938964844,293.1499938964844,0.0432636067271232,-996.3390502929688,304.1541748046875,0.6702479720115662,0.0893806666135788,0.0633339434862136,293.1839904785156,297.1499938964844,293.1499938964844,0.0561379715800285,-1573.4697265625,304.1536560058594,0.7078542113304138,0.1044907793402671,0.1000241190195083,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443607568740845,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,283.3232421875,293.306396484375,291.16748046875,1.0,0.1652740091085434,1.0,1.0,0.99648118019104,1.0,-0.6300439238548279,0.2738436758518219,0.356200248003006,0.094220146536827,0.0,0.0,0.1412438303232193,25.753246307373047,25.0,-7.533578872680664,-4342.86669921875,41.805763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973464474081993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160328760743141,0.1160371080040931,-4.236742370267166e-06,0.0,9.879426943371072e-05,0.0,0.0,4.5153422355651855,0.0,0.0,0.0,0.2722378671169281,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224803108721971,-923.57861328125,304.1521911621094,0.6010941863059998,0.0641838386654853,0.0587077438831329,293.18719482421875,297.1499938964844,293.1499938964844,0.0319721512496471,-1153.9688720703125,304.15386962890625,0.6361791491508484,0.0762905180454254,0.0733431875705719,293.185791015625,297.1499938964844,293.1499938964844,0.0429314896464347,-992.1641845703124,304.1540222167969,0.66926109790802,0.0889932438731193,0.0630585327744484,293.1835632324219,297.1499938964844,293.1499938964844,0.0558556504547596,-1568.4810791015625,304.15350341796875,0.7070642709732056,0.1041451916098594,0.09969113022089,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,283.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650977581739425,1.0,1.0,0.996342957019806,1.0,-0.6286382675170898,0.2732958793640136,0.3553423583507538,0.0938239693641662,0.0,0.0,0.140397623181343,25.733179092407227,25.0,-6.706076622009277,-4333.47021484375,41.62794876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968225374817848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156221255660057,0.1156263649463653,-4.235957476339536e-06,0.0,9.826257155509666e-05,0.0,0.0,4.498165607452393,0.0,0.0,0.0,0.2721704542636871,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793968230485,-917.5557861328124,304.1519470214844,0.5996534824371338,0.0637512728571891,0.058309581130743,293.1859130859375,297.1499938964844,293.1499938964844,0.0314003229141235,-1143.8546142578125,304.1535339355469,0.6344296932220459,0.0756047740578651,0.0726818591356277,293.1849975585937,297.1499938964844,293.1499938964844,0.0422930605709552,-984.1357421875,304.1537475585937,0.6673797369003296,0.0882517918944358,0.0625320747494697,293.1826171875,297.1499938964844,293.1499938964844,0.055313728749752,-1558.9105224609375,304.1532287597656,0.7055615186691284,0.1034865975379943,0.099057100713253,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,283.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647597849369049,1.0,1.0,0.9960664510726928,1.0,-0.6259708404541016,0.2722651064395904,0.3537057042121887,0.0930544435977935,0.0,0.0,0.1389994323253631,25.69322967529297,25.0,-5.071442127227783,-4316.2802734375,41.28996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958490446209907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114948570728302,0.114952802658081,-4.234679636283545e-06,0.0,9.727459109853952e-05,0.0,0.0,4.470029830932617,0.0,0.0,0.0,0.2720601260662079,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793968230485,-917.5557861328124,304.1519470214844,0.5996534824371338,0.0637512728571891,0.058309581130743,293.1859130859375,297.1499938964844,293.1499938964844,0.0314003229141235,-1143.8546142578125,304.1535339355469,0.6344296932220459,0.0756047740578651,0.0726818591356277,293.1849975585937,297.1499938964844,293.1499938964844,0.0422930605709552,-984.1357421875,304.1537475585937,0.6673797369003296,0.0882517918944358,0.0625320747494697,293.1826171875,297.1499938964844,293.1499938964844,0.055313728749752,-1558.9105224609375,304.1532287597656,0.7055615186691284,0.1034865975379943,0.099057100713253,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,283.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647597849369049,1.0,1.0,0.9960664510726928,1.0,-0.6259708404541016,0.2722651064395904,0.3537057042121887,0.0930544435977935,0.0,0.0,0.1389994323253631,25.69322967529297,25.0,-5.071442127227783,-4316.2802734375,41.28996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958490446209907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114948570728302,0.114952802658081,-4.234679636283545e-06,0.0,9.727459109853952e-05,0.0,0.0,4.470029830932617,0.0,0.0,0.0,0.2720601260662079,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035744667053,-911.9765014648438,304.1517639160156,0.5983238220214844,0.0633530095219612,0.0579436421394348,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666508644819,-1134.3499755859375,304.1532592773437,0.6327980756759644,0.0749636813998222,0.0720642730593681,293.18408203125,297.1499938964844,293.1499938964844,0.0416857562959194,-976.4942016601562,304.15350341796875,0.6656048893928528,0.0875501334667205,0.0620345398783683,293.1816101074219,297.1499938964844,293.1499938964844,0.0547999218106269,-1549.8436279296875,304.15301513671875,0.7041491270065308,0.1028677001595497,0.0984618514776229,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,283.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644409745931625,1.0,1.0,0.9957899451255798,1.0,-0.6234757304191589,0.2713051736354828,0.3521705567836761,0.0923274829983711,0.0,0.0,0.1379138380289077,25.654407501220703,25.0,-3.739686965942383,-4300.578125,40.973968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950034260749816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144298017024993,0.1144340336322784,-4.233705112710595e-06,0.0,9.64163991739042e-05,0.0,0.0,4.448388576507568,0.0,0.0,0.0,0.2719753980636596,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035744667053,-911.9765014648438,304.1517639160156,0.5983238220214844,0.0633530095219612,0.0579436421394348,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666508644819,-1134.3499755859375,304.1532592773437,0.6327980756759644,0.0749636813998222,0.0720642730593681,293.18408203125,297.1499938964844,293.1499938964844,0.0416857562959194,-976.4942016601562,304.15350341796875,0.6656048893928528,0.0875501334667205,0.0620345398783683,293.1816101074219,297.1499938964844,293.1499938964844,0.0547999218106269,-1549.8436279296875,304.15301513671875,0.7041491270065308,0.1028677001595497,0.0984618514776229,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,283.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644409745931625,1.0,1.0,0.9957899451255798,1.0,-0.6234757304191589,0.2713051736354828,0.3521705567836761,0.0923274829983711,0.0,0.0,0.1379138380289077,25.654407501220703,25.0,-3.739686965942383,-4300.578125,40.973968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950034260749816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144298017024993,0.1144340336322784,-4.233705112710595e-06,0.0,9.64163991739042e-05,0.0,0.0,4.448388576507568,0.0,0.0,0.0,0.2719753980636596,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489527374506,-906.7756958007812,304.151611328125,0.5970852375030518,0.0629835575819015,0.0576046407222747,293.1832580566406,297.1499938964844,293.1499938964844,0.0303666181862354,-1125.38427734375,304.1529846191406,0.6312649250030518,0.0743613243103027,0.0714845210313797,293.18310546875,297.1499938964844,293.1499938964844,0.0411056652665138,-969.190673828125,304.1533203125,0.6639183759689331,0.0868824422359466,0.0615615956485271,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115735054016,-1541.234130859375,304.15283203125,0.702813446521759,0.1022837162017822,0.0979005619883537,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,283.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401648521423,1.0,1.0,0.995512843132019,1.0,-0.6211286187171936,0.2703987061977386,0.3507299423217773,0.0916538164019584,0.0,0.0,0.1370626986026764,25.61732482910156,25.0,-2.765198469161988,-4285.90869140625,40.67763137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.094303123652935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140252128243446,0.1140294447541236,-4.232950232108124e-06,0.0,9.570567635819316e-05,0.0,0.0,4.431526184082031,0.0,0.0,0.0,0.2719094753265381,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489527374506,-906.7756958007812,304.151611328125,0.5970852375030518,0.0629835575819015,0.0576046407222747,293.1832580566406,297.1499938964844,293.1499938964844,0.0303666181862354,-1125.38427734375,304.1529846191406,0.6312649250030518,0.0743613243103027,0.0714845210313797,293.18310546875,297.1499938964844,293.1499938964844,0.0411056652665138,-969.190673828125,304.1533203125,0.6639183759689331,0.0868824422359466,0.0615615956485271,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115735054016,-1541.234130859375,304.15283203125,0.702813446521759,0.1022837162017822,0.0979005619883537,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,283.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401648521423,1.0,1.0,0.995512843132019,1.0,-0.6211286187171936,0.2703987061977386,0.3507299423217773,0.0916538164019584,0.0,0.0,0.1370626986026764,25.61732482910156,25.0,-2.765198469161988,-4285.90869140625,40.67763137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.094303123652935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140252128243446,0.1140294447541236,-4.232950232108124e-06,0.0,9.570567635819316e-05,0.0,0.0,4.431526184082031,0.0,0.0,0.0,0.2719094753265381,4.0,0.0,1.0
