time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128494262695,-901.909423828125,304.1514587402344,0.5959247946739197,0.0626392066478729,0.0572890229523181,293.181884765625,297.1499938964844,293.1499938964844,0.029897253960371,-1116.911376953125,304.1527709960937,0.6298170685768127,0.0737936869263649,0.0709385722875595,293.18212890625,297.1499938964844,293.1499938964844,0.0405501723289489,-962.1923828125,304.15313720703125,0.6623082160949707,0.0862448140978813,0.0611103326082229,293.179443359375,297.1499938964844,293.1499938964844,0.0538470335304737,-1533.0531005859375,304.15264892578125,0.7015460729598999,0.1017315536737442,0.0973700881004333,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,283.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563573360443,1.0,1.0,0.9952357411384584,1.0,-0.6189132928848267,0.2695348262786865,0.3493784964084625,0.091038666665554,0.0,0.0,0.136393204331398,25.58229637145996,25.0,-2.060641050338745,-4272.11474609375,40.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937550738453865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137083545327186,0.1137125864624977,-4.232361334288726e-06,0.0,9.514948760624976e-05,0.0,0.0,4.418329238891602,0.0,0.0,0.0,0.271857887506485,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128494262695,-901.909423828125,304.1514587402344,0.5959247946739197,0.0626392066478729,0.0572890229523181,293.181884765625,297.1499938964844,293.1499938964844,0.029897253960371,-1116.911376953125,304.1527709960937,0.6298170685768127,0.0737936869263649,0.0709385722875595,293.18212890625,297.1499938964844,293.1499938964844,0.0405501723289489,-962.1923828125,304.15313720703125,0.6623082160949707,0.0862448140978813,0.0611103326082229,293.179443359375,297.1499938964844,293.1499938964844,0.0538470335304737,-1533.0531005859375,304.15264892578125,0.7015460729598999,0.1017315536737442,0.0973700881004333,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,283.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563573360443,1.0,1.0,0.9952357411384584,1.0,-0.6189132928848267,0.2695348262786865,0.3493784964084625,0.091038666665554,0.0,0.0,0.136393204331398,25.58229637145996,25.0,-2.060641050338745,-4272.11474609375,40.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937550738453865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137083545327186,0.1137125864624977,-4.232361334288726e-06,0.0,9.514948760624976e-05,0.0,0.0,4.418329238891602,0.0,0.0,0.0,0.271857887506485,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213010422885417,-899.590087890625,304.1513977050781,0.5953706502914429,0.0624755062162876,0.0571390911936759,293.18121337890625,297.1499938964844,293.1499938964844,0.0296829491853714,-1112.835205078125,304.1526794433594,0.629121720790863,0.0735218152403831,0.0706772059202194,293.1816101074219,297.1499938964844,293.1499938964844,0.0402809306979179,-958.798583984375,304.1530456542969,0.6615288257598877,0.0859362632036209,0.0608920864760875,293.17889404296875,297.1499938964844,293.1499938964844,0.0536232069134712,-1529.114501953125,304.152587890625,0.7009359002113342,0.1014665886759758,0.0971156060695648,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,283.3124389648437,293.31011962890625,291.15496826171875,1.0,0.16372050344944,1.0,1.0,0.9950972199440002,1.0,-0.6178508400917053,0.2691168785095215,0.3487339615821838,0.0907525345683097,0.0,0.0,0.1361125409603119,25.56559181213379,25.0,-1.7748548984527588,-4265.53271484375,40.26628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.093537226319313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113576129078865,0.1135803610086441,-4.232116680213949e-06,0.0,9.492839308222756e-05,0.0,0.0,4.412825107574463,0.0,0.0,0.0,0.2718364000320434,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211931727826595,-897.3430786132812,304.1513366699219,0.5948329567909241,0.062317207455635,0.0569941513240337,293.1805725097656,297.1499938964844,293.1499938964844,0.0294753964990377,-1108.8829345703125,304.1525573730469,0.628444492816925,0.0732576549053192,0.0704233199357986,293.1811218261719,297.1499938964844,293.1499938964844,0.0400171726942062,-955.4725341796876,304.1529846191406,0.6607656478881836,0.0856343060731887,0.0606785714626312,293.1783447265625,297.1499938964844,293.1499938964844,0.0534049347043037,-1525.2755126953125,304.15252685546875,0.7003410458564758,0.1012088879942894,0.0968681275844574,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,283.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635886281728744,1.0,1.0,0.994957149028778,1.0,-0.6168174743652344,0.2687081694602966,0.3481093347072601,0.0904797986149787,0.0,0.0,0.1358616799116134,25.549449920654297,25.0,-1.5190107822418213,-4259.16845703125,40.13736343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933563485741615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134584918618202,0.1134627237915992,-4.231900220474927e-06,0.0,9.474482794757932e-05,0.0,0.0,4.407930374145508,0.0,0.0,0.0,0.2718172967433929,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880117326974,-893.0440673828125,304.1512451171875,0.5937986373901367,0.062014989554882,0.0567176267504692,293.17926025390625,297.1499938964844,293.1499938964844,0.0287526100873947,-1101.6693115234375,304.1529541015625,0.6271348595619202,0.0727495476603508,0.0699354708194732,293.1801147460937,297.1499938964844,293.1499938964844,0.0395046398043632,-949.0051879882812,304.15283203125,0.6592803001403809,0.0850482285022735,0.0602643154561519,293.17724609375,297.1499938964844,293.1499938964844,0.0529837645590305,-1517.8739013671875,304.1523742675781,0.6991897821426392,0.1007134020328521,0.0963923931121826,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,283.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633357405662536,1.0,1.0,0.9946770668029784,1.0,-0.6148293614387512,0.2679306864738464,0.3468986451625824,0.089936263859272,0.0,0.0,0.1354272663593292,25.518760681152344,25.0,-1.1228914260864258,-4247.14794921875,39.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930930525064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132562533020973,0.1132604852318763,-4.231531875120709e-06,0.0,9.447761112824082e-05,0.0,0.0,4.399521350860596,0.0,0.0,0.0,0.2717845439910888,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880117326974,-893.0440673828125,304.1512451171875,0.5937986373901367,0.062014989554882,0.0567176267504692,293.17926025390625,297.1499938964844,293.1499938964844,0.0287526100873947,-1101.6693115234375,304.1529541015625,0.6271348595619202,0.0727495476603508,0.0699354708194732,293.1801147460937,297.1499938964844,293.1499938964844,0.0395046398043632,-949.0051879882812,304.15283203125,0.6592803001403809,0.0850482285022735,0.0602643154561519,293.17724609375,297.1499938964844,293.1499938964844,0.0529837645590305,-1517.8739013671875,304.1523742675781,0.6991897821426392,0.1007134020328521,0.0963923931121826,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,283.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633357405662536,1.0,1.0,0.9946770668029784,1.0,-0.6148293614387512,0.2679306864738464,0.3468986451625824,0.089936263859272,0.0,0.0,0.1354272663593292,25.518760681152344,25.0,-1.1228914260864258,-4247.14794921875,39.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930930525064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132562533020973,0.1132604852318763,-4.231531875120709e-06,0.0,9.447761112824082e-05,0.0,0.0,4.399521350860596,0.0,0.0,0.0,0.2717845439910888,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959860563278,-888.98974609375,304.1511535644531,0.5928264260292053,0.0617309734225273,0.0564577057957649,293.177978515625,297.1499938964844,293.1499938964844,0.028284540399909,-1094.0423583984375,304.1527099609375,0.6258880496025085,0.0722668394446373,0.0694719105958938,293.1791381835937,297.1499938964844,293.1499938964844,0.0390108413994312,-942.7682495117188,304.1527099609375,0.6578561067581177,0.0844839215278625,0.0598658174276351,293.1761474609375,297.1499938964844,293.1499938964844,0.0525823980569839,-1510.82763671875,304.1522521972656,0.6980995535850525,0.1002430915832519,0.0959410145878791,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,283.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630967408418655,1.0,1.0,0.994396984577179,1.0,-0.6129382848739624,0.267137736082077,0.3458005785942077,0.0895413532853126,0.0,0.0,0.1350661665201187,25.49026870727539,25.0,-0.606926679611206,-4235.82470703125,39.65737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929475426673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130900308489799,0.113094262778759,-4.2312326513638254e-06,0.0,9.432994556846096e-05,0.0,0.0,4.392614841461182,0.0,0.0,0.0,0.2717576920986175,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959860563278,-888.98974609375,304.1511535644531,0.5928264260292053,0.0617309734225273,0.0564577057957649,293.177978515625,297.1499938964844,293.1499938964844,0.028284540399909,-1094.0423583984375,304.1527099609375,0.6258880496025085,0.0722668394446373,0.0694719105958938,293.1791381835937,297.1499938964844,293.1499938964844,0.0390108413994312,-942.7682495117188,304.1527099609375,0.6578561067581177,0.0844839215278625,0.0598658174276351,293.1761474609375,297.1499938964844,293.1499938964844,0.0525823980569839,-1510.82763671875,304.1522521972656,0.6980995535850525,0.1002430915832519,0.0959410145878791,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,283.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630967408418655,1.0,1.0,0.994396984577179,1.0,-0.6129382848739624,0.267137736082077,0.3458005785942077,0.0895413532853126,0.0,0.0,0.1350661665201187,25.49026870727539,25.0,-0.606926679611206,-4235.82470703125,39.65737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929475426673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130900308489799,0.113094262778759,-4.2312326513638254e-06,0.0,9.432994556846096e-05,0.0,0.0,4.392614841461182,0.0,0.0,0.0,0.2717576920986175,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206154249608516,-885.141357421875,304.15106201171875,0.5919160842895508,0.0614652074873447,0.056214191019535,293.1767272949219,297.1499938964844,293.1499938964844,0.0279968697577714,-1087.07373046875,304.1522827148437,0.6247026920318604,0.071809135377407,0.0690323561429977,293.1781921386719,297.1499938964844,293.1499938964844,0.038531232625246,-936.697998046875,304.1526184082031,0.6564862728118896,0.0839394629001617,0.0594814121723175,293.17510986328125,297.1499938964844,293.1499938964844,0.0521963462233543,-1504.049072265625,304.15216064453125,0.6970659494400024,0.0997964814305305,0.0955122709274292,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,283.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628706455230713,1.0,1.0,0.9941140413284302,1.0,-0.611139714717865,0.2663373351097107,0.3448023796081543,0.0892713516950607,0.0,0.0,0.1346527934074401,25.463722229003903,25.0,0.3873338103294372,-4224.85498046875,39.43707656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928960442543029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129200682044029,0.1129243001341819,-4.230967533658259e-06,0.0,9.427767508896068e-05,0.0,0.0,4.38559627532959,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206154249608516,-885.141357421875,304.15106201171875,0.5919160842895508,0.0614652074873447,0.056214191019535,293.1767272949219,297.1499938964844,293.1499938964844,0.0279968697577714,-1087.07373046875,304.1522827148437,0.6247026920318604,0.071809135377407,0.0690323561429977,293.1781921386719,297.1499938964844,293.1499938964844,0.038531232625246,-936.697998046875,304.1526184082031,0.6564862728118896,0.0839394629001617,0.0594814121723175,293.17510986328125,297.1499938964844,293.1499938964844,0.0521963462233543,-1504.049072265625,304.15216064453125,0.6970659494400024,0.0997964814305305,0.0955122709274292,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,283.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628706455230713,1.0,1.0,0.9941140413284302,1.0,-0.611139714717865,0.2663373351097107,0.3448023796081543,0.0892713516950607,0.0,0.0,0.1346527934074401,25.463722229003903,25.0,0.3873338103294372,-4224.85498046875,39.43707656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928960442543029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129200682044029,0.1129243001341819,-4.230967533658259e-06,0.0,9.427767508896068e-05,0.0,0.0,4.38559627532959,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.020446041598916,-881.50244140625,304.1510009765625,0.5910545587539673,0.0612153336405754,0.0559857040643692,293.175537109375,297.1499938964844,293.1499938964844,0.0277254339307546,-1080.4263916015625,304.1519775390625,0.6235651969909668,0.0713738054037094,0.0686146765947341,293.17724609375,297.1499938964844,293.1499938964844,0.0380666628479957,-930.80859375,304.15252685546875,0.6551595330238342,0.0834135934710502,0.0591102950274944,293.1740417480469,297.1499938964844,293.1499938964844,0.051827035844326,-1497.5673828125,304.15203857421875,0.6960778832435608,0.0993724390864372,0.095105305314064,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,283.3061828613281,293.3110656738281,291.1537780761719,1.0,0.16265669465065,1.0,1.0,0.9938310980796814,1.0,-0.609427809715271,0.2655766308307647,0.3438512086868286,0.0890130475163459,0.0,0.0,0.1341259479522705,25.439008712768555,25.0,0.787398099899292,-4213.9501953125,39.22874069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929116234183311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004399895668,0.1127046719193458,-4.230651029502042e-06,0.0,9.429349302081393e-05,0.0,0.0,4.376555919647217,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.020446041598916,-881.50244140625,304.1510009765625,0.5910545587539673,0.0612153336405754,0.0559857040643692,293.175537109375,297.1499938964844,293.1499938964844,0.0277254339307546,-1080.4263916015625,304.1519775390625,0.6235651969909668,0.0713738054037094,0.0686146765947341,293.17724609375,297.1499938964844,293.1499938964844,0.0380666628479957,-930.80859375,304.15252685546875,0.6551595330238342,0.0834135934710502,0.0591102950274944,293.1740417480469,297.1499938964844,293.1499938964844,0.051827035844326,-1497.5673828125,304.15203857421875,0.6960778832435608,0.0993724390864372,0.095105305314064,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,283.3061828613281,293.3110656738281,291.1537780761719,1.0,0.16265669465065,1.0,1.0,0.9938310980796814,1.0,-0.609427809715271,0.2655766308307647,0.3438512086868286,0.0890130475163459,0.0,0.0,0.1341259479522705,25.439008712768555,25.0,0.787398099899292,-4213.9501953125,39.22874069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929116234183311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004399895668,0.1127046719193458,-4.230651029502042e-06,0.0,9.429349302081393e-05,0.0,0.0,4.376555919647217,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.020365310832858,-879.7599487304688,304.1509704589844,0.5906404256820679,0.0610957443714141,0.0558763779699802,293.1749572753906,297.1499938964844,293.1499938964844,0.0275981239974498,-1077.2220458984375,304.15185546875,0.6230130195617676,0.0711637884378433,0.0684132575988769,293.17681884765625,297.1499938964844,293.1499938964844,0.0378402918577194,-927.9364013671876,304.1524658203125,0.6545120477676392,0.0831571668386459,0.0589293725788593,293.1735534667969,297.1499938964844,293.1499938964844,0.0516490340232849,-1494.446044921875,304.1520080566406,0.6956008672714233,0.099168375134468,0.0949094668030738,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,283.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625539362430572,1.0,1.0,0.9936896562576294,1.0,-0.608601450920105,0.2652042806148529,0.3433971703052521,0.0889003127813339,0.0,0.0,0.1338327229022979,25.42732048034668,25.0,0.8655946254730225,-4208.6044921875,39.128692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929355695843696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125765070319175,0.112580731511116,-4.230466856824933e-06,0.0,9.431778744328768e-05,0.0,0.0,4.371449947357178,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020287113264203,-878.06689453125,304.15093994140625,0.5902373194694519,0.0609796568751335,0.055770244449377,293.1744079589844,297.1499938964844,293.1499938964844,0.027474021539092,-1074.093017578125,304.1517333984375,0.6224715709686279,0.0709587410092353,0.0682166144251823,293.1763610839844,297.1499938964844,293.1499938964844,0.0376177541911602,-925.1110229492188,304.1524353027344,0.6538749933242798,0.082905001938343,0.0587514713406562,293.17303466796875,297.1499938964844,293.1499938964844,0.0514753758907318,-1491.4024658203125,304.1519470214844,0.6951351761817932,0.0989695638418197,0.0947186574339866,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,283.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624539345502853,1.0,1.0,0.9935452938079834,1.0,-0.6077943444252014,0.2648370862007141,0.3429572880268097,0.0887986123561859,0.0,0.0,0.1335177272558212,25.416065216064453,25.0,0.918297290802002,-4203.35546875,39.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929658561944961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124436482787132,0.1124478727579116,-4.230268132232595e-06,0.0,9.43485283642076e-05,0.0,0.0,4.365975856781006,0.0,0.0,0.0,0.2716570198535919,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379228383302,-874.8223876953125,304.15087890625,0.5894629955291748,0.0607574917376041,0.0555671080946922,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277221083641,-1068.04931640625,304.1515808105469,0.6214186549186707,0.0705626606941223,0.0678368508815765,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836312115192,-919.5938110351562,304.15234375,0.6526308655738831,0.082412801682949,0.0584042817354202,293.17205810546875,297.1499938964844,293.1499938964844,0.0511405952274799,-1485.5390625,304.15185546875,0.6942368149757385,0.0985870510339737,0.0943515002727508,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,283.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622616350650787,1.0,1.0,0.9932565689086914,1.0,-0.606235146522522,0.2641176879405975,0.3421174585819244,0.0886254236102104,0.0,0.0,0.1328192353248596,25.394725799560547,25.0,0.9688321352005004,-4193.11474609375,38.84406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328145623207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121490746736526,0.1121533066034317,-4.229825208312832e-06,0.0,9.441647853236644e-05,0.0,0.0,4.353839874267578,0.0,0.0,0.0,0.2716111838817596,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379228383302,-874.8223876953125,304.15087890625,0.5894629955291748,0.0607574917376041,0.0555671080946922,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277221083641,-1068.04931640625,304.1515808105469,0.6214186549186707,0.0705626606941223,0.0678368508815765,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836312115192,-919.5938110351562,304.15234375,0.6526308655738831,0.082412801682949,0.0584042817354202,293.17205810546875,297.1499938964844,293.1499938964844,0.0511405952274799,-1485.5390625,304.15185546875,0.6942368149757385,0.0985870510339737,0.0943515002727508,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,283.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622616350650787,1.0,1.0,0.9932565689086914,1.0,-0.606235146522522,0.2641176879405975,0.3421174585819244,0.0886254236102104,0.0,0.0,0.1328192353248596,25.394725799560547,25.0,0.9688321352005004,-4193.11474609375,38.84406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328145623207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121490746736526,0.1121533066034317,-4.229825208312832e-06,0.0,9.441647853236644e-05,0.0,0.0,4.353839874267578,0.0,0.0,0.0,0.2716111838817596,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979450553655,-871.7612915039062,304.1508178710937,0.5887295007705688,0.0605481192469596,0.0553756095468997,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686244428157,-1062.2811279296875,304.1514892578125,0.620402991771698,0.0701842233538627,0.0674740597605705,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636494338512,-914.2488403320312,304.1522521972656,0.6514247059822083,0.0819360092282295,0.0580680072307586,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221872150898,-1479.9681396484375,304.1517639160156,0.6933810114860535,0.098223976790905,0.0940029025077819,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,283.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789766311645,1.0,1.0,0.9929678440093994,1.0,-0.6047457456588745,0.2634199559688568,0.3413257896900177,0.0884846374392509,0.0,0.0,0.132032111287117,25.374805450439453,25.0,0.9425403475761414,-4183.20556640625,38.66625213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930910930037498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118162274360656,0.1118204593658447,-4.22932134824805e-06,0.0,9.447562479181217e-05,0.0,0.0,4.340128421783447,0.0,0.0,0.0,0.2715593576431274,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979450553655,-871.7612915039062,304.1508178710937,0.5887295007705688,0.0605481192469596,0.0553756095468997,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686244428157,-1062.2811279296875,304.1514892578125,0.620402991771698,0.0701842233538627,0.0674740597605705,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636494338512,-914.2488403320312,304.1522521972656,0.6514247059822083,0.0819360092282295,0.0580680072307586,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221872150898,-1479.9681396484375,304.1517639160156,0.6933810114860535,0.098223976790905,0.0940029025077819,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,283.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789766311645,1.0,1.0,0.9929678440093994,1.0,-0.6047457456588745,0.2634199559688568,0.3413257896900177,0.0884846374392509,0.0,0.0,0.132032111287117,25.374805450439453,25.0,0.9425403475761414,-4183.20556640625,38.66625213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930910930037498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118162274360656,0.1118204593658447,-4.22932134824805e-06,0.0,9.447562479181217e-05,0.0,0.0,4.340128421783447,0.0,0.0,0.0,0.2715593576431274,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670215904712,-868.8840942382812,304.1507568359375,0.5880362391471863,0.0603512860834598,0.05519550293684,293.1712646484375,297.1499938964844,293.1499938964844,0.0266704689711332,-1056.7769775390625,304.1514892578125,0.6194223165512085,0.0698226392269134,0.0671275034546852,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577269017696,-909.0755615234376,304.1521911621094,0.6502550840377808,0.081474170088768,0.0577423200011253,293.1701354980469,297.1499938964844,293.1499938964844,0.0505203306674957,-1474.69287109375,304.15167236328125,0.6925671696662903,0.097880057990551,0.0936725884675979,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,283.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055122137069,1.0,1.0,0.992676556110382,1.0,-0.603324294090271,0.2627483606338501,0.3405759334564209,0.0883641764521598,0.0,0.0,0.1311667561531067,25.356164932250977,25.0,0.8268043398857117,-4173.65234375,38.4974479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931232199072837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111448734998703,0.1114529594779014,-4.228758825775003e-06,0.0,9.450823563383892e-05,0.0,0.0,4.324989318847656,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670215904712,-868.8840942382812,304.1507568359375,0.5880362391471863,0.0603512860834598,0.05519550293684,293.1712646484375,297.1499938964844,293.1499938964844,0.0266704689711332,-1056.7769775390625,304.1514892578125,0.6194223165512085,0.0698226392269134,0.0671275034546852,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577269017696,-909.0755615234376,304.1521911621094,0.6502550840377808,0.081474170088768,0.0577423200011253,293.1701354980469,297.1499938964844,293.1499938964844,0.0505203306674957,-1474.69287109375,304.15167236328125,0.6925671696662903,0.097880057990551,0.0936725884675979,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,283.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055122137069,1.0,1.0,0.992676556110382,1.0,-0.603324294090271,0.2627483606338501,0.3405759334564209,0.0883641764521598,0.0,0.0,0.1311667561531067,25.356164932250977,25.0,0.8268043398857117,-4173.65234375,38.4974479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931232199072837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111448734998703,0.1114529594779014,-4.228758825775003e-06,0.0,9.450823563383892e-05,0.0,0.0,4.324989318847656,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447352111339,-866.1852416992188,304.15069580078125,0.5873810052871704,0.0601663179695606,0.0550261549651622,293.1703186035156,297.1499938964844,293.1499938964844,0.0263909325003623,-1051.51025390625,304.1514587402344,0.61847323179245,0.0694767385721206,0.0667959526181221,293.173095703125,297.1499938964844,293.1499938964844,0.0359653197228908,-904.0678100585938,304.152099609375,0.6491193175315857,0.0810263454914093,0.0574265383183956,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345971763134,-1469.70556640625,304.151611328125,0.6917930245399475,0.097554326057434,0.0933596119284629,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,283.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617404371500015,1.0,1.0,0.99238520860672,1.0,-0.6019666194915771,0.2621065676212311,0.339860051870346,0.0882507935166359,0.0,0.0,0.130246102809906,25.338623046875,25.0,0.6187505722045898,-4164.494140625,38.33695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931181907653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110557988286018,0.1110600233078002,-4.2281485548301134e-06,0.0,9.450312791159377e-05,0.0,0.0,4.308802127838135,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447352111339,-866.1852416992188,304.15069580078125,0.5873810052871704,0.0601663179695606,0.0550261549651622,293.1703186035156,297.1499938964844,293.1499938964844,0.0263909325003623,-1051.51025390625,304.1514587402344,0.61847323179245,0.0694767385721206,0.0667959526181221,293.173095703125,297.1499938964844,293.1499938964844,0.0359653197228908,-904.0678100585938,304.152099609375,0.6491193175315857,0.0810263454914093,0.0574265383183956,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345971763134,-1469.70556640625,304.151611328125,0.6917930245399475,0.097554326057434,0.0933596119284629,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,283.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617404371500015,1.0,1.0,0.99238520860672,1.0,-0.6019666194915771,0.2621065676212311,0.339860051870346,0.0882507935166359,0.0,0.0,0.130246102809906,25.338623046875,25.0,0.6187505722045898,-4164.494140625,38.33695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931181907653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110557988286018,0.1110600233078002,-4.2281485548301134e-06,0.0,9.450312791159377e-05,0.0,0.0,4.308802127838135,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196869410574436,-864.9063110351562,304.15069580078125,0.5870682001113892,0.0600784346461296,0.0549456477165222,293.1698608398437,297.1499938964844,293.1499938964844,0.0262601729482412,-1048.984375,304.15142822265625,0.6180108785629272,0.0693097710609436,0.0666359215974807,293.1727294921875,297.1499938964844,293.1499938964844,0.035774391144514,-901.62890625,304.1520690917969,0.648564338684082,0.0808078125119209,0.0572724416851997,293.1687927246094,297.1499938964844,293.1499938964844,0.0500981211662292,-1467.325927734375,304.15155029296875,0.6914213299751282,0.0973985195159912,0.0932098403573036,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,283.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616610586643219,1.0,1.0,0.9922395944595336,1.0,-0.6013123393058777,0.2617985904216766,0.339513748884201,0.0881935209035873,0.0,0.0,0.1297731846570968,25.33023834228516,25.0,0.4825084507465362,-4160.091796875,38.259857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930986553430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108530461788177,0.1108572706580162,-4.227829322189791e-06,0.0,9.448330092709512e-05,0.0,0.0,4.300448417663574,0.0,0.0,0.0,0.2714088857173919,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196313019841909,-863.6731567382812,304.1506652832031,0.5867649912834167,0.0599935092031955,0.0548678152263164,293.1694030761719,297.1499938964844,293.1499938964844,0.0261322483420372,-1046.511962890625,304.1513977050781,0.6175560355186462,0.0691465735435485,0.0664794966578483,293.17236328125,297.1499938964844,293.1499938964844,0.0355868674814701,-899.23193359375,304.15203857421875,0.6480175256729126,0.0805927067995071,0.0571207664906978,293.1683654785156,297.1499938964844,293.1499938964844,0.0499657988548278,-1465.0205078125,304.1515197753906,0.6910596489906311,0.0972472429275512,0.0930643826723098,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,283.303955078125,293.3119812011719,291.156982421875,1.0,0.1615836471319198,1.0,1.0,0.992091953754425,1.0,-0.6006737351417542,0.2614996433258056,0.3391741216182709,0.0881343185901641,0.0,0.0,0.1292980015277862,25.322084426879883,25.0,0.3310602307319641,-4155.81982421875,38.18472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930674448609352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106487214565277,0.1106529459357261,-4.22750554207596e-06,0.0,9.445162140764296e-05,0.0,0.0,4.29202938079834,0.0,0.0,0.0,0.2713768482208252,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195263996720314,-861.343505859375,304.1506042480469,0.5861871838569641,0.0598324239253997,0.05472007766366,293.1685485839844,297.1499938964844,293.1499938964844,0.0258864890784025,-1041.74658203125,304.1513366699219,0.6166683435440063,0.0688311234116554,0.0661771595478057,293.171630859375,297.1499938964844,293.1499938964844,0.0352218896150589,-894.5621948242188,304.1519775390625,0.6469480991363525,0.0801725760102272,0.0568245202302932,293.16748046875,297.1499938964844,293.1499938964844,0.0497135408222675,-1460.630615234375,304.15142822265625,0.690365731716156,0.096958115696907,0.0927862375974655,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,283.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345759153366,1.0,1.0,0.9917967915534972,1.0,-0.5994426012039185,0.2609292864799499,0.3385133147239685,0.0880073681473732,0.0,0.0,0.1283583790063858,25.306396484375,25.0,0.0021392137277871,-4147.70703125,38.04021835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929705202579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428883314132,0.1102471202611923,-4.226853434374789e-06,0.0,9.43532577366568e-05,0.0,0.0,4.27530574798584,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195263996720314,-861.343505859375,304.1506042480469,0.5861871838569641,0.0598324239253997,0.05472007766366,293.1685485839844,297.1499938964844,293.1499938964844,0.0258864890784025,-1041.74658203125,304.1513366699219,0.6166683435440063,0.0688311234116554,0.0661771595478057,293.171630859375,297.1499938964844,293.1499938964844,0.0352218896150589,-894.5621948242188,304.1519775390625,0.6469480991363525,0.0801725760102272,0.0568245202302932,293.16748046875,297.1499938964844,293.1499938964844,0.0497135408222675,-1460.630615234375,304.15142822265625,0.690365731716156,0.096958115696907,0.0927862375974655,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,283.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345759153366,1.0,1.0,0.9917967915534972,1.0,-0.5994426012039185,0.2609292864799499,0.3385133147239685,0.0880073681473732,0.0,0.0,0.1283583790063858,25.306396484375,25.0,0.0021392137277871,-4147.70703125,38.04021835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929705202579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428883314132,0.1102471202611923,-4.226853434374789e-06,0.0,9.43532577366568e-05,0.0,0.0,4.27530574798584,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194296110421419,-859.1891479492188,304.15057373046875,0.5856466293334961,0.0596826002001762,0.0545825064182281,293.167724609375,297.1499938964844,293.1499938964844,0.0256533175706863,-1037.2059326171875,304.1512756347656,0.6158079504966736,0.06852937489748,0.0658879354596138,293.1709289550781,297.1499938964844,293.1499938964844,0.0348697304725647,-890.0504150390625,304.1518859863281,0.6459094882011414,0.0797652602195739,0.0565372966229915,293.1666564941406,297.1499938964844,293.1499938964844,0.0494771860539913,-1456.52392578125,304.1513366699219,0.6897100806236267,0.0966861769556999,0.0925244390964508,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,283.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926125526428,1.0,1.0,0.9915016293525696,1.0,-0.5982699990272522,0.2603952586650848,0.3378747701644897,0.0878668129444122,0.0,0.0,0.127457320690155,25.29143714904785,25.0,-0.3314156532287597,-4140.20458984375,37.90290832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928319618105888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098514571785926,0.1098556816577911,-4.226213604852092e-06,0.0,9.421263530384748e-05,0.0,0.0,4.259172439575195,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194296110421419,-859.1891479492188,304.15057373046875,0.5856466293334961,0.0596826002001762,0.0545825064182281,293.167724609375,297.1499938964844,293.1499938964844,0.0256533175706863,-1037.2059326171875,304.1512756347656,0.6158079504966736,0.06852937489748,0.0658879354596138,293.1709289550781,297.1499938964844,293.1499938964844,0.0348697304725647,-890.0504150390625,304.1518859863281,0.6459094882011414,0.0797652602195739,0.0565372966229915,293.1666564941406,297.1499938964844,293.1499938964844,0.0494771860539913,-1456.52392578125,304.1513366699219,0.6897100806236267,0.0966861769556999,0.0925244390964508,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,283.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926125526428,1.0,1.0,0.9915016293525696,1.0,-0.5982699990272522,0.2603952586650848,0.3378747701644897,0.0878668129444122,0.0,0.0,0.127457320690155,25.29143714904785,25.0,-0.3314156532287597,-4140.20458984375,37.90290832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928319618105888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098514571785926,0.1098556816577911,-4.226213604852092e-06,0.0,9.421263530384748e-05,0.0,0.0,4.259172439575195,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193409547209739,-857.2122802734375,304.1505432128906,0.5851449966430664,0.059544276446104,0.0544553101062774,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324302077293,-1032.88671875,304.1512145996094,0.6149753332138062,0.0682412087917327,0.0656117126345634,293.1702575683594,297.1499938964844,293.1499938964844,0.0345303602516651,-885.6964111328125,304.1518249511719,0.6449022889137268,0.0793708637356758,0.0562591589987278,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569170892238,-1452.702880859375,304.1512756347656,0.6890942454338074,0.0964317396283149,0.0922792479395866,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,283.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576527357101,1.0,1.0,0.9912052154541016,1.0,-0.5971564054489136,0.2598970532417297,0.3372593522071838,0.0877142399549484,0.0,0.0,0.1266238838434219,25.27712821960449,25.0,-0.6262698173522949,-4133.3701171875,37.77272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926574617624282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094872057437896,0.1094914376735687,-4.22560742663336e-06,0.0,9.403554577147588e-05,0.0,0.0,4.244156837463379,0.0,0.0,0.0,0.2711938023567199,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193409547209739,-857.2122802734375,304.1505432128906,0.5851449966430664,0.059544276446104,0.0544553101062774,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324302077293,-1032.88671875,304.1512145996094,0.6149753332138062,0.0682412087917327,0.0656117126345634,293.1702575683594,297.1499938964844,293.1499938964844,0.0345303602516651,-885.6964111328125,304.1518249511719,0.6449022889137268,0.0793708637356758,0.0562591589987278,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569170892238,-1452.702880859375,304.1512756347656,0.6890942454338074,0.0964317396283149,0.0922792479395866,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,283.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576527357101,1.0,1.0,0.9912052154541016,1.0,-0.5971564054489136,0.2598970532417297,0.3372593522071838,0.0877142399549484,0.0,0.0,0.1266238838434219,25.27712821960449,25.0,-0.6262698173522949,-4133.3701171875,37.77272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926574617624282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094872057437896,0.1094914376735687,-4.22560742663336e-06,0.0,9.403554577147588e-05,0.0,0.0,4.244156837463379,0.0,0.0,0.0,0.2711938023567199,4.0,0.0,1.0
