time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601028829813,-855.406494140625,304.1504821777344,0.5846827030181885,0.0594172552227973,0.0543382875621318,293.1661682128906,297.1499938964844,293.1499938964844,0.0252230390906333,-1028.7757568359375,304.1511535644531,0.6141700744628906,0.067966029047966,0.0653478801250457,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031791806221,-881.4922485351562,304.1517639160156,0.6439263224601746,0.0789890214800834,0.0559898354113101,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521416068077,-1449.1556396484375,304.15118408203125,0.688518226146698,0.0961943939328193,0.0920502841472625,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,283.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610293239355087,1.0,1.0,0.9909088611602784,1.0,-0.5961000323295593,0.259431928396225,0.3366681337356567,0.087553821504116,0.0,0.0,0.1258766949176788,25.263378143310547,25.0,-0.8525646924972534,-4127.20166015625,37.64932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924567431211471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091587841510772,0.1091630086302757,-4.225051725370577e-06,0.0,9.38318407861516e-05,0.0,0.0,4.230614185333252,0.0,0.0,0.0,0.2711417376995086,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601028829813,-855.406494140625,304.1504821777344,0.5846827030181885,0.0594172552227973,0.0543382875621318,293.1661682128906,297.1499938964844,293.1499938964844,0.0252230390906333,-1028.7757568359375,304.1511535644531,0.6141700744628906,0.067966029047966,0.0653478801250457,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031791806221,-881.4922485351562,304.1517639160156,0.6439263224601746,0.0789890214800834,0.0559898354113101,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521416068077,-1449.1556396484375,304.15118408203125,0.688518226146698,0.0961943939328193,0.0920502841472625,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,283.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610293239355087,1.0,1.0,0.9909088611602784,1.0,-0.5961000323295593,0.259431928396225,0.3366681337356567,0.087553821504116,0.0,0.0,0.1258766949176788,25.263378143310547,25.0,-0.8525646924972534,-4127.20166015625,37.64932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924567431211471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091587841510772,0.1091630086302757,-4.225051725370577e-06,0.0,9.38318407861516e-05,0.0,0.0,4.230614185333252,0.0,0.0,0.0,0.2711417376995086,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192226748913526,-854.5697021484375,304.1504821777344,0.5844675302505493,0.0593581981956958,0.0542837791144847,293.1658020019531,297.1499938964844,293.1499938964844,0.0251226611435413,-1026.799072265625,304.151123046875,0.6137785315513611,0.0678334459662437,0.0652207434177398,293.1693115234375,297.1499938964844,293.1499938964844,0.0340442359447479,-879.4473266601562,304.1517333984375,0.6434507369995117,0.0788029879331588,0.0558586046099662,293.16461181640625,297.1499938964844,293.1499938964844,0.0489557273685932,-1447.4871826171875,304.1511535644531,0.6882463097572327,0.0960824340581893,0.0919421538710594,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454554557800293,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,283.2936096191406,293.31268310546875,291.1554260253906,1.0,0.1609676927328109,1.0,1.0,0.9907606840133668,1.0,-0.5955941677093506,0.2592111825942993,0.3363829553127289,0.0874728485941886,0.0,0.0,0.1255412846803665,25.256696701049805,25.0,-0.932786464691162,-4124.3701171875,37.59023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923496335744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109010674059391,0.1090148985385894,-4.224797976348782e-06,0.0,9.372313797939567e-05,0.0,0.0,4.22450590133667,0.0,0.0,0.0,0.2711181640625,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191870983690023,-853.773681640625,304.15045166015625,0.5842625498771667,0.0593019239604473,0.0542317852377891,293.1654357910156,297.1499938964844,293.1499938964844,0.0250249169766902,-1024.8702392578125,304.151123046875,0.6133938431739807,0.0677039697766304,0.0650965496897697,293.16900634765625,297.1499938964844,293.1499938964844,0.0338881500065326,-877.4373168945312,304.1517028808594,0.6429830193519592,0.078620009124279,0.0557295158505439,293.16424560546875,297.1499938964844,293.1499938964844,0.0488630011677742,-1445.883544921875,304.1510925292969,0.6879845261573792,0.0959746614098548,0.0918380096554756,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,283.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609076112508773,1.0,1.0,0.9906117916107178,1.0,-0.5951021909713745,0.2589974403381347,0.3361047208309173,0.0873923748731613,0.0,0.0,0.1252308785915374,25.25012588500977,25.0,-0.991217851638794,-4121.69091796875,37.532752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922401621937751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088732331991195,0.108877457678318,-4.224560143484268e-06,0.0,9.36120341066271e-05,0.0,0.0,4.218836307525635,0.0,0.0,0.0,0.2710962891578674,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214904189109,-852.3040771484375,304.1504211425781,0.5838842391967773,0.0591979064047336,0.0541354566812515,293.1647644042969,297.1499938964844,293.1499938964844,0.0248372089117765,-1021.1546630859376,304.15106201171875,0.6126462817192078,0.0674543604254722,0.0648570656776428,293.1683959960937,297.1499938964844,293.1499938964844,0.0335844829678535,-873.5211181640625,304.1516418457031,0.6420717239379883,0.0782633125782013,0.0554778240621089,293.1634521484375,297.1499938964844,293.1499938964844,0.0486885979771614,-1442.8697509765625,304.1510314941406,0.6874927282333374,0.0957718938589096,0.0916418060660362,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,283.2885437011719,293.3129272460937,291.1543273925781,1.0,0.160792127251625,1.0,1.0,0.9903139472007751,1.0,-0.5941603779792786,0.25858935713768,0.3355710208415985,0.0872367471456527,0.0,0.0,0.1246863305568695,25.23729133605957,25.0,-1.0470807552337646,-4116.763671875,37.422630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920196324586868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086311414837837,0.1086353659629821,-4.224137228447944e-06,0.0,9.338822565041482e-05,0.0,0.0,4.208847999572754,0.0,0.0,0.0,0.2710576355457306,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214904189109,-852.3040771484375,304.1504211425781,0.5838842391967773,0.0591979064047336,0.0541354566812515,293.1647644042969,297.1499938964844,293.1499938964844,0.0248372089117765,-1021.1546630859376,304.15106201171875,0.6126462817192078,0.0674543604254722,0.0648570656776428,293.1683959960937,297.1499938964844,293.1499938964844,0.0335844829678535,-873.5211181640625,304.1516418457031,0.6420717239379883,0.0782633125782013,0.0554778240621089,293.1634521484375,297.1499938964844,293.1499938964844,0.0486885979771614,-1442.8697509765625,304.1510314941406,0.6874927282333374,0.0957718938589096,0.0916418060660362,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,283.2885437011719,293.3129272460937,291.1543273925781,1.0,0.160792127251625,1.0,1.0,0.9903139472007751,1.0,-0.5941603779792786,0.25858935713768,0.3355710208415985,0.0872367471456527,0.0,0.0,0.1246863305568695,25.23729133605957,25.0,-1.0470807552337646,-4116.763671875,37.422630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920196324586868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086311414837837,0.1086353659629821,-4.224137228447944e-06,0.0,9.338822565041482e-05,0.0,0.0,4.208847999572754,0.0,0.0,0.0,0.2710576355457306,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631877630949,-850.9961547851562,304.1503601074219,0.583549439907074,0.0591053329408168,0.0540494136512279,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595833450555,-1017.6240234375,304.1510009765625,0.6119286417961121,0.0672171413898468,0.0646293461322784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332919731736183,-869.7409057617188,304.1515808105469,0.6411932706832886,0.0779189988970756,0.0552347972989082,293.1626892089844,297.1499938964844,293.1499938964844,0.048528779298067,-1440.1103515625,304.15093994140625,0.6870441436767578,0.095586210489273,0.0914617925882339,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,283.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606827676296234,1.0,1.0,0.9900161623954772,1.0,-0.5932748317718506,0.2582045197486877,0.3350703418254852,0.0870940759778022,0.0,0.0,0.1242406964302063,25.224822998046875,25.0,-1.0308109521865845,-4112.35595703125,37.31888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.091805376112461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108431875705719,0.1084361001849174,-4.223783889756305e-06,0.0,9.317079093307255e-05,0.0,0.0,4.200623989105225,0.0,0.0,0.0,0.2710257470607757,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631877630949,-850.9961547851562,304.1503601074219,0.583549439907074,0.0591053329408168,0.0540494136512279,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595833450555,-1017.6240234375,304.1510009765625,0.6119286417961121,0.0672171413898468,0.0646293461322784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332919731736183,-869.7409057617188,304.1515808105469,0.6411932706832886,0.0779189988970756,0.0552347972989082,293.1626892089844,297.1499938964844,293.1499938964844,0.048528779298067,-1440.1103515625,304.15093994140625,0.6870441436767578,0.095586210489273,0.0914617925882339,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,283.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606827676296234,1.0,1.0,0.9900161623954772,1.0,-0.5932748317718506,0.2582045197486877,0.3350703418254852,0.0870940759778022,0.0,0.0,0.1242406964302063,25.224822998046875,25.0,-1.0308109521865845,-4112.35595703125,37.31888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.091805376112461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108431875705719,0.1084361001849174,-4.223783889756305e-06,0.0,9.317079093307255e-05,0.0,0.0,4.200623989105225,0.0,0.0,0.0,0.2710257470607757,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118644386529,-849.8432006835938,304.1503295898437,0.5832574963569641,0.0590238347649574,0.053973339498043,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914647191762,-1014.2686157226562,304.15093994140625,0.6112406849861145,0.0669918283820152,0.064412921667099,293.1672058105469,297.1499938964844,293.1499938964844,0.0330100730061531,-866.08984375,304.1515197753906,0.6403468251228333,0.0775865763425827,0.0550001114606857,293.1619567871094,297.1499938964844,293.1499938964844,0.0483829341828823,-1437.59423828125,304.15087890625,0.6866381168365479,0.0954170748591423,0.0912974253296852,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,283.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791896581649,1.0,1.0,0.989717662334442,1.0,-0.592443585395813,0.2578406035900116,0.3346029818058014,0.0869672745466232,0.0,0.0,0.1238847598433494,25.21265983581543,25.0,-0.9972892999649048,-4108.43212890625,37.2212028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916056931018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082714647054672,0.1082756891846656,-4.223494670441141e-06,0.0,9.296813368564472e-05,0.0,0.0,4.194000720977783,0.0,0.0,0.0,0.2709999680519104,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118644386529,-849.8432006835938,304.1503295898437,0.5832574963569641,0.0590238347649574,0.053973339498043,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914647191762,-1014.2686157226562,304.15093994140625,0.6112406849861145,0.0669918283820152,0.064412921667099,293.1672058105469,297.1499938964844,293.1499938964844,0.0330100730061531,-866.08984375,304.1515197753906,0.6403468251228333,0.0775865763425827,0.0550001114606857,293.1619567871094,297.1499938964844,293.1499938964844,0.0483829341828823,-1437.59423828125,304.15087890625,0.6866381168365479,0.0954170748591423,0.0912974253296852,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,283.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791896581649,1.0,1.0,0.989717662334442,1.0,-0.592443585395813,0.2578406035900116,0.3346029818058014,0.0869672745466232,0.0,0.0,0.1238847598433494,25.21265983581543,25.0,-0.9972892999649048,-4108.43212890625,37.2212028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916056931018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082714647054672,0.1082756891846656,-4.223494670441141e-06,0.0,9.296813368564472e-05,0.0,0.0,4.194000720977783,0.0,0.0,0.0,0.2709999680519104,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675968140363,-848.8487548828125,304.1502990722656,0.5830087065696716,0.0589533261954784,0.0539072267711162,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329890072345,-1011.0939331054688,304.1509094238281,0.6105849742889404,0.0667784437537193,0.0642078518867492,293.1666564941406,297.1499938964844,293.1499938964844,0.0327388234436512,-862.5694580078125,304.1514587402344,0.6395318508148193,0.0772657245397567,0.0547736324369907,293.16119384765625,297.1499938964844,293.1499938964844,0.0482515953481197,-1435.330810546875,304.1508178710937,0.6862753629684448,0.0952646657824516,0.0911489501595497,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,283.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604814082384109,1.0,1.0,0.989419162273407,1.0,-0.5916667580604553,0.2574979066848755,0.3341688513755798,0.0868558138608932,0.0,0.0,0.1236250773072242,25.20079040527344,25.0,-1.0323011875152588,-4105.04931640625,37.12957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.091428168118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081508249044418,0.1081550493836402,-4.2232682062604e-06,0.0,9.27879664232023e-05,0.0,0.0,4.189011573791504,0.0,0.0,0.0,0.2709804475307464,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675968140363,-848.8487548828125,304.1502990722656,0.5830087065696716,0.0589533261954784,0.0539072267711162,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329890072345,-1011.0939331054688,304.1509094238281,0.6105849742889404,0.0667784437537193,0.0642078518867492,293.1666564941406,297.1499938964844,293.1499938964844,0.0327388234436512,-862.5694580078125,304.1514587402344,0.6395318508148193,0.0772657245397567,0.0547736324369907,293.16119384765625,297.1499938964844,293.1499938964844,0.0482515953481197,-1435.330810546875,304.1508178710937,0.6862753629684448,0.0952646657824516,0.0911489501595497,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,283.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604814082384109,1.0,1.0,0.989419162273407,1.0,-0.5916667580604553,0.2574979066848755,0.3341688513755798,0.0868558138608932,0.0,0.0,0.1236250773072242,25.20079040527344,25.0,-1.0323011875152588,-4105.04931640625,37.12957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.091428168118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081508249044418,0.1081550493836402,-4.2232682062604e-06,0.0,9.27879664232023e-05,0.0,0.0,4.189011573791504,0.0,0.0,0.0,0.2709804475307464,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189481489360332,-848.4122924804688,304.1502685546875,0.5829007029533386,0.0589222311973571,0.0538779385387897,293.1625061035156,297.1499938964844,293.1499938964844,0.0242574214935302,-1009.5762329101562,304.15087890625,0.610270619392395,0.0666762739419937,0.0641096457839012,293.1663513183594,297.1499938964844,293.1499938964844,0.0326072126626968,-860.8587646484375,304.15142822265625,0.639136016368866,0.0771096274256706,0.0546634495258331,293.1608581542969,297.1499938964844,293.1499938964844,0.0481915809214115,-1434.297607421875,304.1507568359375,0.6861106753349304,0.0951948836445808,0.0910808220505714,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,283.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604347378015518,1.0,1.0,0.9892699122428894,1.0,-0.5912990570068359,0.2573345005512237,0.3339645564556122,0.0868062153458595,0.0,0.0,0.1235364526510238,25.19497871398925,25.0,-1.05756676197052,-4103.59716796875,37.086063385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913500189781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081075072288513,0.1081117317080497,-4.22318089476903e-06,0.0,9.270865120925008e-05,0.0,0.0,4.187214374542236,0.0,0.0,0.0,0.2709733247756958,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189302433282136,-848.0106811523438,304.1502685546875,0.5828021764755249,0.0588935241103172,0.0538508370518684,293.1622009277344,297.1499938964844,293.1499938964844,0.0241839606314897,-1008.0983276367188,304.1508483886719,0.6099640727043152,0.066576711833477,0.0640139281749725,293.1661071777344,297.1499938964844,293.1499938964844,0.0324778966605663,-859.1761474609375,304.15142822265625,0.6387469172477722,0.0769559815526008,0.0545550175011158,293.1604919433594,297.1499938964844,293.1499938964844,0.0481348410248756,-1433.3214111328125,304.1507263183594,0.6859557628631592,0.0951288267970085,0.0910162478685379,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,283.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603893637657165,1.0,1.0,0.989120066165924,1.0,-0.5909433364868164,0.2571755349636078,0.3337677717208862,0.086760513484478,0.0,0.0,0.1234727129340171,25.18924140930176,25.0,-1.0758979320526123,-4102.29736328125,37.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912788957357406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080746576189994,0.1080788820981979,-4.2231094994349405e-06,0.0,9.26364737097174e-05,0.0,0.0,4.18584680557251,0.0,0.0,0.0,0.2709678113460541,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992582261562,-847.3167114257812,304.1502380371094,0.5826351642608643,0.0588437728583812,0.05380355194211,293.16162109375,297.1499938964844,293.1499938964844,0.0240435693413019,-1005.2667846679688,304.1507873535156,0.6093760132789612,0.0663858279585838,0.0638303756713867,293.1655578613281,297.1499938964844,293.1499938964844,0.0322263427078723,-855.8976440429688,304.1513671875,0.6379895210266113,0.0766565203666687,0.0543436743319034,293.1597595214844,297.1499938964844,293.1499938964844,0.0480316914618015,-1431.54833984375,304.1506652832031,0.6856768727302551,0.0950086638331413,0.0908984914422035,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,283.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603027284145355,1.0,1.0,0.9888204336166382,1.0,-0.5902698636054993,0.2568717002868652,0.333398163318634,0.0866814851760864,0.0,0.0,0.1234241053462028,25.17802047729492,25.0,-1.0722966194152832,-4100.2001953125,36.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091161236166954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080425605177879,0.1080467849969863,-4.2230212784488685e-06,0.0,9.25170606933534e-05,0.0,0.0,4.184492111206055,0.0,0.0,0.0,0.2709620893001556,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992582261562,-847.3167114257812,304.1502380371094,0.5826351642608643,0.0588437728583812,0.05380355194211,293.16162109375,297.1499938964844,293.1499938964844,0.0240435693413019,-1005.2667846679688,304.1507873535156,0.6093760132789612,0.0663858279585838,0.0638303756713867,293.1655578613281,297.1499938964844,293.1499938964844,0.0322263427078723,-855.8976440429688,304.1513671875,0.6379895210266113,0.0766565203666687,0.0543436743319034,293.1597595214844,297.1499938964844,293.1499938964844,0.0480316914618015,-1431.54833984375,304.1506652832031,0.6856768727302551,0.0950086638331413,0.0908984914422035,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,283.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603027284145355,1.0,1.0,0.9888204336166382,1.0,-0.5902698636054993,0.2568717002868652,0.333398163318634,0.0866814851760864,0.0,0.0,0.1234241053462028,25.17802047729492,25.0,-1.0722966194152832,-4100.2001953125,36.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091161236166954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080425605177879,0.1080467849969863,-4.2230212784488685e-06,0.0,9.25170606933534e-05,0.0,0.0,4.184492111206055,0.0,0.0,0.0,0.2709620893001556,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743975013494,-846.7609252929688,304.15020751953125,0.5825071930885315,0.0588038824498653,0.0537652075290679,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113923162221,-1002.5914916992188,304.1507568359375,0.6088203191757202,0.0662055388092994,0.0636569485068321,293.1650390625,297.1499938964844,293.1499938964844,0.0319836698472499,-852.7274169921875,304.1513061523437,0.6372588276863098,0.0763670280575752,0.0541393794119358,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417257010936,-1430.0032958984375,304.1506042480469,0.685438334941864,0.0949039757251739,0.0907954797148704,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,283.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602214276790619,1.0,1.0,0.9885207414627076,1.0,-0.5896453857421875,0.2565855979919433,0.3330598175525665,0.0866192877292633,0.0,0.0,0.1234722137451171,25.167139053344727,25.0,-1.0058852434158323,-4098.755859375,36.88909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910778194665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080522760748863,0.1080565005540847,-4.2230017243127804e-06,0.0,9.243241220247e-05,0.0,0.0,4.18485689163208,0.0,0.0,0.0,0.2709629535675049,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743975013494,-846.7609252929688,304.15020751953125,0.5825071930885315,0.0588038824498653,0.0537652075290679,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113923162221,-1002.5914916992188,304.1507568359375,0.6088203191757202,0.0662055388092994,0.0636569485068321,293.1650390625,297.1499938964844,293.1499938964844,0.0319836698472499,-852.7274169921875,304.1513061523437,0.6372588276863098,0.0763670280575752,0.0541393794119358,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417257010936,-1430.0032958984375,304.1506042480469,0.685438334941864,0.0949039757251739,0.0907954797148704,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,283.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602214276790619,1.0,1.0,0.9885207414627076,1.0,-0.5896453857421875,0.2565855979919433,0.3330598175525665,0.0866192877292633,0.0,0.0,0.1234722137451171,25.167139053344727,25.0,-1.0058852434158323,-4098.755859375,36.88909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910778194665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080522760748863,0.1080565005540847,-4.2230017243127804e-06,0.0,9.243241220247e-05,0.0,0.0,4.18485689163208,0.0,0.0,0.0,0.2709629535675049,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552606850862,-846.334228515625,304.150146484375,0.5824164152145386,0.0587733909487724,0.053735364228487,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868465483188,-1000.0615844726562,304.15069580078125,0.608295738697052,0.0660353377461433,0.0634931251406669,293.16455078125,297.1499938964844,293.1499938964844,0.0317491963505744,-849.65673828125,304.1512756347656,0.6365532875061035,0.0760869607329368,0.0539417266845703,293.15838623046875,297.1499938964844,293.1499938964844,0.0478641577064991,-1428.6719970703125,304.1505126953125,0.6852384805679321,0.0948141142725944,0.0907065644860267,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,283.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452231407165,1.0,1.0,0.988219916820526,1.0,-0.5890675187110901,0.2563159465789795,0.3327515721321106,0.0865740180015564,0.0,0.0,0.1236022561788559,25.15658187866211,25.0,-0.8867918252944946,-4097.91455078125,36.8195915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910284966230392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108098067343235,0.1081022843718528,-4.223043561069062e-06,0.0,9.238235361408442e-05,0.0,0.0,4.186707019805908,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552606850862,-846.334228515625,304.150146484375,0.5824164152145386,0.0587733909487724,0.053735364228487,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868465483188,-1000.0615844726562,304.15069580078125,0.608295738697052,0.0660353377461433,0.0634931251406669,293.16455078125,297.1499938964844,293.1499938964844,0.0317491963505744,-849.65673828125,304.1512756347656,0.6365532875061035,0.0760869607329368,0.0539417266845703,293.15838623046875,297.1499938964844,293.1499938964844,0.0478641577064991,-1428.6719970703125,304.1505126953125,0.6852384805679321,0.0948141142725944,0.0907065644860267,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,283.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452231407165,1.0,1.0,0.988219916820526,1.0,-0.5890675187110901,0.2563159465789795,0.3327515721321106,0.0865740180015564,0.0,0.0,0.1236022561788559,25.15658187866211,25.0,-0.8867918252944946,-4097.91455078125,36.8195915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910284966230392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108098067343235,0.1081022843718528,-4.223043561069062e-06,0.0,9.238235361408442e-05,0.0,0.0,4.186707019805908,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416875898838,-846.0326538085938,304.1501159667969,0.5823624134063721,0.0587521456182003,0.0537138879299163,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696992069482,-997.6734008789062,304.1506652832031,0.6078023910522461,0.0658751279115676,0.0633388012647628,293.1640625,297.1499938964844,293.1499938964844,0.0315226167440414,-846.6817016601562,304.1512145996094,0.6358723044395447,0.0758161321282386,0.0537505745887756,293.15771484375,297.1499938964844,293.1499938964844,0.0477987118065357,-1427.54931640625,304.15045166015625,0.6850770115852356,0.0947389006614685,0.0906315892934799,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,283.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740104913711,1.0,1.0,0.9879190921783448,1.0,-0.5885356068611145,0.2560622990131378,0.3324732780456543,0.0865459591150283,0.0,0.0,0.1237995773553848,25.14634132385254,25.0,-0.7349593043327332,-4097.626953125,36.75517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910124778747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081740111112594,0.1081782355904579,-4.223139058012748e-06,0.0,9.236609912477434e-05,0.0,0.0,4.189801216125488,0.0,0.0,0.0,0.2709809243679046,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416875898838,-846.0326538085938,304.1501159667969,0.5823624134063721,0.0587521456182003,0.0537138879299163,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696992069482,-997.6734008789062,304.1506652832031,0.6078023910522461,0.0658751279115676,0.0633388012647628,293.1640625,297.1499938964844,293.1499938964844,0.0315226167440414,-846.6817016601562,304.1512145996094,0.6358723044395447,0.0758161321282386,0.0537505745887756,293.15771484375,297.1499938964844,293.1499938964844,0.0477987118065357,-1427.54931640625,304.15045166015625,0.6850770115852356,0.0947389006614685,0.0906315892934799,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,283.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740104913711,1.0,1.0,0.9879190921783448,1.0,-0.5885356068611145,0.2560622990131378,0.3324732780456543,0.0865459591150283,0.0,0.0,0.1237995773553848,25.14634132385254,25.0,-0.7349593043327332,-4097.626953125,36.75517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910124778747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081740111112594,0.1081782355904579,-4.223139058012748e-06,0.0,9.236609912477434e-05,0.0,0.0,4.189801216125488,0.0,0.0,0.0,0.2709809243679046,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188369937241077,-845.9290771484375,304.1501159667969,0.5823493599891663,0.0587450452148914,0.0537063181400299,293.1597595214844,297.1499938964844,293.1499938964844,0.0236139204353094,-996.5331420898438,304.150634765625,0.6075677871704102,0.0657988488674163,0.0632652714848518,293.1638488769531,297.1499938964844,293.1499938964844,0.0314122810959816,-845.2300415039062,304.1512145996094,0.6355412006378174,0.0756842195987701,0.0536574572324752,293.1573791503906,297.1499938964844,293.1499938964844,0.0477705746889114,-1427.0667724609375,304.1504211425781,0.6850109100341797,0.0947068780660629,0.0905994027853012,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808971405029,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,283.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600402891635894,1.0,1.0,0.9877687096595764,1.0,-0.5882870554924011,0.2559415102005005,0.3323455452919006,0.0865385383367538,0.0,0.0,0.1239190101623535,25.141334533691406,25.0,-0.6538311243057251,-4097.677734375,36.724876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910165384411811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082214564085006,0.1082256808876991,-4.223204086883925e-06,0.0,9.237021731678396e-05,0.0,0.0,4.191739559173584,0.0,0.0,0.0,0.2709881365299225,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335869461298,-845.8544311523438,304.15008544921875,0.5823450088500977,0.0587400794029235,0.0537006966769695,293.15948486328125,297.1499938964844,293.1499938964844,0.0235598646104335,-995.4261474609376,304.150634765625,0.6073406934738159,0.0657249391078949,0.0631939768791198,293.1636047363281,297.1499938964844,293.1499938964844,0.0313037596642971,-843.8004150390625,304.15118408203125,0.6352157592773438,0.0755544528365135,0.0535658486187458,293.15704345703125,297.1499938964844,293.1499938964844,0.047745257616043,-1426.6326904296875,304.150390625,0.6849538683891296,0.0946782752871513,0.0905704721808433,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996129989624,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,283.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600077152252197,1.0,1.0,0.9876179695129396,1.0,-0.5880492925643921,0.2558243572711944,0.3322249352931976,0.0865353718400001,0.0,0.0,0.1240488588809967,25.136394500732425,25.0,-0.5729248523712158,-4097.83984375,36.69575881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910275354981422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108273722231388,0.1082779467105865,-4.223278210702119e-06,0.0,9.238137863576412e-05,0.0,0.0,4.193877696990967,0.0,0.0,0.0,0.2709961533546448,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306737691164,-845.7930297851562,304.15008544921875,0.5823624134063721,0.0587367191910743,0.0536953583359718,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570410102605,-993.3151245117188,304.1506042480469,0.6069100499153137,0.0655844435095787,0.0630583092570304,293.16314697265625,297.1499938964844,293.1499938964844,0.031092245131731,-841.0084838867188,304.1511535644531,0.6345824003219604,0.0753014758229255,0.0533872209489345,293.1564025878906,297.1499938964844,293.1499938964844,0.0477032214403152,-1425.9122314453125,304.1503295898437,0.6848674416542053,0.0946315303444862,0.0905225351452827,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,283.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599460691213607,1.0,1.0,0.9873165488243104,1.0,-0.5876064896583557,0.2556011378765106,0.3320053517818451,0.0865420252084732,0.0,0.0,0.1243340149521827,25.12670516967773,25.0,-0.421392560005188,-4098.47998046875,36.64108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910688191652298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902046084404,0.1083944216370582,-4.223449195706053e-06,0.0,9.24232735997066e-05,0.0,0.0,4.198648452758789,0.0,0.0,0.0,0.2710140943527221,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306737691164,-845.7930297851562,304.15008544921875,0.5823624134063721,0.0587367191910743,0.0536953583359718,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570410102605,-993.3151245117188,304.1506042480469,0.6069100499153137,0.0655844435095787,0.0630583092570304,293.16314697265625,297.1499938964844,293.1499938964844,0.031092245131731,-841.0084838867188,304.1511535644531,0.6345824003219604,0.0753014758229255,0.0533872209489345,293.1564025878906,297.1499938964844,293.1499938964844,0.0477032214403152,-1425.9122314453125,304.1503295898437,0.6848674416542053,0.0946315303444862,0.0905225351452827,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,283.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599460691213607,1.0,1.0,0.9873165488243104,1.0,-0.5876064896583557,0.2556011378765106,0.3320053517818451,0.0865420252084732,0.0,0.0,0.1243340149521827,25.12670516967773,25.0,-0.421392560005188,-4098.47998046875,36.64108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910688191652298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902046084404,0.1083944216370582,-4.223449195706053e-06,0.0,9.24232735997066e-05,0.0,0.0,4.198648452758789,0.0,0.0,0.0,0.2710140943527221,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330207020044,-845.8506469726562,304.1500549316406,0.5824152827262878,0.0587421581149101,0.0536979399621486,293.1585388183594,297.1499938964844,293.1499938964844,0.0233614258468151,-991.3456420898438,304.1505432128906,0.6065119504928589,0.0654539614915847,0.0629320740699768,293.1627197265625,297.1499938964844,293.1499938964844,0.0308882035315036,-838.30810546875,304.1510925292969,0.6339728236198425,0.0750573799014091,0.0532147921621799,293.15576171875,297.1499938964844,293.1499938964844,0.0476727820932865,-1425.391357421875,304.1502685546875,0.6848183274269104,0.0945988073945045,0.0904878824949264,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776354789734,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,283.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598890423774719,1.0,1.0,0.987015187740326,1.0,-0.5872078537940979,0.255392849445343,0.3318150043487549,0.0865661427378654,0.0,0.0,0.1246444284915924,25.11724090576172,25.0,-0.2926004528999328,-4099.51123046875,36.59115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911323279142379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085187122225761,0.1085229367017746,-4.223643827572232e-06,0.0,9.248773130821064e-05,0.0,0.0,4.20391845703125,0.0,0.0,0.0,0.2710340321063995,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330207020044,-845.8506469726562,304.1500549316406,0.5824152827262878,0.0587421581149101,0.0536979399621486,293.1585388183594,297.1499938964844,293.1499938964844,0.0233614258468151,-991.3456420898438,304.1505432128906,0.6065119504928589,0.0654539614915847,0.0629320740699768,293.1627197265625,297.1499938964844,293.1499938964844,0.0308882035315036,-838.30810546875,304.1510925292969,0.6339728236198425,0.0750573799014091,0.0532147921621799,293.15576171875,297.1499938964844,293.1499938964844,0.0476727820932865,-1425.391357421875,304.1502685546875,0.6848183274269104,0.0945988073945045,0.0904878824949264,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776354789734,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,283.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598890423774719,1.0,1.0,0.987015187740326,1.0,-0.5872078537940979,0.255392849445343,0.3318150043487549,0.0865661427378654,0.0,0.0,0.1246444284915924,25.11724090576172,25.0,-0.2926004528999328,-4099.51123046875,36.59115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911323279142379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085187122225761,0.1085229367017746,-4.223643827572232e-06,0.0,9.248773130821064e-05,0.0,0.0,4.20391845703125,0.0,0.0,0.0,0.2710340321063995,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406519591808,-846.0278930664062,304.1500244140625,0.5825036764144897,0.0587563812732696,0.0537084229290485,293.1580505371094,297.1499938964844,293.1499938964844,0.0232731960713863,-989.5228881835938,304.1505126953125,0.6061477065086365,0.0653337687253952,0.0628155097365379,293.16229248046875,297.1499938964844,293.1499938964844,0.0306917410343885,-835.7014770507812,304.15106201171875,0.6333873867988586,0.0748222544789314,0.0530486106872558,293.1551513671875,297.1499938964844,293.1499938964844,0.0476540029048919,-1425.0712890625,304.15020751953125,0.6848065853118896,0.0945800766348838,0.090466484427452,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,283.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598365902900695,1.0,1.0,0.986713409423828,1.0,-0.5868536233901978,0.2551995813846588,0.3316540122032165,0.0866078212857246,0.0,0.0,0.1249711439013481,25.10796165466309,25.0,-0.1919323205947876,-4100.8974609375,36.54597091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912131071090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086552068591117,0.1086594313383102,-4.2238543755956925e-06,0.0,9.256970952264965e-05,0.0,0.0,4.209521293640137,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406519591808,-846.0278930664062,304.1500244140625,0.5825036764144897,0.0587563812732696,0.0537084229290485,293.1580505371094,297.1499938964844,293.1499938964844,0.0232731960713863,-989.5228881835938,304.1505126953125,0.6061477065086365,0.0653337687253952,0.0628155097365379,293.16229248046875,297.1499938964844,293.1499938964844,0.0306917410343885,-835.7014770507812,304.15106201171875,0.6333873867988586,0.0748222544789314,0.0530486106872558,293.1551513671875,297.1499938964844,293.1499938964844,0.0476540029048919,-1425.0712890625,304.15020751953125,0.6848065853118896,0.0945800766348838,0.090466484427452,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,283.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598365902900695,1.0,1.0,0.986713409423828,1.0,-0.5868536233901978,0.2551995813846588,0.3316540122032165,0.0866078212857246,0.0,0.0,0.1249711439013481,25.10796165466309,25.0,-0.1919323205947876,-4100.8974609375,36.54597091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912131071090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086552068591117,0.1086594313383102,-4.2238543755956925e-06,0.0,9.256970952264965e-05,0.0,0.0,4.209521293640137,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
