time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535414636135,-846.3244018554688,304.1499938964844,0.5826273560523987,0.0587792880833148,0.0537266954779624,293.1575927734375,297.1499938964844,293.1499938964844,0.023192498832941,-987.8512573242188,304.1504821777344,0.605818510055542,0.0652240887284278,0.0627088025212287,293.161865234375,297.1499938964844,293.1499938964844,0.030502924695611,-833.1902465820312,304.1510314941406,0.6328263878822327,0.0745961591601371,0.0528887063264846,293.1545104980469,297.1499938964844,293.1499938964844,0.0476468056440353,-1424.9508056640625,304.150146484375,0.6848320364952087,0.0945751219987869,0.0904581323266029,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,283.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597886234521865,1.0,1.0,0.9864116907119752,1.0,-0.5865436792373657,0.255021333694458,0.3315223157405853,0.0866669714450836,0.0,0.0,0.1253078430891037,25.09882164001465,25.0,-0.120266780257225,-4102.6064453125,36.50543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.091305986046791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087967306375503,0.1088009476661682,-4.224075837555574e-06,0.0,9.26639695535414e-05,0.0,0.0,4.215333938598633,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535414636135,-846.3244018554688,304.1499938964844,0.5826273560523987,0.0587792880833148,0.0537266954779624,293.1575927734375,297.1499938964844,293.1499938964844,0.023192498832941,-987.8512573242188,304.1504821777344,0.605818510055542,0.0652240887284278,0.0627088025212287,293.161865234375,297.1499938964844,293.1499938964844,0.030502924695611,-833.1902465820312,304.1510314941406,0.6328263878822327,0.0745961591601371,0.0528887063264846,293.1545104980469,297.1499938964844,293.1499938964844,0.0476468056440353,-1424.9508056640625,304.150146484375,0.6848320364952087,0.0945751219987869,0.0904581323266029,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,283.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597886234521865,1.0,1.0,0.9864116907119752,1.0,-0.5865436792373657,0.255021333694458,0.3315223157405853,0.0866669714450836,0.0,0.0,0.1253078430891037,25.09882164001465,25.0,-0.120266780257225,-4102.6064453125,36.50543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.091305986046791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087967306375503,0.1088009476661682,-4.224075837555574e-06,0.0,9.26639695535414e-05,0.0,0.0,4.215333938598633,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188619457185268,-846.5172119140625,304.14996337890625,0.5827022790908813,0.0587939694523811,0.0537387169897556,293.1573486328125,297.1499938964844,293.1499938964844,0.023155016824603,-987.0734252929688,304.15045166015625,0.6056674122810364,0.0651732608675956,0.0626591965556144,293.1616516113281,297.1499938964844,293.1499938964844,0.0304114073514938,-831.9708862304688,304.1510009765625,0.6325551867485046,0.0744865238666534,0.0528111159801483,293.1542358398437,297.1499938964844,293.1499938964844,0.0476475097239017,-1424.96484375,304.1501159667969,0.6848585605621338,0.094577744603157,0.0904587656259536,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,283.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597662717103958,1.0,1.0,0.9862607717514038,1.0,-0.5864052176475525,0.2549377977848053,0.3314674198627472,0.0867030918598175,0.0,0.0,0.1254787147045135,25.09428977966309,25.0,-0.0946466699242591,-4103.57373046875,36.48689651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913554951548576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108868770301342,0.1088729947805404,-4.224189524393296e-06,0.0,9.271421731682494e-05,0.0,0.0,4.2182936668396,0.0,0.0,0.0,0.2710886299610138,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188717804849147,-846.7424926757812,304.14996337890625,0.5827867388725281,0.0588109530508518,0.0537528246641159,293.1571350097656,297.1499938964844,293.1499938964844,0.0231196656823158,-986.3389892578124,304.15045166015625,0.6055264472961426,0.0651254057884216,0.0626123771071434,293.1614685058594,297.1499938964844,293.1499938964844,0.0303220152854919,-830.7785034179688,304.1509704589844,0.6322908401489258,0.0743793919682502,0.0527352653443813,293.1539306640625,297.1499938964844,293.1499938964844,0.0476513393223285,-1425.0328369140625,304.15008544921875,0.6848950982093811,0.0945840254426002,0.0904628783464431,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,283.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597450971603393,1.0,1.0,0.9861095547676086,1.0,-0.5862788558006287,0.2548584938049316,0.3314203917980194,0.0867437049746513,0.0,0.0,0.1256509870290756,25.08977508544922,25.0,-0.075776569545269,-4104.61865234375,36.46960067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914063975214958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089415028691291,0.1089457273483276,-4.224304120725719e-06,0.0,9.276587661588565e-05,0.0,0.0,4.221282958984375,0.0,0.0,0.0,0.2711000144481659,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188953801989555,-847.2822875976562,304.1499328613281,0.5829818844795227,0.0588513314723968,0.0537867583334445,293.1566772460937,297.1499938964844,293.1499938964844,0.0230549816042184,-984.9932861328124,304.150390625,0.6052733659744263,0.0650381445884704,0.0625266209244728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301492065191268,-828.4697265625,304.15093994140625,0.6317813992500305,0.0741721913218498,0.0525884330272674,293.1533203125,297.1499938964844,293.1499938964844,0.0476675704121589,-1425.3172607421875,304.1500244140625,0.684995710849762,0.0946066528558731,0.090480588376522,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,283.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059518098831,1.0,1.0,0.9858070611953736,1.0,-0.5860596299171448,0.2547113001346588,0.3313483297824859,0.0868379101157188,0.0,0.0,0.1259990334510803,25.08077621459961,25.0,-0.0545677952468395,-4106.91357421875,36.438438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915101394057273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090886667370796,0.109092891216278,-4.224536951369373e-06,0.0,9.287115244660528e-05,0.0,0.0,4.22733211517334,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188953801989555,-847.2822875976562,304.1499328613281,0.5829818844795227,0.0588513314723968,0.0537867583334445,293.1566772460937,297.1499938964844,293.1499938964844,0.0230549816042184,-984.9932861328124,304.150390625,0.6052733659744263,0.0650381445884704,0.0625266209244728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301492065191268,-828.4697265625,304.15093994140625,0.6317813992500305,0.0741721913218498,0.0525884330272674,293.1533203125,297.1499938964844,293.1499938964844,0.0476675704121589,-1425.3172607421875,304.1500244140625,0.684995710849762,0.0946066528558731,0.090480588376522,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,283.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059518098831,1.0,1.0,0.9858070611953736,1.0,-0.5860596299171448,0.2547113001346588,0.3313483297824859,0.0868379101157188,0.0,0.0,0.1259990334510803,25.08077621459961,25.0,-0.0545677952468395,-4106.91357421875,36.438438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915101394057273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090886667370796,0.109092891216278,-4.224536951369373e-06,0.0,9.287115244660528e-05,0.0,0.0,4.22733211517334,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242642372846,-847.9419555664062,304.14990234375,0.5832121968269348,0.0589002519845962,0.0538283213973045,293.1562194824219,297.1499938964844,293.1499938964844,0.0229985527694225,-983.8174438476562,304.1503601074219,0.6050602197647095,0.0649624988436698,0.0624516829848289,293.16064453125,297.1499938964844,293.1499938964844,0.02998455055058,-826.2651977539062,304.1509094238281,0.6312984824180603,0.0739746317267417,0.052448246628046,293.1527404785156,297.1499938964844,293.1499938964844,0.0476952157914638,-1425.799072265625,304.1499938964844,0.6851329803466797,0.0946426093578338,0.0905108675360679,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,283.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710830926895,1.0,1.0,0.9855046272277832,1.0,-0.5858855247497559,0.25457963347435,0.3313058614730835,0.08694938570261,0.0,0.0,0.1263520568609237,25.07177734375,25.0,-0.0516399629414081,-4109.4697265625,36.41184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916141793131828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092380732297897,0.1092422977089881,-4.224773419991834e-06,0.0,9.297674841945992e-05,0.0,0.0,4.2334747314453125,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242642372846,-847.9419555664062,304.14990234375,0.5832121968269348,0.0589002519845962,0.0538283213973045,293.1562194824219,297.1499938964844,293.1499938964844,0.0229985527694225,-983.8174438476562,304.1503601074219,0.6050602197647095,0.0649624988436698,0.0624516829848289,293.16064453125,297.1499938964844,293.1499938964844,0.02998455055058,-826.2651977539062,304.1509094238281,0.6312984824180603,0.0739746317267417,0.052448246628046,293.1527404785156,297.1499938964844,293.1499938964844,0.0476952157914638,-1425.799072265625,304.1499938964844,0.6851329803466797,0.0946426093578338,0.0905108675360679,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,283.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710830926895,1.0,1.0,0.9855046272277832,1.0,-0.5858855247497559,0.25457963347435,0.3313058614730835,0.08694938570261,0.0,0.0,0.1263520568609237,25.07177734375,25.0,-0.0516399629414081,-4109.4697265625,36.41184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916141793131828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092380732297897,0.1092422977089881,-4.224773419991834e-06,0.0,9.297674841945992e-05,0.0,0.0,4.2334747314453125,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189591199159622,-848.7369384765625,304.1498718261719,0.5834820866584778,0.0589587539434433,0.0538784451782703,293.15576171875,297.1499938964844,293.1499938964844,0.0229518730193376,-982.8438110351562,304.1503295898437,0.6048948168754578,0.0649006515741348,0.0623895525932312,293.1602478027344,297.1499938964844,293.1499938964844,0.0298300348222255,-824.1849975585938,304.1508483886719,0.6308470964431763,0.073788434267044,0.0523158609867095,293.15216064453125,297.1499938964844,293.1499938964844,0.0477356687188148,-1426.5029296875,304.1499328613281,0.6853116154670715,0.0946934521198272,0.090555191040039,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,283.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409529447555,1.0,1.0,0.9852021932601928,1.0,-0.5857630968093872,0.2544663846492767,0.3312967121601105,0.0870792493224144,0.0,0.0,0.1267124563455581,25.062715530395508,25.0,-0.0659903064370155,-4112.30615234375,36.390438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917159169912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093906015157699,0.1093948259949684,-4.225014436087804e-06,0.0,9.30800015339628e-05,0.0,0.0,4.239746570587158,0.0,0.0,0.0,0.2711703181266784,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189591199159622,-848.7369384765625,304.1498718261719,0.5834820866584778,0.0589587539434433,0.0538784451782703,293.15576171875,297.1499938964844,293.1499938964844,0.0229518730193376,-982.8438110351562,304.1503295898437,0.6048948168754578,0.0649006515741348,0.0623895525932312,293.1602478027344,297.1499938964844,293.1499938964844,0.0298300348222255,-824.1849975585938,304.1508483886719,0.6308470964431763,0.073788434267044,0.0523158609867095,293.15216064453125,297.1499938964844,293.1499938964844,0.0477356687188148,-1426.5029296875,304.1499328613281,0.6853116154670715,0.0946934521198272,0.090555191040039,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,283.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409529447555,1.0,1.0,0.9852021932601928,1.0,-0.5857630968093872,0.2544663846492767,0.3312967121601105,0.0870792493224144,0.0,0.0,0.1267124563455581,25.062715530395508,25.0,-0.0659903064370155,-4112.30615234375,36.390438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917159169912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093906015157699,0.1093948259949684,-4.225014436087804e-06,0.0,9.30800015339628e-05,0.0,0.0,4.239746570587158,0.0,0.0,0.0,0.2711703181266784,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997870475053,-849.6631469726562,304.1498413085937,0.5837906002998352,0.059026576578617,0.0539368316531181,293.1552734375,297.1499938964844,293.1499938964844,0.022915219888091,-982.0791625976562,304.1502685546875,0.6047791838645935,0.0648531913757324,0.0623406209051609,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925064176321,-822.2283935546875,304.1508178710937,0.6304283142089844,0.073614053428173,0.0521914809942245,293.1515808105469,297.1499938964844,293.1499938964844,0.0477883592247962,-1427.4189453125,304.1498718261719,0.6855301856994629,0.0947585478425026,0.0906128734350204,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,283.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153378486633,1.0,1.0,0.9848998188972472,1.0,-0.5856919288635254,0.2543714344501495,0.3313204944133758,0.0872272476553917,0.0,0.0,0.1270829141139984,25.05350112915039,25.0,-0.0940541997551918,-4115.40234375,36.374053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.09181410074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109547235071659,0.1095514595508575,-4.225261363899335e-06,0.0,9.31796384975314e-05,0.0,0.0,4.246187686920166,0.0,0.0,0.0,0.2711948454380035,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997870475053,-849.6631469726562,304.1498413085937,0.5837906002998352,0.059026576578617,0.0539368316531181,293.1552734375,297.1499938964844,293.1499938964844,0.022915219888091,-982.0791625976562,304.1502685546875,0.6047791838645935,0.0648531913757324,0.0623406209051609,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925064176321,-822.2283935546875,304.1508178710937,0.6304283142089844,0.073614053428173,0.0521914809942245,293.1515808105469,297.1499938964844,293.1499938964844,0.0477883592247962,-1427.4189453125,304.1498718261719,0.6855301856994629,0.0947585478425026,0.0906128734350204,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,283.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153378486633,1.0,1.0,0.9848998188972472,1.0,-0.5856919288635254,0.2543714344501495,0.3313204944133758,0.0872272476553917,0.0,0.0,0.1270829141139984,25.05350112915039,25.0,-0.0940541997551918,-4115.40234375,36.374053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.09181410074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109547235071659,0.1095514595508575,-4.225261363899335e-06,0.0,9.31796384975314e-05,0.0,0.0,4.246187686920166,0.0,0.0,0.0,0.2711948454380035,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190224032849073,-850.1776733398438,304.1498413085937,0.5839601755142212,0.0590641498565673,0.0539692528545856,293.155029296875,297.1499938964844,293.1499938964844,0.0229010712355375,-981.7841796875,304.1502380371094,0.6047423481941223,0.0648354887962341,0.0623216666281223,293.1596069335937,297.1499938964844,293.1499938964844,0.0296285413205623,-821.3040771484375,304.1507873535156,0.6302327513694763,0.073531799018383,0.0521326251327991,293.1512756347656,297.1499938964844,293.1499938964844,0.0478194393217563,-1427.9591064453125,304.1498413085937,0.6856551766395569,0.0947966128587722,0.0906468778848648,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,283.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596042662858963,1.0,1.0,0.9847486615180968,1.0,-0.5856769680976868,0.2543314397335052,0.3313454985618591,0.0873082131147384,0.0,0.0,0.1272732019424438,25.04879570007324,25.0,-0.1128332167863845,-4117.05078125,36.36784744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918616726994514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096276193857193,0.1096318438649177,-4.225387783662882e-06,0.0,9.322791447630152e-05,0.0,0.0,4.249493598937988,0.0,0.0,0.0,0.2712074220180511,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190466064959764,-850.7279052734375,304.1498413085937,0.5841403603553772,0.0591042190790176,0.0540039092302322,293.15478515625,297.1499938964844,293.1499938964844,0.0228899680078029,-981.5531005859376,304.1502380371094,0.6047208309173584,0.0648221597075462,0.0623067319393157,293.1593933105469,297.1499938964844,293.1499938964844,0.0295666623860597,-820.4183959960938,304.1507568359375,0.6300472617149353,0.0734531134366989,0.052076194435358,293.1509704589844,297.1499938964844,293.1499938964844,0.0478537715971469,-1428.555908203125,304.1498107910156,0.6857909560203552,0.0948384404182434,0.0906844139099121,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,283.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595944017171859,1.0,1.0,0.9845975637435912,1.0,-0.5856765508651733,0.2542968690395355,0.3313797116279602,0.087393969297409,0.0,0.0,0.1274677813053131,25.044004440307617,25.0,-0.1347072273492813,-4118.76806640625,36.36302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919082388281822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097097396850586,0.1097139716148376,-4.225516022415832e-06,0.0,9.327517909696326e-05,0.0,0.0,4.252870559692383,0.0,0.0,0.0,0.2712202668190002,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997272729873,-851.933837890625,304.1498107910156,0.5845323204994202,0.0591918341815471,0.0540798157453537,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771418333053,-981.287841796875,304.1501770019531,0.6047253608703613,0.0648089945316314,0.0622892640531063,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468328356742,-818.7670288085938,304.15069580078125,0.6297074556350708,0.0733067542314529,0.0519708022475242,293.150390625,297.1499938964844,293.1499938964844,0.0479319803416729,-1429.9154052734375,304.1497497558594,0.6860947012901306,0.0949331894516944,0.090769849717617,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,283.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782339572906,1.0,1.0,0.9842954277992249,1.0,-0.585719883441925,0.254243940114975,0.3314759135246277,0.0875798538327217,0.0,0.0,0.1278718411922454,25.03412818908692,25.0,-0.1846190243959427,-4122.40869140625,36.35755157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919988080859184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098800897598266,0.1098843216896057,-4.2257820496161e-06,0.0,9.336709626950324e-05,0.0,0.0,4.259876251220703,0.0,0.0,0.0,0.2712468802928924,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997272729873,-851.933837890625,304.1498107910156,0.5845323204994202,0.0591918341815471,0.0540798157453537,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771418333053,-981.287841796875,304.1501770019531,0.6047253608703613,0.0648089945316314,0.0622892640531063,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468328356742,-818.7670288085938,304.15069580078125,0.6297074556350708,0.0733067542314529,0.0519708022475242,293.150390625,297.1499938964844,293.1499938964844,0.0479319803416729,-1429.9154052734375,304.1497497558594,0.6860947012901306,0.0949331894516944,0.090769849717617,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,283.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782339572906,1.0,1.0,0.9842954277992249,1.0,-0.585719883441925,0.254243940114975,0.3314759135246277,0.0875798538327217,0.0,0.0,0.1278718411922454,25.03412818908692,25.0,-0.1846190243959427,-4122.40869140625,36.35755157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919988080859184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098800897598266,0.1098843216896057,-4.2257820496161e-06,0.0,9.336709626950324e-05,0.0,0.0,4.259876251220703,0.0,0.0,0.0,0.2712468802928924,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592145711183,-853.2816162109375,304.1497802734375,0.584966778755188,0.059289451688528,0.0541645884513855,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774845600128,-981.2991943359376,304.1501159667969,0.6047967672348022,0.0648147165775299,0.0622892193496227,293.1584777832031,297.1499938964844,293.1499938964844,0.0293276254087686,-817.2840576171875,304.1506652832031,0.6294117569923401,0.0731757879257202,0.0518758967518806,293.1498107910156,297.1499938964844,293.1499938964844,0.0480228997766971,-1431.49609375,304.1496887207031,0.6864415407180786,0.0950426831841468,0.0908691063523292,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,283.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595668792724609,1.0,1.0,0.9839933514595032,1.0,-0.585823655128479,0.2542135715484619,0.3316100537776947,0.0877850726246833,0.0,0.0,0.1282991915941238,25.023813247680664,25.0,-0.2369387149810791,-4126.330078125,36.35774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920868664979934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100601181387901,0.1100643426179885,-4.226061719236896e-06,0.0,9.345645958092064e-05,0.0,0.0,4.267279624938965,0.0,0.0,0.0,0.2712750136852264,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592145711183,-853.2816162109375,304.1497802734375,0.584966778755188,0.059289451688528,0.0541645884513855,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774845600128,-981.2991943359376,304.1501159667969,0.6047967672348022,0.0648147165775299,0.0622892193496227,293.1584777832031,297.1499938964844,293.1499938964844,0.0293276254087686,-817.2840576171875,304.1506652832031,0.6294117569923401,0.0731757879257202,0.0518758967518806,293.1498107910156,297.1499938964844,293.1499938964844,0.0480228997766971,-1431.49609375,304.1496887207031,0.6864415407180786,0.0950426831841468,0.0908691063523292,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,283.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595668792724609,1.0,1.0,0.9839933514595032,1.0,-0.585823655128479,0.2542135715484619,0.3316100537776947,0.0877850726246833,0.0,0.0,0.1282991915941238,25.023813247680664,25.0,-0.2369387149810791,-4126.330078125,36.35774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920868664979934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100601181387901,0.1100643426179885,-4.226061719236896e-06,0.0,9.345645958092064e-05,0.0,0.0,4.267279624938965,0.0,0.0,0.0,0.2712750136852264,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259531468153,-854.7902221679688,304.14971923828125,0.5854495763778687,0.0593983754515647,0.0542594194412231,293.1531066894531,297.1499938964844,293.1499938964844,0.0228935237973928,-981.6402587890624,304.1500549316406,0.6049476861953735,0.0648428425192833,0.0623099505901336,293.1579895019531,297.1499938964844,293.1499938964844,0.029198108240962,-816.0034790039062,304.1506652832031,0.629168689250946,0.0730631202459335,0.0517935082316398,293.14923095703125,297.1499938964844,293.1499938964844,0.0481281243264675,-1433.3258056640625,304.14959716796875,0.6868371963500977,0.095168761909008,0.0909839272499084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,283.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595610678195953,1.0,1.0,0.9836924076080322,1.0,-0.5859978795051575,0.2542100548744201,0.3317877948284149,0.0880113840103149,0.0,0.0,0.1287571489810943,25.0129623413086,25.0,-0.2896297872066498,-4130.57958984375,36.36451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737477183342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102529838681221,0.1102572157979011,-4.226360033499077e-06,0.0,9.354462963528932e-05,0.0,0.0,4.275212287902832,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259531468153,-854.7902221679688,304.14971923828125,0.5854495763778687,0.0593983754515647,0.0542594194412231,293.1531066894531,297.1499938964844,293.1499938964844,0.0228935237973928,-981.6402587890624,304.1500549316406,0.6049476861953735,0.0648428425192833,0.0623099505901336,293.1579895019531,297.1499938964844,293.1499938964844,0.029198108240962,-816.0034790039062,304.1506652832031,0.629168689250946,0.0730631202459335,0.0517935082316398,293.14923095703125,297.1499938964844,293.1499938964844,0.0481281243264675,-1433.3258056640625,304.14959716796875,0.6868371963500977,0.095168761909008,0.0909839272499084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,283.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595610678195953,1.0,1.0,0.9836924076080322,1.0,-0.5859978795051575,0.2542100548744201,0.3317877948284149,0.0880113840103149,0.0,0.0,0.1287571489810943,25.0129623413086,25.0,-0.2896297872066498,-4130.57958984375,36.36451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737477183342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102529838681221,0.1102572157979011,-4.226360033499077e-06,0.0,9.354462963528932e-05,0.0,0.0,4.275212287902832,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996226251125,-856.4510498046875,304.1496887207031,0.5859777927398682,0.0595180131494998,0.0543637871742248,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250825941562,-982.3067016601562,304.1499938964844,0.6051768660545349,0.0648930072784423,0.0623512156307697,293.157470703125,297.1499938964844,293.1499938964844,0.0289877690374851,-814.9972534179688,304.1507873535156,0.6289775967597961,0.0729683488607406,0.0517234615981578,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468195259571,-1435.3902587890625,304.1495361328125,0.6872789859771729,0.0953104645013809,0.0911134406924247,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465732216835022,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,283.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595606803894043,1.0,1.0,0.9833914637565612,1.0,-0.5862403512001038,0.2542325854301452,0.3320077657699585,0.0882582068443298,0.0,0.0,0.1292482018470764,25.001605987548828,25.0,-0.3367615640163421,-4135.14794921875,36.37767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922614112496376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104599088430404,0.1104641333222389,-4.226679266139399e-06,0.0,9.363360732095316e-05,0.0,0.0,4.283724308013916,0.0,0.0,0.0,0.2713373899459839,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996226251125,-856.4510498046875,304.1496887207031,0.5859777927398682,0.0595180131494998,0.0543637871742248,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250825941562,-982.3067016601562,304.1499938964844,0.6051768660545349,0.0648930072784423,0.0623512156307697,293.157470703125,297.1499938964844,293.1499938964844,0.0289877690374851,-814.9972534179688,304.1507873535156,0.6289775967597961,0.0729683488607406,0.0517234615981578,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468195259571,-1435.3902587890625,304.1495361328125,0.6872789859771729,0.0953104645013809,0.0911134406924247,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465732216835022,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,283.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595606803894043,1.0,1.0,0.9833914637565612,1.0,-0.5862403512001038,0.2542325854301452,0.3320077657699585,0.0882582068443298,0.0,0.0,0.1292482018470764,25.001605987548828,25.0,-0.3367615640163421,-4135.14794921875,36.37767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922614112496376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104599088430404,0.1104641333222389,-4.226679266139399e-06,0.0,9.363360732095316e-05,0.0,0.0,4.283724308013916,0.0,0.0,0.0,0.2713373899459839,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391684442758,-857.3406982421875,304.1496887207031,0.5862595438957214,0.0595820136368274,0.0544196926057338,293.1521301269531,297.1499938964844,293.1499938964844,0.0229470878839492,-982.7701416015624,304.14996337890625,0.6053225994110107,0.0649269074201583,0.0623800829052925,293.1571960449219,297.1499938964844,293.1499938964844,0.0288395099341869,-814.4948120117188,304.1509094238281,0.6289026141166687,0.0729280635714531,0.051693320274353,293.1483154296875,297.1499938964844,293.1499938964844,0.0483113825321197,-1436.513427734375,304.1495056152344,0.6875177025794983,0.0953873917460441,0.0911839082837104,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466173887252808,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,283.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595626324415207,1.0,1.0,0.9832410216331482,1.0,-0.5863885283470154,0.2542542815208435,0.3321342766284942,0.0883894190192222,0.0,0.0,0.1295073479413986,24.995737075805664,25.0,-0.3545725345611572,-4137.55908203125,36.38679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923061892390251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105692759156227,0.1105735078454017,-4.226847977406578e-06,0.0,9.367904567625374e-05,0.0,0.0,4.288224220275879,0.0,0.0,0.0,0.271354466676712,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.019380584359169,-858.2708129882812,304.149658203125,0.5865533947944641,0.0596488527953624,0.0544781573116779,293.1517944335937,297.1499938964844,293.1499938964844,0.0229734610766172,-983.32470703125,304.14990234375,0.6054901480674744,0.0649669617414474,0.062414713203907,293.1568908691406,297.1499938964844,293.1499938964844,0.0287405457347631,-814.0570678710938,304.1509094238281,0.6288425326347351,0.0728930011391639,0.0516667328774929,293.14801025390625,297.1499938964844,293.1499938964844,0.0483795069158077,-1437.69873046875,304.14947509765625,0.6877686977386475,0.0954684615135192,0.0912582874298095,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466631650924683,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,283.1544494628906,293.3173828125,291.1461486816406,1.0,0.15956611931324,1.0,1.0,0.9830912947654724,1.0,-0.5865556001663208,0.2542832195758819,0.3322724103927612,0.088526152074337,0.0,0.0,0.1297760605812072,24.98973846435547,25.0,-0.3694639205932617,-4140.056640625,36.3976936340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923519805073738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106828227639198,0.1106870472431182,-4.22702350988402e-06,0.0,9.372551721753553e-05,0.0,0.0,4.292896747589111,0.0,0.0,0.0,0.2713721990585327,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194687582552433,-860.24609375,304.1496276855469,0.5871750116348267,0.0597906857728958,0.0546023435890674,293.1510925292969,297.1499938964844,293.1499938964844,0.0230388827621936,-984.6973266601562,304.1498413085937,0.6058878898620605,0.065064899623394,0.0625006854534149,293.15631103515625,297.1499938964844,293.1499938964844,0.028657978400588,-813.492919921875,304.1507568359375,0.6287662982940674,0.0728381723165512,0.0516240634024143,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258363187313,-1440.2451171875,304.1494140625,0.6883054375648499,0.095642402768135,0.0914181545376777,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,283.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595774888992309,1.0,1.0,0.9827919602394104,1.0,-0.5869442820549011,0.2543621957302093,0.3325820863246918,0.0888153463602066,0.0,0.0,0.1303412467241287,24.97737693786621,25.0,-0.3894039094448089,-4145.30078125,36.42464065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924474522471427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109221428632736,0.1109263747930526,-4.227393219480291e-06,0.0,9.38224111450836e-05,0.0,0.0,4.302747249603272,0.0,0.0,0.0,0.2714095711708069,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194687582552433,-860.24609375,304.1496276855469,0.5871750116348267,0.0597906857728958,0.0546023435890674,293.1510925292969,297.1499938964844,293.1499938964844,0.0230388827621936,-984.6973266601562,304.1498413085937,0.6058878898620605,0.065064899623394,0.0625006854534149,293.15631103515625,297.1499938964844,293.1499938964844,0.028657978400588,-813.492919921875,304.1507568359375,0.6287662982940674,0.0728381723165512,0.0516240634024143,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258363187313,-1440.2451171875,304.1494140625,0.6883054375648499,0.095642402768135,0.0914181545376777,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,283.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595774888992309,1.0,1.0,0.9827919602394104,1.0,-0.5869442820549011,0.2543621957302093,0.3325820863246918,0.0888153463602066,0.0,0.0,0.1303412467241287,24.97737693786621,25.0,-0.3894039094448089,-4145.30078125,36.42464065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924474522471427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109221428632736,0.1109263747930526,-4.227393219480291e-06,0.0,9.38224111450836e-05,0.0,0.0,4.302747249603272,0.0,0.0,0.0,0.2714095711708069,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642281323671,-862.376953125,304.14959716796875,0.5878425240516663,0.0599435530602932,0.0547364018857479,293.1503601074219,297.1499938964844,293.1499938964844,0.0231218617409467,-986.43310546875,304.1497497558594,0.6063714027404785,0.0651874020695686,0.0626097172498703,293.1557006835937,297.1499938964844,293.1499938964844,0.0286410897970199,-813.1987915039062,304.1505126953125,0.6287510991096497,0.0728044286370277,0.051596000790596,293.1468200683594,297.1499938964844,293.1499938964844,0.0486857518553733,-1443.0289306640625,304.1493530273437,0.6888890862464905,0.0958323031663894,0.0915930867195129,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,283.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950126647949,1.0,1.0,0.9824926257133484,1.0,-0.5874078273773193,0.2544701993465423,0.3329375982284546,0.0891260430216789,0.0,0.0,0.1309436112642288,24.964550018310547,25.0,-0.3920111656188965,-4150.87890625,36.458717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925496518611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111781373620033,0.1111823618412017,-4.227789759170264e-06,0.0,9.39261299208738e-05,0.0,0.0,4.31328821182251,0.0,0.0,0.0,0.2714495658874511,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642281323671,-862.376953125,304.14959716796875,0.5878425240516663,0.0599435530602932,0.0547364018857479,293.1503601074219,297.1499938964844,293.1499938964844,0.0231218617409467,-986.43310546875,304.1497497558594,0.6063714027404785,0.0651874020695686,0.0626097172498703,293.1557006835937,297.1499938964844,293.1499938964844,0.0286410897970199,-813.1987915039062,304.1505126953125,0.6287510991096497,0.0728044286370277,0.051596000790596,293.1468200683594,297.1499938964844,293.1499938964844,0.0486857518553733,-1443.0289306640625,304.1493530273437,0.6888890862464905,0.0958323031663894,0.0915930867195129,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,283.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950126647949,1.0,1.0,0.9824926257133484,1.0,-0.5874078273773193,0.2544701993465423,0.3329375982284546,0.0891260430216789,0.0,0.0,0.1309436112642288,24.964550018310547,25.0,-0.3920111656188965,-4150.87890625,36.458717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925496518611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111781373620033,0.1111823618412017,-4.227789759170264e-06,0.0,9.39261299208738e-05,0.0,0.0,4.31328821182251,0.0,0.0,0.0,0.2714495658874511,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670368313789,-864.6624755859375,304.1495666503906,0.5885549783706665,0.060107409954071,0.054880317300558,293.14959716796875,297.1499938964844,293.1499938964844,0.0232228841632604,-988.5394897460938,304.149658203125,0.6069414615631104,0.0653349533677101,0.0627423301339149,293.1550598144531,297.1499938964844,293.1499938964844,0.0285569336265325,-812.8718872070312,304.1504821777344,0.6287976503372192,0.0727918595075607,0.0515827573835849,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591752946376,-1446.048583984375,304.1492614746094,0.6895191669464111,0.09603813290596,0.0917830616235733,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469697117805481,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,283.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596188992261886,1.0,1.0,0.9821954965591432,1.0,-0.5879470705986023,0.2546076774597168,0.3333393931388855,0.0894582867622375,0.0,0.0,0.1315817534923553,24.951324462890625,25.0,-0.3795421123504638,-4156.78271484375,36.50008773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926602631807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114504337310791,0.1114546582102775,-4.22821358370129e-06,0.0,9.403839067090304e-05,0.0,0.0,4.3245062828063965,0.0,0.0,0.0,0.2714921534061432,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670368313789,-864.6624755859375,304.1495666503906,0.5885549783706665,0.060107409954071,0.054880317300558,293.14959716796875,297.1499938964844,293.1499938964844,0.0232228841632604,-988.5394897460938,304.149658203125,0.6069414615631104,0.0653349533677101,0.0627423301339149,293.1550598144531,297.1499938964844,293.1499938964844,0.0285569336265325,-812.8718872070312,304.1504821777344,0.6287976503372192,0.0727918595075607,0.0515827573835849,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591752946376,-1446.048583984375,304.1492614746094,0.6895191669464111,0.09603813290596,0.0917830616235733,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469697117805481,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,283.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596188992261886,1.0,1.0,0.9821954965591432,1.0,-0.5879470705986023,0.2546076774597168,0.3333393931388855,0.0894582867622375,0.0,0.0,0.1315817534923553,24.951324462890625,25.0,-0.3795421123504638,-4156.78271484375,36.50008773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926602631807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114504337310791,0.1114546582102775,-4.22821358370129e-06,0.0,9.403839067090304e-05,0.0,0.0,4.3245062828063965,0.0,0.0,0.0,0.2714921534061432,4.0,0.0,1.0
