time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774060070514,-867.1055908203125,304.1495361328125,0.5893127918243408,0.0602824948728084,0.0550343245267868,293.1487731933594,297.1499938964844,293.1499938964844,0.023342840373516,-991.0316162109376,304.1495666503906,0.6076004505157471,0.0655085742473602,0.0628995448350906,293.15435791015625,297.1499938964844,293.1499938964844,0.0285457521677017,-812.8873901367188,304.1503295898437,0.6289082765579224,0.072801686823368,0.0515850000083446,293.14556884765625,297.1499938964844,293.1499938964844,0.0490463487803936,-1449.3089599609375,304.1492004394531,0.6901963949203491,0.0962602421641349,0.0919884592294693,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836758613586,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,283.1386108398437,293.3179016113281,291.1450500488281,1.0,0.159649521112442,1.0,1.0,0.9818983674049376,1.0,-0.5885648131370544,0.2547757923603058,0.3337889909744262,0.0898126140236854,0.0,0.0,0.1322541087865829,24.937747955322266,25.0,-0.3548308908939361,-4163.0107421875,36.549095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927809178829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386221885681,0.1117428541183471,-4.228663783578668e-06,0.0,9.416083776159212e-05,0.0,0.0,4.336385250091553,0.0,0.0,0.0,0.2715372741222381,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774060070514,-867.1055908203125,304.1495361328125,0.5893127918243408,0.0602824948728084,0.0550343245267868,293.1487731933594,297.1499938964844,293.1499938964844,0.023342840373516,-991.0316162109376,304.1495666503906,0.6076004505157471,0.0655085742473602,0.0628995448350906,293.15435791015625,297.1499938964844,293.1499938964844,0.0285457521677017,-812.8873901367188,304.1503295898437,0.6289082765579224,0.072801686823368,0.0515850000083446,293.14556884765625,297.1499938964844,293.1499938964844,0.0490463487803936,-1449.3089599609375,304.1492004394531,0.6901963949203491,0.0962602421641349,0.0919884592294693,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836758613586,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,283.1386108398437,293.3179016113281,291.1450500488281,1.0,0.159649521112442,1.0,1.0,0.9818983674049376,1.0,-0.5885648131370544,0.2547757923603058,0.3337889909744262,0.0898126140236854,0.0,0.0,0.1322541087865829,24.937747955322266,25.0,-0.3548308908939361,-4163.0107421875,36.549095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927809178829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386221885681,0.1117428541183471,-4.228663783578668e-06,0.0,9.416083776159212e-05,0.0,0.0,4.336385250091553,0.0,0.0,0.0,0.2715372741222381,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198353435844182,-868.3837890625,304.1495056152344,0.5897077918052673,0.0603740885853767,0.0551149621605873,293.1483764648437,297.1499938964844,293.1499938964844,0.0234098136425018,-992.4189453125,304.1495361328125,0.6079620718955994,0.0656049251556396,0.0629871636629104,293.1540222167969,297.1499938964844,293.1499938964844,0.0285987481474876,-812.9962768554688,304.1501770019531,0.6289876699447632,0.0728150308132171,0.0515919551253318,293.145263671875,297.1499938964844,293.1499938964844,0.0491448864340782,-1451.02587890625,304.149169921875,0.6905519366264343,0.0963771790266037,0.0920967236161232,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471426844596863,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,283.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596673429012298,1.0,1.0,0.9817498326301576,1.0,-0.5889024138450623,0.2548711001873016,0.334031343460083,0.0899979621171951,0.0,0.0,0.1326017379760742,24.93084716796875,25.0,-0.3376129269599914,-4166.23828125,36.57642364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0928452089428901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118881404399871,0.1118923723697662,-4.228898433211725e-06,0.0,9.422608854947612e-05,0.0,0.0,4.342550754547119,0.0,0.0,0.0,0.2715606987476349,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198952201753854,-869.7017211914062,304.14947509765625,0.5901139378547668,0.0604685060679912,0.0551981590688228,293.14794921875,297.1499938964844,293.1499938964844,0.0234817713499069,-993.9064331054688,304.14947509765625,0.6083462238311768,0.065708041191101,0.0630811899900436,293.1536560058594,297.1499938964844,293.1499938964844,0.028597418218851,-813.0952758789062,304.150146484375,0.6290838718414307,0.0728341192007064,0.0516029894351959,293.1449584960937,297.1499938964844,293.1499938964844,0.0492468886077404,-1452.8035888671875,304.1491394042969,0.6909192800521851,0.0964982509613037,0.092208907008171,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472030639648438,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,283.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596869677305221,1.0,1.0,0.9816028475761414,1.0,-0.5892603993415833,0.2549743354320526,0.3342860341072082,0.0901889279484748,0.0,0.0,0.1329566836357116,24.92388343811035,25.0,-0.318397969007492,-4169.54248046875,36.60576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929124355316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120411828160286,0.1120454147458076,-4.229138994560344e-06,0.0,9.42943079280667e-05,0.0,0.0,4.34886360168457,0.0,0.0,0.0,0.2715847194194793,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200202986598014,-872.4447631835938,304.1494445800781,0.5909558534622192,0.0606650225818157,0.0553714632987976,293.1471252441406,297.1499938964844,293.1499938964844,0.0236394852399826,-997.1556396484376,304.1493835449219,0.6091752052307129,0.065932773053646,0.0632867738604545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286606140434741,-813.64892578125,304.1499938964844,0.6293225288391113,0.0728886201977729,0.051636379212141,293.14434814453125,297.1499938964844,293.1499938964844,0.0494602844119071,-1456.5238037109375,304.1490783691406,0.691685676574707,0.0967516005039215,0.0924439206719398,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,283.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312539815902,1.0,1.0,0.981308937072754,1.0,-0.5900318026542664,0.2552023828029632,0.3348293900489807,0.0905868932604789,0.0,0.0,0.1336846202611923,24.909818649291992,25.0,-0.2736208736896515,-4176.35009765625,36.67000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930550470948219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123561635613441,0.1123603954911232,-4.229636033414863e-06,0.0,9.443904127692804e-05,0.0,0.0,4.361861228942871,0.0,0.0,0.0,0.2716341614723205,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200202986598014,-872.4447631835938,304.1494445800781,0.5909558534622192,0.0606650225818157,0.0553714632987976,293.1471252441406,297.1499938964844,293.1499938964844,0.0236394852399826,-997.1556396484376,304.1493835449219,0.6091752052307129,0.065932773053646,0.0632867738604545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286606140434741,-813.64892578125,304.1499938964844,0.6293225288391113,0.0728886201977729,0.051636379212141,293.14434814453125,297.1499938964844,293.1499938964844,0.0494602844119071,-1456.5238037109375,304.1490783691406,0.691685676574707,0.0967516005039215,0.0924439206719398,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,283.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312539815902,1.0,1.0,0.981308937072754,1.0,-0.5900318026542664,0.2552023828029632,0.3348293900489807,0.0905868932604789,0.0,0.0,0.1336846202611923,24.909818649291992,25.0,-0.2736208736896515,-4176.35009765625,36.67000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930550470948219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123561635613441,0.1123603954911232,-4.229636033414863e-06,0.0,9.443904127692804e-05,0.0,0.0,4.361861228942871,0.0,0.0,0.0,0.2716341614723205,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201528575271368,-875.3372802734375,304.1494140625,0.5918385982513428,0.0608722493052482,0.0555544421076774,293.146240234375,297.1499938964844,293.1499938964844,0.0238168761134147,-1000.7927856445312,304.1492919921875,0.6100888252258301,0.0661836713552475,0.0635171979665756,293.1521911621094,297.1499938964844,293.1499938964844,0.0287922509014606,-814.3970947265625,304.1497802734375,0.6296274662017822,0.072966456413269,0.0516860410571098,293.14373779296875,297.1499938964844,293.1499938964844,0.0496867820620536,-1460.4744873046875,304.1490173339844,0.6924962997436523,0.0970206782221794,0.092693880200386,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,283.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597827821969986,1.0,1.0,0.9810149669647216,1.0,-0.590881884098053,0.2554611563682556,0.3354207277297973,0.0910072848200798,0.0,0.0,0.1344331800937652,24.89561653137207,25.0,-0.218680590391159,-4183.4208984375,36.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932091772556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126817911863327,0.1126860231161117,-4.230153081152821e-06,0.0,9.459546708967535e-05,0.0,0.0,4.375307083129883,0.0,0.0,0.0,0.2716853320598602,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201528575271368,-875.3372802734375,304.1494140625,0.5918385982513428,0.0608722493052482,0.0555544421076774,293.146240234375,297.1499938964844,293.1499938964844,0.0238168761134147,-1000.7927856445312,304.1492919921875,0.6100888252258301,0.0661836713552475,0.0635171979665756,293.1521911621094,297.1499938964844,293.1499938964844,0.0287922509014606,-814.3970947265625,304.1497802734375,0.6296274662017822,0.072966456413269,0.0516860410571098,293.14373779296875,297.1499938964844,293.1499938964844,0.0496867820620536,-1460.4744873046875,304.1490173339844,0.6924962997436523,0.0970206782221794,0.092693880200386,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,283.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597827821969986,1.0,1.0,0.9810149669647216,1.0,-0.590881884098053,0.2554611563682556,0.3354207277297973,0.0910072848200798,0.0,0.0,0.1344331800937652,24.89561653137207,25.0,-0.218680590391159,-4183.4208984375,36.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932091772556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126817911863327,0.1126860231161117,-4.230153081152821e-06,0.0,9.459546708967535e-05,0.0,0.0,4.375307083129883,0.0,0.0,0.0,0.2716853320598602,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202922895550727,-878.3637084960938,304.1493835449219,0.5927572846412659,0.0610891692340374,0.0557462088763713,293.1453552246094,297.1499938964844,293.1499938964844,0.0240126717835664,-1004.7862548828124,304.1492004394531,0.6110783815383911,0.0664587020874023,0.0637705847620964,293.15142822265625,297.1499938964844,293.1499938964844,0.0290543641895055,-815.3922729492188,304.1494140625,0.6299945116043091,0.073066234588623,0.0517510548233985,293.14312744140625,297.1499938964844,293.1499938964844,0.0499250926077365,-1464.6331787109375,304.14892578125,0.6933466792106628,0.0973040908575058,0.092957504093647,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,283.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598411798477172,1.0,1.0,0.9807245135307312,1.0,-0.5918047428131104,0.2557481825351715,0.3360565900802612,0.0914486721158027,0.0,0.0,0.1351921260356903,24.88136100769043,25.0,-0.0964477136731147,-4190.62451171875,36.82186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933735072612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113014280796051,0.11301851272583,-4.230684226058656e-06,0.0,9.476223931415008e-05,0.0,0.0,4.389045715332031,0.0,0.0,0.0,0.271737664937973,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202922895550727,-878.3637084960938,304.1493835449219,0.5927572846412659,0.0610891692340374,0.0557462088763713,293.1453552246094,297.1499938964844,293.1499938964844,0.0240126717835664,-1004.7862548828124,304.1492004394531,0.6110783815383911,0.0664587020874023,0.0637705847620964,293.15142822265625,297.1499938964844,293.1499938964844,0.0290543641895055,-815.3922729492188,304.1494140625,0.6299945116043091,0.073066234588623,0.0517510548233985,293.14312744140625,297.1499938964844,293.1499938964844,0.0499250926077365,-1464.6331787109375,304.14892578125,0.6933466792106628,0.0973040908575058,0.092957504093647,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,283.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598411798477172,1.0,1.0,0.9807245135307312,1.0,-0.5918047428131104,0.2557481825351715,0.3360565900802612,0.0914486721158027,0.0,0.0,0.1351921260356903,24.88136100769043,25.0,-0.0964477136731147,-4190.62451171875,36.82186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933735072612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113014280796051,0.11301851272583,-4.230684226058656e-06,0.0,9.476223931415008e-05,0.0,0.0,4.389045715332031,0.0,0.0,0.0,0.271737664937973,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377975314855,-881.5029296875,304.1493530273437,0.5937069654464722,0.0613147169351577,0.0559459067881107,293.1444702148437,297.1499938964844,293.1499938964844,0.0242255143821239,-1009.1016845703124,304.14910888671875,0.6121309399604797,0.0667559653520584,0.0640452727675437,293.1506652832031,297.1499938964844,293.1499938964844,0.0292604491114616,-816.647705078125,304.1492919921875,0.6304190754890442,0.0731861740350723,0.051830418407917,293.1425170898437,297.1499938964844,293.1499938964844,0.0501734875142574,-1468.968505859375,304.1488952636719,0.6942325234413147,0.0976004526019096,0.0932336077094078,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,283.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599061489105224,1.0,1.0,0.9804340600967408,1.0,-0.5927947759628296,0.2560611665248871,0.3367336094379425,0.0919098854064941,0.0,0.0,0.1359326690435409,24.867164611816406,25.0,0.1810533851385116,-4197.7548828125,36.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935462340712547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133438572287559,0.113348089158535,-4.231220373185352e-06,0.0,9.49375389609486e-05,0.0,0.0,4.402679443359375,0.0,0.0,0.0,0.2717897295951843,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377975314855,-881.5029296875,304.1493530273437,0.5937069654464722,0.0613147169351577,0.0559459067881107,293.1444702148437,297.1499938964844,293.1499938964844,0.0242255143821239,-1009.1016845703124,304.14910888671875,0.6121309399604797,0.0667559653520584,0.0640452727675437,293.1506652832031,297.1499938964844,293.1499938964844,0.0292604491114616,-816.647705078125,304.1492919921875,0.6304190754890442,0.0731861740350723,0.051830418407917,293.1425170898437,297.1499938964844,293.1499938964844,0.0501734875142574,-1468.968505859375,304.1488952636719,0.6942325234413147,0.0976004526019096,0.0932336077094078,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,283.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599061489105224,1.0,1.0,0.9804340600967408,1.0,-0.5927947759628296,0.2560611665248871,0.3367336094379425,0.0919098854064941,0.0,0.0,0.1359326690435409,24.867164611816406,25.0,0.1810533851385116,-4197.7548828125,36.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935462340712547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133438572287559,0.113348089158535,-4.231220373185352e-06,0.0,9.49375389609486e-05,0.0,0.0,4.402679443359375,0.0,0.0,0.0,0.2717897295951843,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512843504548,-883.1141357421875,304.1493225097656,0.5941932201385498,0.061430774629116,0.0560488030314445,293.14404296875,297.1499938964844,293.1499938964844,0.0243387781083583,-1011.3870239257812,304.1490783691406,0.6126797795295715,0.0669135004281997,0.0641911923885345,293.1502990722656,297.1499938964844,293.1499938964844,0.0293276701122522,-817.3595581054688,304.1492919921875,0.6306535601615906,0.0732540637254715,0.0518757253885269,293.1422119140625,297.1499938964844,293.1499938964844,0.0503014959394931,-1471.20263671875,304.1488647460937,0.6946889162063599,0.0977536812424659,0.0933765545487403,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.547795295715332,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,283.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599413901567459,1.0,1.0,0.980288863182068,1.0,-0.5933163166046143,0.2562279999256134,0.3370883166790008,0.0921482071280479,0.0,0.0,0.1362816989421844,24.860157012939453,25.0,0.3338732421398163,-4201.21484375,36.95478439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936352536082267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135013774037361,0.1135056093335151,-4.231482762406813e-06,0.0,9.502787725068627e-05,0.0,0.0,4.409204006195068,0.0,0.0,0.0,0.2718147337436676,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205892026424407,-884.7484130859375,304.1493225097656,0.5946852564811707,0.0615486055612564,0.0561533533036708,293.1435852050781,297.1499938964844,293.1499938964844,0.0244560353457927,-1013.74560546875,304.1490173339844,0.6132403612136841,0.067076064646244,0.0643419697880745,293.14990234375,297.1499938964844,293.1499938964844,0.0293907225131988,-818.1148071289062,304.1492919921875,0.6309007406234741,0.0733265429735183,0.051924280822277,293.1419372558594,297.1499938964844,293.1499938964844,0.0504316687583923,-1473.4747314453125,304.1488342285156,0.6951525807380676,0.0979097113013267,0.0935222208499908,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649139404297,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,283.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599782407283783,1.0,1.0,0.9801455736160278,1.0,-0.5938528180122375,0.2564005255699157,0.3374523222446441,0.0923910737037658,0.0,0.0,0.1366144865751266,24.85322952270508,25.0,0.4664964973926544,-4204.580078125,37.00265121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0937252342700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136523932218551,0.1136566251516342,-4.231737420923309e-06,0.0,9.511920507065952e-05,0.0,0.0,4.415463924407959,0.0,0.0,0.0,0.2718387544155121,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206825658679008,-886.7401123046875,304.1492919921875,0.5952829122543335,0.0616923011839389,0.0562809444963932,293.14306640625,297.1499938964844,293.1499938964844,0.0246021188795566,-1016.673828125,304.14898681640625,0.6139281392097473,0.0672778189182281,0.0645293518900871,293.1494445800781,297.1499938964844,293.1499938964844,0.0294656492769718,-819.0869140625,304.1493225097656,0.6312143206596375,0.0734196975827217,0.0519869215786457,293.1416015625,297.1499938964844,293.1499938964844,0.0505907498300075,-1476.2520751953125,304.1488037109375,0.6957182288169861,0.0981005802750587,0.0937005653977394,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,283.1349792480469,293.318359375,291.14508056640625,1.0,0.1600246429443359,1.0,1.0,0.9799736142158508,1.0,-0.594516396522522,0.2566151320934295,0.3379012942314148,0.0926885530352592,0.0,0.0,0.1369899660348892,24.845048904418945,25.0,0.5926488041877747,-4208.47998046875,37.06230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938338264822959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138236746191978,0.1138279065489769,-4.2320293687225785e-06,0.0,9.522939944872633e-05,0.0,0.0,4.422568321228027,0.0,0.0,0.0,0.2718660831451416,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207457281649112,-888.0835571289062,304.1492919921875,0.5956847071647644,0.0617892481386661,0.0563670769333839,293.1427307128906,297.1499938964844,293.1499938964844,0.0247023589909076,-1018.6768798828124,304.1489562988281,0.6143937706947327,0.0674157589673996,0.0646575912833213,293.1491394042969,297.1499938964844,293.1499938964844,0.0295158214867115,-819.7701416015625,304.1493225097656,0.6314322352409363,0.0734850317239761,0.0520309656858444,293.141357421875,297.1499938964844,293.1499938964844,0.0506982877850532,-1478.130126953125,304.1487731933594,0.6960998773574829,0.0982296839356422,0.0938212648034095,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,283.1363830566406,293.318359375,291.1452941894531,1.0,0.1600567400455474,1.0,1.0,0.979858934879303,1.0,-0.5949689745903015,0.2567619979381561,0.338206946849823,0.0928901955485344,0.0,0.0,0.1372270286083221,24.839672088623047,25.0,0.6599834561347961,-4211.0009765625,37.10324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939061716198921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139322593808174,0.1139364913105964,-4.232215360389091e-06,0.0,9.530282841296868e-05,0.0,0.0,4.427073955535889,0.0,0.0,0.0,0.2718834280967712,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020907087251544,-891.5018310546875,304.1492614746094,0.5967013239860535,0.0620358735322952,0.0565863661468029,293.1418762207031,297.1499938964844,293.1499938964844,0.0249639321118593,-1023.8807983398438,304.1488647460937,0.6155853271484375,0.0677736923098564,0.0649908483028411,293.1483764648437,297.1499938964844,293.1499938964844,0.0296457912772893,-821.6123657226562,304.1493225097656,0.6320107579231262,0.0736608207225799,0.0521499253809452,293.14080810546875,297.1499938964844,293.1499938964844,0.050972830504179,-1482.92724609375,304.1487121582031,0.6970709562301636,0.0985593870282173,0.0941297709941864,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,283.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601414680480957,1.0,1.0,0.9795723557472228,1.0,-0.5961390733718872,0.2571439146995544,0.3389951288700104,0.0934065505862236,0.0,0.0,0.1377657353878021,24.82659339904785,25.0,0.7501158118247986,-4216.99853515625,37.21006393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940849557518959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141803413629531,0.1141845732927322,-4.23264555138303e-06,0.0,9.548426896799356e-05,0.0,0.0,4.437375545501709,0.0,0.0,0.0,0.271923154592514,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020907087251544,-891.5018310546875,304.1492614746094,0.5967013239860535,0.0620358735322952,0.0565863661468029,293.1418762207031,297.1499938964844,293.1499938964844,0.0249639321118593,-1023.8807983398438,304.1488647460937,0.6155853271484375,0.0677736923098564,0.0649908483028411,293.1483764648437,297.1499938964844,293.1499938964844,0.0296457912772893,-821.6123657226562,304.1493225097656,0.6320107579231262,0.0736608207225799,0.0521499253809452,293.14080810546875,297.1499938964844,293.1499938964844,0.050972830504179,-1482.92724609375,304.1487121582031,0.6970709562301636,0.0985593870282173,0.0941297709941864,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,283.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601414680480957,1.0,1.0,0.9795723557472228,1.0,-0.5961390733718872,0.2571439146995544,0.3389951288700104,0.0934065505862236,0.0,0.0,0.1377657353878021,24.82659339904785,25.0,0.7501158118247986,-4216.99853515625,37.21006393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940849557518959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141803413629531,0.1141845732927322,-4.23264555138303e-06,0.0,9.548426896799356e-05,0.0,0.0,4.437375545501709,0.0,0.0,0.0,0.271923154592514,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.021073080599308,-894.9986572265625,304.14923095703125,0.5977318286895752,0.0622878558933734,0.0568106509745121,293.1410522460937,297.1499938964844,293.1499938964844,0.0252403505146503,-1029.345947265625,304.1487731933594,0.6168105602264404,0.0681487470865249,0.0653406903147697,293.14764404296875,297.1499938964844,293.1499938964844,0.0297871120274066,-823.6410522460938,304.1493225097656,0.632634162902832,0.0738532468676567,0.0522807128727436,293.1402893066406,297.1499938964844,293.1499938964844,0.0512549839913845,-1487.861572265625,304.148681640625,0.6980627179145813,0.0988980382680893,0.094446986913681,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,283.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602323055267334,1.0,1.0,0.979288935661316,1.0,-0.5973596572875977,0.2575447559356689,0.3398149013519287,0.0939393267035484,0.0,0.0,0.1382333040237426,24.81407928466797,25.0,0.7363513112068176,-4222.59521484375,37.3228874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942573398351669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143964827060699,0.114400714635849,-4.233023446431616e-06,0.0,9.56592193688266e-05,0.0,0.0,4.446356773376465,0.0,0.0,0.0,0.2719578742980957,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.021073080599308,-894.9986572265625,304.14923095703125,0.5977318286895752,0.0622878558933734,0.0568106509745121,293.1410522460937,297.1499938964844,293.1499938964844,0.0252403505146503,-1029.345947265625,304.1487731933594,0.6168105602264404,0.0681487470865249,0.0653406903147697,293.14764404296875,297.1499938964844,293.1499938964844,0.0297871120274066,-823.6410522460938,304.1493225097656,0.632634162902832,0.0738532468676567,0.0522807128727436,293.1402893066406,297.1499938964844,293.1499938964844,0.0512549839913845,-1487.861572265625,304.148681640625,0.6980627179145813,0.0988980382680893,0.094446986913681,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,283.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602323055267334,1.0,1.0,0.979288935661316,1.0,-0.5973596572875977,0.2575447559356689,0.3398149013519287,0.0939393267035484,0.0,0.0,0.1382333040237426,24.81407928466797,25.0,0.7363513112068176,-4222.59521484375,37.3228874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942573398351669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143964827060699,0.114400714635849,-4.233023446431616e-06,0.0,9.56592193688266e-05,0.0,0.0,4.446356773376465,0.0,0.0,0.0,0.2719578742980957,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436188012361,-898.5718383789062,304.1492004394531,0.5987735986709595,0.0625447854399681,0.0570395216345787,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314595997333,-1035.0657958984375,304.1487121582031,0.6180666089057922,0.0685401707887649,0.0657064095139503,293.1469116210937,297.1499938964844,293.1499938964844,0.0299492496997118,-825.8518676757812,304.1492919921875,0.6333011984825134,0.0740620121359825,0.0524231269955635,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446104109287,-1492.93212890625,304.1486511230469,0.6990731358528137,0.0992451310157775,0.0947724059224128,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,283.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603292524814605,1.0,1.0,0.9790055751800536,1.0,-0.5986286997795105,0.2579637169837951,0.3406649529933929,0.0944881662726402,0.0,0.0,0.1386381238698959,24.802217483520508,25.0,0.6476444005966187,-4227.8525390625,37.44161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944190844893455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145835518836975,0.1145877838134765,-4.233350409776904e-06,0.0,9.582336497260258e-05,0.0,0.0,4.454132556915283,0.0,0.0,0.0,0.2719879150390625,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436188012361,-898.5718383789062,304.1492004394531,0.5987735986709595,0.0625447854399681,0.0570395216345787,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314595997333,-1035.0657958984375,304.1487121582031,0.6180666089057922,0.0685401707887649,0.0657064095139503,293.1469116210937,297.1499938964844,293.1499938964844,0.0299492496997118,-825.8518676757812,304.1492919921875,0.6333011984825134,0.0740620121359825,0.0524231269955635,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446104109287,-1492.93212890625,304.1486511230469,0.6990731358528137,0.0992451310157775,0.0947724059224128,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,283.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603292524814605,1.0,1.0,0.9790055751800536,1.0,-0.5986286997795105,0.2579637169837951,0.3406649529933929,0.0944881662726402,0.0,0.0,0.1386381238698959,24.802217483520508,25.0,0.6476444005966187,-4227.8525390625,37.44161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944190844893455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145835518836975,0.1145877838134765,-4.233350409776904e-06,0.0,9.582336497260258e-05,0.0,0.0,4.454132556915283,0.0,0.0,0.0,0.2719879150390625,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213304050266742,-900.3829345703125,304.1492004394531,0.5992974042892456,0.0626747757196426,0.0571553893387317,293.13983154296875,297.1499938964844,293.1499938964844,0.0256818942725658,-1038.0076904296875,304.148681640625,0.6187034249305725,0.0687410905957222,0.0658943355083465,293.14654541015625,297.1499938964844,293.1499938964844,0.0300364345312118,-827.0195922851562,304.1492614746094,0.6336488127708435,0.0741716921329498,0.0524981133639812,293.1395568847656,297.1499938964844,293.1499938964844,0.0516918338835239,-1495.5118408203125,304.14862060546875,0.6995840072631836,0.0994213446974754,0.0949377194046974,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,283.15576171875,293.31854248046875,291.14697265625,1.0,0.1603797227144241,1.0,1.0,0.9788638353347778,1.0,-0.5992786288261414,0.2581788599491119,0.3410997986793518,0.0947680845856666,0.0,0.0,0.1388229131698608,24.796518325805664,25.0,0.590416431427002,-4230.38525390625,37.50292205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.094495452940464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146687492728233,0.1146729812026023,-4.233499112160644e-06,0.0,9.590087574906649e-05,0.0,0.0,4.457674026489258,0.0,0.0,0.0,0.2720015943050384,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182194322347,-902.21044921875,304.149169921875,0.5998230576515198,0.0628058016300201,0.0572722032666206,293.13946533203125,297.1499938964844,293.1499938964844,0.02583565749228,-1041.005126953125,304.14862060546875,0.6193463802337646,0.0689455270767211,0.0660856664180755,293.1462097167969,297.1499938964844,293.1499938964844,0.0301268026232719,-828.2290649414062,304.14923095703125,0.6340060830116272,0.074285015463829,0.0525756925344467,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406853079795,-1498.1217041015625,304.1485900878906,0.70009845495224,0.0995993837714195,0.0951047837734222,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,283.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604315936565399,1.0,1.0,0.9787247776985168,1.0,-0.5999391078948975,0.2583977580070495,0.3415413200855255,0.0950516536831855,0.0,0.0,0.1389969140291214,24.79099464416504,25.0,0.532837450504303,-4232.86328125,37.5655632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0945682525634765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147488728165626,0.1147531121969223,-4.233637810102664e-06,0.0,9.597475582268088e-05,0.0,0.0,4.461004257202148,0.0,0.0,0.0,0.2720144689083099,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215966906398534,-905.9094848632812,304.1491394042969,0.6008782982826233,0.0630705580115318,0.057508360594511,293.13873291015625,297.1499938964844,293.1499938964844,0.0261524002999067,-1047.14990234375,304.1485595703125,0.6206474304199219,0.0693638175725936,0.0664775371551513,293.1455078125,297.1499938964844,293.1499938964844,0.0303164515644311,-830.7635498046875,304.149169921875,0.634746789932251,0.0745215564966201,0.0527379550039768,293.1388854980469,297.1499938964844,293.1499938964844,0.0521428175270557,-1503.4237060546875,304.1485595703125,0.7011368870735168,0.0999603793025016,0.0954437106847763,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,283.1670837402344,293.3186340332031,291.1474609375,1.0,0.160539224743843,1.0,1.0,0.9784465432167052,1.0,-0.601288378238678,0.2588458359241485,0.3424425423145294,0.0956292748451232,0.0,0.0,0.139318898320198,24.780460357666016,25.0,0.4185577630996704,-4237.68408203125,37.69453811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947029292583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148967668414115,0.1149009987711906,-4.233892923366511e-06,0.0,9.611143468646333e-05,0.0,0.0,4.4671502113342285,0.0,0.0,0.0,0.2720381617546081,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215966906398534,-905.9094848632812,304.1491394042969,0.6008782982826233,0.0630705580115318,0.057508360594511,293.13873291015625,297.1499938964844,293.1499938964844,0.0261524002999067,-1047.14990234375,304.1485595703125,0.6206474304199219,0.0693638175725936,0.0664775371551513,293.1455078125,297.1499938964844,293.1499938964844,0.0303164515644311,-830.7635498046875,304.149169921875,0.634746789932251,0.0745215564966201,0.0527379550039768,293.1388854980469,297.1499938964844,293.1499938964844,0.0521428175270557,-1503.4237060546875,304.1485595703125,0.7011368870735168,0.0999603793025016,0.0954437106847763,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,283.1670837402344,293.3186340332031,291.1474609375,1.0,0.160539224743843,1.0,1.0,0.9784465432167052,1.0,-0.601288378238678,0.2588458359241485,0.3424425423145294,0.0956292748451232,0.0,0.0,0.139318898320198,24.780460357666016,25.0,0.4185577630996704,-4237.68408203125,37.69453811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947029292583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148967668414115,0.1149009987711906,-4.233892923366511e-06,0.0,9.611143468646333e-05,0.0,0.0,4.4671502113342285,0.0,0.0,0.0,0.2720381617546081,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217786449939012,-909.6599731445312,304.1491394042969,0.6019366979598999,0.0633384510874748,0.0577474571764469,293.1380310058594,297.1499938964844,293.1499938964844,0.0264807976782321,-1053.4764404296875,304.14849853515625,0.621965229511261,0.0697931125760078,0.0668801963329315,293.1448669433594,297.1499938964844,293.1499938964844,0.030516879633069,-833.4365844726562,304.14910888671875,0.6355187892913818,0.074769914150238,0.052908718585968,293.13848876953125,297.1499938964844,293.1499938964844,0.0524501800537109,-1508.823974609375,304.1485290527344,0.7021858096122742,0.1003272235393524,0.095788337290287,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488410592079163,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,283.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606516242027282,1.0,1.0,0.9781683683395386,1.0,-0.6026712656021118,0.2593057453632355,0.3433655202388763,0.0962200239300727,0.0,0.0,0.1396148800849914,24.77060890197754,25.0,0.3138719499111175,-4242.36279296875,37.828033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948234498500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320917367935,0.1150363311171531,-4.2341239350207616e-06,0.0,9.623375080991536e-05,0.0,0.0,4.47277307510376,0.0,0.0,0.0,0.2720597982406616,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217786449939012,-909.6599731445312,304.1491394042969,0.6019366979598999,0.0633384510874748,0.0577474571764469,293.1380310058594,297.1499938964844,293.1499938964844,0.0264807976782321,-1053.4764404296875,304.14849853515625,0.621965229511261,0.0697931125760078,0.0668801963329315,293.1448669433594,297.1499938964844,293.1499938964844,0.030516879633069,-833.4365844726562,304.14910888671875,0.6355187892913818,0.074769914150238,0.052908718585968,293.13848876953125,297.1499938964844,293.1499938964844,0.0524501800537109,-1508.823974609375,304.1485290527344,0.7021858096122742,0.1003272235393524,0.095788337290287,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488410592079163,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,283.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606516242027282,1.0,1.0,0.9781683683395386,1.0,-0.6026712656021118,0.2593057453632355,0.3433655202388763,0.0962200239300727,0.0,0.0,0.1396148800849914,24.77060890197754,25.0,0.3138719499111175,-4242.36279296875,37.828033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948234498500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320917367935,0.1150363311171531,-4.2341239350207616e-06,0.0,9.623375080991536e-05,0.0,0.0,4.47277307510376,0.0,0.0,0.0,0.2720597982406616,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637881964445,-913.455078125,304.14910888671875,0.602996289730072,0.0636090487241745,0.0579891055822372,293.1373596191406,297.1499938964844,293.1499938964844,0.0268342792987823,-1059.919921875,304.1484069824219,0.6232964992523193,0.0702319517731666,0.0672922730445861,293.14422607421875,297.1499938964844,293.1499938964844,0.0307270977646112,-836.2340698242188,304.1490478515625,0.636318564414978,0.0750288218259811,0.0530871078372001,293.1380920410156,297.1499938964844,293.1499938964844,0.0527622401714324,-1514.3135986328125,304.14849853515625,0.7032432556152344,0.1006993427872657,0.0961381196975708,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763617515564,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,283.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607684940099716,1.0,1.0,0.9778939485549928,1.0,-0.6040838956832886,0.259775847196579,0.3443080484867096,0.0968229323625564,0.0,0.0,0.1398931294679641,24.761463165283203,25.0,0.2183987647294998,-4246.9345703125,37.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0949305072426796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115158624947071,0.1151628568768501,-4.234337666275678e-06,0.0,9.634239540901036e-05,0.0,0.0,4.478028297424316,0.0,0.0,0.0,0.2720800042152405,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637881964445,-913.455078125,304.14910888671875,0.602996289730072,0.0636090487241745,0.0579891055822372,293.1373596191406,297.1499938964844,293.1499938964844,0.0268342792987823,-1059.919921875,304.1484069824219,0.6232964992523193,0.0702319517731666,0.0672922730445861,293.14422607421875,297.1499938964844,293.1499938964844,0.0307270977646112,-836.2340698242188,304.1490478515625,0.636318564414978,0.0750288218259811,0.0530871078372001,293.1380920410156,297.1499938964844,293.1499938964844,0.0527622401714324,-1514.3135986328125,304.14849853515625,0.7032432556152344,0.1006993427872657,0.0961381196975708,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763617515564,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,283.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607684940099716,1.0,1.0,0.9778939485549928,1.0,-0.6040838956832886,0.259775847196579,0.3443080484867096,0.0968229323625564,0.0,0.0,0.1398931294679641,24.761463165283203,25.0,0.2183987647294998,-4246.9345703125,37.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0949305072426796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115158624947071,0.1151628568768501,-4.234337666275678e-06,0.0,9.634239540901036e-05,0.0,0.0,4.478028297424316,0.0,0.0,0.0,0.2720800042152405,4.0,0.0,1.0
