time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517123281955,-917.2857666015624,304.14910888671875,0.6040547490119934,0.0638817697763443,0.0582327656447887,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527431905269,-1066.5455322265625,304.1484069824219,0.6246366500854492,0.0706781074404716,0.06771170347929,293.1436462402344,297.1499938964844,293.1499938964844,0.0309454090893268,-839.1326293945312,304.1490173339844,0.6371406316757202,0.0752961859107017,0.0532716736197471,293.1377258300781,297.1499938964844,293.1499938964844,0.0530781298875808,-1519.8773193359375,304.1484680175781,0.7043066620826721,0.1010758057236671,0.096492163836956,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,283.193115234375,293.3188171386719,291.14794921875,1.0,0.1608891785144806,1.0,1.0,0.9776195883750916,1.0,-0.6055203676223755,0.2602536678314209,0.3452666699886322,0.0974369123578071,0.0,0.0,0.1401618868112564,24.752986907958984,25.0,0.1323234736919403,-4251.43359375,38.106910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950264111161232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152801662683487,0.1152843981981277,-4.234540028846823e-06,0.0,9.643972589401528e-05,0.0,0.0,4.48307466506958,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517123281955,-917.2857666015624,304.14910888671875,0.6040547490119934,0.0638817697763443,0.0582327656447887,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527431905269,-1066.5455322265625,304.1484069824219,0.6246366500854492,0.0706781074404716,0.06771170347929,293.1436462402344,297.1499938964844,293.1499938964844,0.0309454090893268,-839.1326293945312,304.1490173339844,0.6371406316757202,0.0752961859107017,0.0532716736197471,293.1377258300781,297.1499938964844,293.1499938964844,0.0530781298875808,-1519.8773193359375,304.1484680175781,0.7043066620826721,0.1010758057236671,0.096492163836956,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,283.193115234375,293.3188171386719,291.14794921875,1.0,0.1608891785144806,1.0,1.0,0.9776195883750916,1.0,-0.6055203676223755,0.2602536678314209,0.3452666699886322,0.0974369123578071,0.0,0.0,0.1401618868112564,24.752986907958984,25.0,0.1323234736919403,-4251.43359375,38.106910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950264111161232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152801662683487,0.1152843981981277,-4.234540028846823e-06,0.0,9.643972589401528e-05,0.0,0.0,4.48307466506958,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222467221319675,-919.2142944335938,304.1490783691406,0.6045831441879272,0.0640188753604888,0.0583553202450275,293.1364440917969,297.1499938964844,293.1499938964844,0.0272941552102565,-1069.88671875,304.1484375,0.6253095865249634,0.0709036514163017,0.0679239556193351,293.1433410644531,297.1499938964844,293.1499938964844,0.0310575626790523,-840.6190795898438,304.14898681640625,0.6375596523284912,0.0754329115152359,0.0533662214875221,293.1375427246094,297.1499938964844,293.1499938964844,0.0532375276088714,-1522.6875,304.1484680175781,0.7048403024673462,0.1012656837701797,0.096670813858509,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759181022644,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,283.19775390625,293.31884765625,291.1479797363281,1.0,0.1609510332345962,1.0,1.0,0.9774823784828186,1.0,-0.6062471866607666,0.2604953348636627,0.3457518815994262,0.0977480858564376,0.0,0.0,0.1402944773435592,24.749048233032227,25.0,0.0917354822158813,-4253.6640625,38.17887496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950702801346778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153398528695106,0.1153440847992897,-4.234638709021965e-06,0.0,9.648424747865648e-05,0.0,0.0,4.485552310943604,0.0,0.0,0.0,0.2721088528633117,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223423540592193,-921.1500244140624,304.1490783691406,0.6051105856895447,0.0641564056277275,0.0584782697260379,293.1361694335937,297.1499938964844,293.1499938964844,0.0274311155080795,-1073.2528076171875,304.1484680175781,0.6259835958480835,0.0711304992437362,0.0681375190615654,293.1430969238281,297.1499938964844,293.1499938964844,0.0311713851988315,-842.1259765625,304.1489562988281,0.6379829049110413,0.0755712985992431,0.0534619949758052,293.13739013671875,297.1499938964844,293.1499938964844,0.0533977746963501,-1525.514404296875,304.1484375,0.7053748369216919,0.1014565527439117,0.0968504101037979,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,283.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610137671232223,1.0,1.0,0.977347195148468,1.0,-0.6069787740707397,0.2607383728027344,0.3462404012680053,0.0980617254972457,0.0,0.0,0.1404273808002472,24.745302200317383,25.0,0.0504570007324218,-4255.8876953125,38.25162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951119661331176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153994500637054,0.1154036894440651,-4.234736479702406e-06,0.0,9.652655717218296e-05,0.0,0.0,4.488025665283203,0.0,0.0,0.0,0.2721183001995086,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353576242923,-925.04052734375,304.1490783691406,0.6061617136001587,0.0644324570894241,0.0587251596152782,293.1356506347656,297.1499938964844,293.1499938964844,0.0277014188468456,-1080.0389404296875,304.1485290527344,0.6273329854011536,0.0715871006250381,0.0685677677392959,293.142578125,297.1499938964844,293.1499938964844,0.0314033105969429,-845.1909790039062,304.14892578125,0.6388396620750427,0.075852058827877,0.053656592965126,293.1370544433594,297.1499938964844,293.1499938964844,0.0537205673754215,-1531.2144775390625,304.1484375,0.7064456939697266,0.1018408611416816,0.0972121879458427,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,283.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611417382955551,1.0,1.0,0.977076768875122,1.0,-0.6084536910057068,0.2612276077270508,0.347226083278656,0.0986961349844932,0.0,0.0,0.1406983584165573,24.73841094970703,25.0,-0.0304165706038475,-4260.3369140625,38.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951901376247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155203357338905,0.1155245676636695,-4.234932021063287e-06,0.0,9.66058869380504e-05,0.0,0.0,4.493040084838867,0.0,0.0,0.0,0.2721374630928039,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353576242923,-925.04052734375,304.1490783691406,0.6061617136001587,0.0644324570894241,0.0587251596152782,293.1356506347656,297.1499938964844,293.1499938964844,0.0277014188468456,-1080.0389404296875,304.1485290527344,0.6273329854011536,0.0715871006250381,0.0685677677392959,293.142578125,297.1499938964844,293.1499938964844,0.0314033105969429,-845.1909790039062,304.14892578125,0.6388396620750427,0.075852058827877,0.053656592965126,293.1370544433594,297.1499938964844,293.1499938964844,0.0537205673754215,-1531.2144775390625,304.1484375,0.7064456939697266,0.1018408611416816,0.0972121879458427,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,283.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611417382955551,1.0,1.0,0.977076768875122,1.0,-0.6084536910057068,0.2612276077270508,0.347226083278656,0.0986961349844932,0.0,0.0,0.1406983584165573,24.73841094970703,25.0,-0.0304165706038475,-4260.3369140625,38.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951901376247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155203357338905,0.1155245676636695,-4.234932021063287e-06,0.0,9.66058869380504e-05,0.0,0.0,4.493040084838867,0.0,0.0,0.0,0.2721374630928039,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022730428725481,-928.9509887695312,304.1490478515625,0.607206404209137,0.0647094994783401,0.0589730590581893,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800202697515,-1086.86572265625,304.1485595703125,0.6286808848381042,0.0720460042357444,0.069000668823719,293.14208984375,297.1499938964844,293.1499938964844,0.0316395200788974,-848.3053588867188,304.1488952636719,0.6397053599357605,0.0761363878846168,0.0538540743291378,293.13677978515625,297.1499938964844,293.1499938964844,0.0540459640324115,-1536.968017578125,304.1484069824219,0.7075170874595642,0.1022281423211097,0.0975769311189651,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,283.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726598978042,1.0,1.0,0.9768064022064208,1.0,-0.6099401116371155,0.2617193758487701,0.3482207655906677,0.0993391796946525,0.0,0.0,0.1409821212291717,24.732328414916992,25.0,-0.1055837720632553,-4264.82275390625,38.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952637791633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156462579965591,0.1156504899263382,-4.235133019392379e-06,0.0,9.668062557466328e-05,0.0,0.0,4.49826192855835,0.0,0.0,0.0,0.2721573412418365,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022730428725481,-928.9509887695312,304.1490478515625,0.607206404209137,0.0647094994783401,0.0589730590581893,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800202697515,-1086.86572265625,304.1485595703125,0.6286808848381042,0.0720460042357444,0.069000668823719,293.14208984375,297.1499938964844,293.1499938964844,0.0316395200788974,-848.3053588867188,304.1488952636719,0.6397053599357605,0.0761363878846168,0.0538540743291378,293.13677978515625,297.1499938964844,293.1499938964844,0.0540459640324115,-1536.968017578125,304.1484069824219,0.7075170874595642,0.1022281423211097,0.0975769311189651,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,283.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726598978042,1.0,1.0,0.9768064022064208,1.0,-0.6099401116371155,0.2617193758487701,0.3482207655906677,0.0993391796946525,0.0,0.0,0.1409821212291717,24.732328414916992,25.0,-0.1055837720632553,-4264.82275390625,38.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952637791633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156462579965591,0.1156504899263382,-4.235133019392379e-06,0.0,9.668062557466328e-05,0.0,0.0,4.49826192855835,0.0,0.0,0.0,0.2721573412418365,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272898286581,-932.8756103515624,304.1490478515625,0.608242928981781,0.0649872049689292,0.0592216439545154,293.1347961425781,297.1499938964844,293.1499938964844,0.0282624140381813,-1093.712890625,304.1485595703125,0.630023181438446,0.0725053548812866,0.0694344341754913,293.1416931152344,297.1499938964844,293.1499938964844,0.0318783223628997,-851.4466552734375,304.1488647460937,0.6405744552612305,0.0764223560690879,0.0540530383586883,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734915554523,-1542.7669677734375,304.1484069824219,0.708587110042572,0.102617934346199,0.0979441702365875,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,283.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060848951339,1.0,1.0,0.9765403270721436,1.0,-0.6114333271980286,0.2622115314006805,0.3492218255996704,0.0999897569417953,0.0,0.0,0.1412847936153412,24.72707748413086,25.0,-0.1724714636802673,-4269.3837890625,38.70158004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953357219696044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157801002264022,0.1157843321561813,-4.235344476910541e-06,0.0,9.6753632533364e-05,0.0,0.0,4.503810405731201,0.0,0.0,0.0,0.272178441286087,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272898286581,-932.8756103515624,304.1490478515625,0.608242928981781,0.0649872049689292,0.0592216439545154,293.1347961425781,297.1499938964844,293.1499938964844,0.0282624140381813,-1093.712890625,304.1485595703125,0.630023181438446,0.0725053548812866,0.0694344341754913,293.1416931152344,297.1499938964844,293.1499938964844,0.0318783223628997,-851.4466552734375,304.1488647460937,0.6405744552612305,0.0764223560690879,0.0540530383586883,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734915554523,-1542.7669677734375,304.1484069824219,0.708587110042572,0.102617934346199,0.0979441702365875,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,283.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060848951339,1.0,1.0,0.9765403270721436,1.0,-0.6114333271980286,0.2622115314006805,0.3492218255996704,0.0999897569417953,0.0,0.0,0.1412847936153412,24.72707748413086,25.0,-0.1724714636802673,-4269.3837890625,38.70158004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953357219696044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157801002264022,0.1157843321561813,-4.235344476910541e-06,0.0,9.6753632533364e-05,0.0,0.0,4.503810405731201,0.0,0.0,0.0,0.272178441286087,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258887797594,-936.813232421875,304.1490173339844,0.6092715263366699,0.0652656108140945,0.0594708397984504,293.1344299316406,297.1499938964844,293.1499938964844,0.0285493955016136,-1100.5478515625,304.1485595703125,0.6313586235046387,0.0729644373059272,0.069868080317974,293.1413269042969,297.1499938964844,293.1499938964844,0.0321187674999237,-854.6025390625,304.1488342285156,0.6414445042610168,0.0767092183232307,0.0542527213692665,293.1362609863281,297.1499938964844,293.1499938964844,0.0547029227018356,-1548.6075439453125,304.1483764648437,0.709646999835968,0.1030101403594017,0.0983136966824531,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369766235352,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,283.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615416407585144,1.0,1.0,0.9762741923332214,1.0,-0.6129308938980103,0.2627031505107879,0.3502277731895447,0.1006474643945694,0.0,0.0,0.1416115313768386,24.722576141357425,25.0,-0.2354877293109893,-4274.0634765625,38.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954086259007453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159242764115333,0.115928515791893,-4.235570941091282e-06,0.0,9.682762902230024e-05,0.0,0.0,4.509787082672119,0.0,0.0,0.0,0.2722011506557464,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258887797594,-936.813232421875,304.1490173339844,0.6092715263366699,0.0652656108140945,0.0594708397984504,293.1344299316406,297.1499938964844,293.1499938964844,0.0285493955016136,-1100.5478515625,304.1485595703125,0.6313586235046387,0.0729644373059272,0.069868080317974,293.1413269042969,297.1499938964844,293.1499938964844,0.0321187674999237,-854.6025390625,304.1488342285156,0.6414445042610168,0.0767092183232307,0.0542527213692665,293.1362609863281,297.1499938964844,293.1499938964844,0.0547029227018356,-1548.6075439453125,304.1483764648437,0.709646999835968,0.1030101403594017,0.0983136966824531,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369766235352,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,283.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615416407585144,1.0,1.0,0.9762741923332214,1.0,-0.6129308938980103,0.2627031505107879,0.3502277731895447,0.1006474643945694,0.0,0.0,0.1416115313768386,24.722576141357425,25.0,-0.2354877293109893,-4274.0634765625,38.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954086259007453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159242764115333,0.115928515791893,-4.235570941091282e-06,0.0,9.682762902230024e-05,0.0,0.0,4.509787082672119,0.0,0.0,0.0,0.2722011506557464,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232258904725313,-938.7879028320312,304.1490173339844,0.6097832918167114,0.0654051452875137,0.0595957264304161,293.13427734375,297.1499938964844,293.1499938964844,0.0288454089313745,-1103.671630859375,304.1482849121094,0.6320247054100037,0.0731941908597946,0.0700849592685699,293.1411437988281,297.1499938964844,293.1499938964844,0.0322395898401737,-856.185791015625,304.1488342285156,0.6418800950050354,0.0768530219793319,0.0543528161942958,293.1361389160156,297.1499938964844,293.1499938964844,0.0548683851957321,-1551.5440673828125,304.1483764648437,0.7101725339889526,0.1032071933150291,0.0984993651509285,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497958064079285,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,283.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616101264953613,1.0,1.0,0.9761411547660828,1.0,-0.6136815547943115,0.2629488706588745,0.350732684135437,0.1009790003299713,0.0,0.0,0.14178566634655,24.720548629760746,25.0,-0.2693762183189392,-4276.46435546875,38.93291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954461842775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160009875893592,0.1160052195191383,-4.235690539644565e-06,0.0,9.686574048828334e-05,0.0,0.0,4.512966632843018,0.0,0.0,0.0,0.2722132503986358,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023326376453042,-940.766845703125,304.1490173339844,0.6102937459945679,0.0655449703335762,0.0597208328545093,293.13409423828125,297.1499938964844,293.1499938964844,0.0288921985775232,-1105.8780517578125,304.1485900878906,0.6326909065246582,0.0734240710735321,0.0703021734952926,293.1409912109375,297.1499938964844,293.1499938964844,0.0323608219623565,-857.7727661132812,304.1488342285156,0.6423163414001465,0.0769971385598182,0.0544530972838401,293.13604736328125,297.1499938964844,293.1499938964844,0.0550343282520771,-1554.4912109375,304.1483764648437,0.7106954455375671,0.1034049168229103,0.0986856073141098,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498543381690979,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,283.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616790145635604,1.0,1.0,0.9760090112686156,1.0,-0.614433765411377,0.2631946802139282,0.3512390553951263,0.1013123244047164,0.0,0.0,0.1419674456119537,24.718624114990234,25.0,-0.3067464530467987,-4278.9150390625,39.01081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954847559332847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160809770226478,0.1160852164030075,-4.235815140418708e-06,0.0,9.690488514024764e-05,0.0,0.0,4.516282558441162,0.0,0.0,0.0,0.2722258269786834,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235291626304388,-944.7445678710938,304.1490173339844,0.6113118529319763,0.0658258348703384,0.0599720701575279,293.1338195800781,297.1499938964844,293.1499938964844,0.0297327656298875,-1114.163330078125,304.1477966308594,0.6340230107307434,0.0738850831985473,0.0707372054457664,293.14068603515625,297.1499938964844,293.1499938964844,0.032604981213808,-860.9641723632812,304.1488037109375,0.6431924104690552,0.0772867426276207,0.0546545535326004,293.13580322265625,297.1499938964844,293.1499938964844,0.0553682968020439,-1560.4290771484375,304.1483459472656,0.7117356657981873,0.1038029789924621,0.099060483276844,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,283.25653076171875,293.319580078125,291.1471252441406,1.0,0.161818116903305,1.0,1.0,0.9757447838783264,1.0,-0.6159440875053406,0.2636871635913849,0.3522569537162781,0.1019846647977829,0.0,0.0,0.1423633247613906,24.71508407592773,25.0,-0.3896515369415283,-4284.02880859375,39.16790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955667793750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116254836320877,0.1162590757012367,-4.236084805597784e-06,0.0,9.698812937131152e-05,0.0,0.0,4.523488521575928,0.0,0.0,0.0,0.272253155708313,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235291626304388,-944.7445678710938,304.1490173339844,0.6113118529319763,0.0658258348703384,0.0599720701575279,293.1338195800781,297.1499938964844,293.1499938964844,0.0297327656298875,-1114.163330078125,304.1477966308594,0.6340230107307434,0.0738850831985473,0.0707372054457664,293.14068603515625,297.1499938964844,293.1499938964844,0.032604981213808,-860.9641723632812,304.1488037109375,0.6431924104690552,0.0772867426276207,0.0546545535326004,293.13580322265625,297.1499938964844,293.1499938964844,0.0553682968020439,-1560.4290771484375,304.1483459472656,0.7117356657981873,0.1038029789924621,0.099060483276844,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,283.25653076171875,293.319580078125,291.1471252441406,1.0,0.161818116903305,1.0,1.0,0.9757447838783264,1.0,-0.6159440875053406,0.2636871635913849,0.3522569537162781,0.1019846647977829,0.0,0.0,0.1423633247613906,24.71508407592773,25.0,-0.3896515369415283,-4284.02880859375,39.16790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955667793750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116254836320877,0.1162590757012367,-4.236084805597784e-06,0.0,9.698812937131152e-05,0.0,0.0,4.523488521575928,0.0,0.0,0.0,0.272253155708313,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237346775829792,-948.754638671875,304.14898681640625,0.6123221516609192,0.066108800470829,0.0602250732481479,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102772355079,-1121.123779296875,304.1478881835937,0.6353549957275391,0.0743463784456253,0.0711726695299148,293.1404113769531,297.1499938964844,293.1499938964844,0.0328517742455005,-864.1838989257812,304.1488037109375,0.6440749764442444,0.0775786787271499,0.0548575371503829,293.1356201171875,297.1499938964844,293.1499938964844,0.0557053834199905,-1566.43115234375,304.1483459472656,0.7127708196640015,0.1042050123214721,0.0994389727711677,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500865578651428,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,283.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619588583707809,1.0,1.0,0.9754805564880372,1.0,-0.6174633502960205,0.2641812264919281,0.35328209400177,0.1026646122336387,0.0,0.0,0.1428090780973434,24.71183586120605,25.0,-0.4723851382732391,-4289.49853515625,39.32670211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956574156880378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116450548171997,0.1164547875523567,-4.236386303091422e-06,0.0,9.708011930342764e-05,0.0,0.0,4.531600475311279,0.0,0.0,0.0,0.2722838819026947,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237346775829792,-948.754638671875,304.14898681640625,0.6123221516609192,0.066108800470829,0.0602250732481479,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102772355079,-1121.123779296875,304.1478881835937,0.6353549957275391,0.0743463784456253,0.0711726695299148,293.1404113769531,297.1499938964844,293.1499938964844,0.0328517742455005,-864.1838989257812,304.1488037109375,0.6440749764442444,0.0775786787271499,0.0548575371503829,293.1356201171875,297.1499938964844,293.1499938964844,0.0557053834199905,-1566.43115234375,304.1483459472656,0.7127708196640015,0.1042050123214721,0.0994389727711677,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500865578651428,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,283.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619588583707809,1.0,1.0,0.9754805564880372,1.0,-0.6174633502960205,0.2641812264919281,0.35328209400177,0.1026646122336387,0.0,0.0,0.1428090780973434,24.71183586120605,25.0,-0.4723851382732391,-4289.49853515625,39.32670211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956574156880378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116450548171997,0.1164547875523567,-4.236386303091422e-06,0.0,9.708011930342764e-05,0.0,0.0,4.531600475311279,0.0,0.0,0.0,0.2722838819026947,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239431895315647,-952.8020629882812,304.14898681640625,0.6133245825767517,0.0663942322134971,0.0604801811277866,293.1333312988281,297.1499938964844,293.1499938964844,0.0304927639663219,-1128.0447998046875,304.14794921875,0.636691153049469,0.0748093798756599,0.0716095045208931,293.1401672363281,297.1499938964844,293.1499938964844,0.0331014543771743,-867.4352416992188,304.1487731933594,0.6449660658836365,0.0778732374310493,0.055062286555767,293.1354064941406,297.1499938964844,293.1499938964844,0.0560458414256572,-1572.5025634765625,304.1483154296875,0.7138033509254456,0.1046113446354866,0.0998213961720466,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,283.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162101075053215,1.0,1.0,0.9752209186553956,1.0,-0.6189935207366943,0.2646778523921966,0.3543156385421753,0.10335224121809,0.0,0.0,0.1433098912239074,24.70870590209961,25.0,-0.5592442750930786,-4295.39306640625,39.48727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957584008574485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166705787181854,0.1166748106479644,-4.236724635120481e-06,0.0,9.718260844238102e-05,0.0,0.0,4.540722370147705,0.0,0.0,0.0,0.2723184525966644,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239431895315647,-952.8020629882812,304.14898681640625,0.6133245825767517,0.0663942322134971,0.0604801811277866,293.1333312988281,297.1499938964844,293.1499938964844,0.0304927639663219,-1128.0447998046875,304.14794921875,0.636691153049469,0.0748093798756599,0.0716095045208931,293.1401672363281,297.1499938964844,293.1499938964844,0.0331014543771743,-867.4352416992188,304.1487731933594,0.6449660658836365,0.0778732374310493,0.055062286555767,293.1354064941406,297.1499938964844,293.1499938964844,0.0560458414256572,-1572.5025634765625,304.1483154296875,0.7138033509254456,0.1046113446354866,0.0998213961720466,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,283.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162101075053215,1.0,1.0,0.9752209186553956,1.0,-0.6189935207366943,0.2646778523921966,0.3543156385421753,0.10335224121809,0.0,0.0,0.1433098912239074,24.70870590209961,25.0,-0.5592442750930786,-4295.39306640625,39.48727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957584008574485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166705787181854,0.1166748106479644,-4.236724635120481e-06,0.0,9.718260844238102e-05,0.0,0.0,4.540722370147705,0.0,0.0,0.0,0.2723184525966644,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024155044928193,-956.8930053710938,304.1489562988281,0.6143220067024231,0.0666825398802757,0.0607377476990222,293.13311767578125,297.1499938964844,293.1499938964844,0.0308788921684026,-1135.001708984375,304.14801025390625,0.638034462928772,0.0752747282385826,0.0720483809709549,293.1399230957031,297.1499938964844,293.1499938964844,0.0333542749285697,-870.7216796875,304.1487731933594,0.6458669900894165,0.0781706795096397,0.0552689805626869,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900098204612,-1578.6495361328125,304.1483154296875,0.7148355841636658,0.1050224006175994,0.1002081409096717,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208637237549,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,283.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622447520494461,1.0,1.0,0.9749613404273988,1.0,-0.6205365657806396,0.2651779651641845,0.3553585708141327,0.1040479838848114,0.0,0.0,0.1438729166984558,24.70558738708496,25.0,-0.6568156480789185,-4301.79150390625,39.649715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958713814616203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169181540608406,0.1169223859906196,-4.237105258653173e-06,0.0,9.729726298246531e-05,0.0,0.0,4.550988674163818,0.0,0.0,0.0,0.272357314825058,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024155044928193,-956.8930053710938,304.1489562988281,0.6143220067024231,0.0666825398802757,0.0607377476990222,293.13311767578125,297.1499938964844,293.1499938964844,0.0308788921684026,-1135.001708984375,304.14801025390625,0.638034462928772,0.0752747282385826,0.0720483809709549,293.1399230957031,297.1499938964844,293.1499938964844,0.0333542749285697,-870.7216796875,304.1487731933594,0.6458669900894165,0.0781706795096397,0.0552689805626869,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900098204612,-1578.6495361328125,304.1483154296875,0.7148355841636658,0.1050224006175994,0.1002081409096717,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208637237549,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,283.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622447520494461,1.0,1.0,0.9749613404273988,1.0,-0.6205365657806396,0.2651779651641845,0.3553585708141327,0.1040479838848114,0.0,0.0,0.1438729166984558,24.70558738708496,25.0,-0.6568156480789185,-4301.79150390625,39.649715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958713814616203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169181540608406,0.1169223859906196,-4.237105258653173e-06,0.0,9.729726298246531e-05,0.0,0.0,4.550988674163818,0.0,0.0,0.0,0.272357314825058,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242625046521425,-958.9600830078124,304.1489562988281,0.6148234605789185,0.0668281316757202,0.0608677342534065,293.1330261230469,297.1499938964844,293.1499938964844,0.0310736298561096,-1138.4996337890625,304.14801025390625,0.6387131810188293,0.0755086094141006,0.0722688734531402,293.1398010253906,297.1499938964844,293.1499938964844,0.0334821119904518,-872.3814086914062,304.1487731933594,0.6463252902030945,0.0783207491040229,0.0553732216358184,293.1349792480469,297.1499938964844,293.1499938964844,0.0565733760595321,-1581.930419921875,304.1482849121094,0.7153820991516113,0.1052532270550727,0.1004145666956901,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503839254379272,0.050000000745058,0.2288272827863693,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,283.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623174250125885,1.0,1.0,0.974831521511078,1.0,-0.6213274002075195,0.2654356956481933,0.3558916747570038,0.1044014990329742,0.0,0.0,0.1441850066184997,24.70347023010254,25.0,-0.7219646573066711,-4305.26611328125,39.732608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959336757659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170553639531135,0.1170596033334732,-4.237315351929283e-06,0.0,9.736048377817497e-05,0.0,0.0,4.556679248809815,0.0,0.0,0.0,0.2723788619041443,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.024370938539505,-961.041015625,304.1489562988281,0.6153369545936584,0.0669747143983841,0.0609984286129474,293.1329345703125,297.1499938964844,293.1499938964844,0.0312694236636161,-1142.0098876953125,304.14801025390625,0.6394068002700806,0.0757433027029037,0.0724899694323539,293.13970947265625,297.1499938964844,293.1499938964844,0.0336108319461345,-874.0514526367188,304.14874267578125,0.6467992663383484,0.0784717202186584,0.0554779656231403,293.1343688964844,297.1499938964844,293.1499938964844,0.0567955449223518,-1585.914794921875,304.148193359375,0.7160439491271973,0.105563648045063,0.1006659492850303,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504609942436218,0.050000000745058,0.2288245856761932,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,283.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623913347721099,1.0,1.0,0.9747027158737184,1.0,-0.6221736669540405,0.2657172381877899,0.3564564287662506,0.1047663912177085,0.0,0.0,0.1445185095071792,24.69923973083496,25.0,-0.8496127724647522,-4309.03515625,39.81938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959996655583381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172015741467475,0.1172058060765266,-4.237539087625919e-06,0.0,9.742745896801353e-05,0.0,0.0,4.562743186950684,0.0,0.0,0.0,0.2724018394947052,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245924349874258,-965.280029296875,304.14892578125,0.6164309978485107,0.0672724172472953,0.0612628534436225,293.1327209472656,297.1499938964844,293.1499938964844,0.0316659472882747,-1149.102783203125,304.14801025390625,0.640869677066803,0.0762162134051323,0.0729345679283142,293.13946533203125,297.1499938964844,293.1499938964844,0.0338728614151477,-877.4505615234375,304.14874267578125,0.6478263139724731,0.0787776559591293,0.0556894987821579,293.1319885253906,297.1499938964844,293.1499938964844,0.0574571751058101,-1597.822509765625,304.1476745605469,0.7179960012435913,0.1064447835087776,0.1014181300997734,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876707077026,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,283.2870178222656,293.3203125,291.1442565917969,1.0,0.1625471860170364,1.0,1.0,0.9744450449943542,1.0,-0.6241716146469116,0.2664122879505157,0.3577593266963959,0.1055570915341377,0.0,0.0,0.1453065276145935,24.6799373626709,25.0,-1.6315133571624756,-4318.0615234375,40.0149040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961457267403602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175388991832733,0.1175431385636329,-4.238039764459245e-06,0.0,9.757569205248728e-05,0.0,0.0,4.576723098754883,0.0,0.0,0.0,0.2724546194076538,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245924349874258,-965.280029296875,304.14892578125,0.6164309978485107,0.0672724172472953,0.0612628534436225,293.1327209472656,297.1499938964844,293.1499938964844,0.0316659472882747,-1149.102783203125,304.14801025390625,0.640869677066803,0.0762162134051323,0.0729345679283142,293.13946533203125,297.1499938964844,293.1499938964844,0.0338728614151477,-877.4505615234375,304.14874267578125,0.6478263139724731,0.0787776559591293,0.0556894987821579,293.1319885253906,297.1499938964844,293.1499938964844,0.0574571751058101,-1597.822509765625,304.1476745605469,0.7179960012435913,0.1064447835087776,0.1014181300997734,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876707077026,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,283.2870178222656,293.3203125,291.1442565917969,1.0,0.1625471860170364,1.0,1.0,0.9744450449943542,1.0,-0.6241716146469116,0.2664122879505157,0.3577593266963959,0.1055570915341377,0.0,0.0,0.1453065276145935,24.6799373626709,25.0,-1.6315133571624756,-4318.0615234375,40.0149040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961457267403602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175388991832733,0.1175431385636329,-4.238039764459245e-06,0.0,9.757569205248728e-05,0.0,0.0,4.576723098754883,0.0,0.0,0.0,0.2724546194076538,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248236376792192,-969.6924438476562,304.1488952636719,0.6175829768180847,0.0675792321562767,0.0615343749523162,293.13250732421875,297.1499938964844,293.1499938964844,0.0320725552737712,-1156.359375,304.14801025390625,0.6424010992050171,0.0766962766647338,0.0733849182724952,293.1392517089844,297.1499938964844,293.1499938964844,0.0341449491679668,-880.982177734375,304.1487121582031,0.6489253640174866,0.0790917128324508,0.0559059046208858,293.12896728515625,297.1499938964844,293.1499938964844,0.0583132915198802,-1613.283447265625,304.14703369140625,0.7204587459564209,0.1075104773044586,0.1023901775479316,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,283.2898864746094,293.3203125,291.1423645019531,1.0,0.1627163738012313,1.0,1.0,0.9741873741149902,1.0,-0.6264525055885315,0.2672290205955505,0.3592234849929809,0.1064063161611557,0.0,0.0,0.1463856548070907,24.653451919555664,25.0,-2.632866382598877,-4329.64111328125,40.234256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963184982538223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117993526160717,0.1179977655410766,-4.238681412971346e-06,0.0,9.775102807907388e-05,0.0,0.0,4.595537662506104,0.0,0.0,0.0,0.2725251913070678,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248236376792192,-969.6924438476562,304.1488952636719,0.6175829768180847,0.0675792321562767,0.0615343749523162,293.13250732421875,297.1499938964844,293.1499938964844,0.0320725552737712,-1156.359375,304.14801025390625,0.6424010992050171,0.0766962766647338,0.0733849182724952,293.1392517089844,297.1499938964844,293.1499938964844,0.0341449491679668,-880.982177734375,304.1487121582031,0.6489253640174866,0.0790917128324508,0.0559059046208858,293.12896728515625,297.1499938964844,293.1499938964844,0.0583132915198802,-1613.283447265625,304.14703369140625,0.7204587459564209,0.1075104773044586,0.1023901775479316,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,283.2898864746094,293.3203125,291.1423645019531,1.0,0.1627163738012313,1.0,1.0,0.9741873741149902,1.0,-0.6264525055885315,0.2672290205955505,0.3592234849929809,0.1064063161611557,0.0,0.0,0.1463856548070907,24.653451919555664,25.0,-2.632866382598877,-4329.64111328125,40.234256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963184982538223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117993526160717,0.1179977655410766,-4.238681412971346e-06,0.0,9.775102807907388e-05,0.0,0.0,4.595537662506104,0.0,0.0,0.0,0.2725251913070678,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025065004825592,-974.27783203125,304.1488647460937,0.6187622547149658,0.0678965374827385,0.061815045773983,293.1322937011719,297.1499938964844,293.1499938964844,0.0324891991913318,-1163.7718505859375,304.1479797363281,0.643969714641571,0.0771847665309906,0.0738429501652717,293.1390075683594,297.1499938964844,293.1499938964844,0.0344268940389156,-884.638671875,304.1486511230469,0.6500630974769592,0.0794149339199066,0.0561285763978958,293.1259155273437,297.1499938964844,293.1499938964844,0.0592558607459068,-1630.3602294921875,304.1464538574219,0.7231075167655945,0.1086642667651176,0.1034609824419021,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,283.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628987938165664,1.0,1.0,0.973940134048462,1.0,-0.6288792490959167,0.2681076228618622,0.3607716262340545,0.1072880029678344,0.0,0.0,0.1477906554937362,24.626239776611328,25.0,-3.0535027980804443,-4343.93994140625,40.46965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.0965286791324615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186000704765319,0.1186043098568916,-4.239548616169486e-06,0.0,9.796433732844888e-05,0.0,0.0,4.620668411254883,0.0,0.0,0.0,0.2726193964481354,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025065004825592,-974.27783203125,304.1488647460937,0.6187622547149658,0.0678965374827385,0.061815045773983,293.1322937011719,297.1499938964844,293.1499938964844,0.0324891991913318,-1163.7718505859375,304.1479797363281,0.643969714641571,0.0771847665309906,0.0738429501652717,293.1390075683594,297.1499938964844,293.1499938964844,0.0344268940389156,-884.638671875,304.1486511230469,0.6500630974769592,0.0794149339199066,0.0561285763978958,293.1259155273437,297.1499938964844,293.1499938964844,0.0592558607459068,-1630.3602294921875,304.1464538574219,0.7231075167655945,0.1086642667651176,0.1034609824419021,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,283.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628987938165664,1.0,1.0,0.973940134048462,1.0,-0.6288792490959167,0.2681076228618622,0.3607716262340545,0.1072880029678344,0.0,0.0,0.1477906554937362,24.626239776611328,25.0,-3.0535027980804443,-4343.93994140625,40.46965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.0965286791324615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186000704765319,0.1186043098568916,-4.239548616169486e-06,0.0,9.796433732844888e-05,0.0,0.0,4.620668411254883,0.0,0.0,0.0,0.2726193964481354,4.0,0.0,1.0
