time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253155305981636,-979.0075073242188,304.1488342285156,0.6199604272842407,0.0682245269417762,0.0621053948998451,293.1320495605469,297.1499938964844,293.1499938964844,0.032914001494646,-1171.2994384765625,304.14794921875,0.6455657482147217,0.0776813030242919,0.0743088945746421,293.13873291015625,297.1499938964844,293.1499938964844,0.0347162075340747,-888.38232421875,304.14862060546875,0.6512274146080017,0.0797461792826652,0.0563572533428669,293.1229248046875,297.1499938964844,293.1499938964844,0.0602502413094043,-1648.433837890625,304.14599609375,0.7258543968200684,0.1098796278238296,0.1045949086546897,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,283.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630941480398178,1.0,1.0,0.9736928343772888,1.0,-0.6314100623130798,0.2690301835536957,0.3623798787593841,0.1081944406032562,0.0,0.0,0.1494782119989395,24.60012435913086,25.0,-2.877355098724365,-4360.66455078125,40.718692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0967882797122001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193483620882034,0.1193526089191436,-4.240663201926509e-06,0.0,9.822779975365847e-05,0.0,0.0,4.651745319366455,0.0,0.0,0.0,0.2727364897727966,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253155305981636,-979.0075073242188,304.1488342285156,0.6199604272842407,0.0682245269417762,0.0621053948998451,293.1320495605469,297.1499938964844,293.1499938964844,0.032914001494646,-1171.2994384765625,304.14794921875,0.6455657482147217,0.0776813030242919,0.0743088945746421,293.13873291015625,297.1499938964844,293.1499938964844,0.0347162075340747,-888.38232421875,304.14862060546875,0.6512274146080017,0.0797461792826652,0.0563572533428669,293.1229248046875,297.1499938964844,293.1499938964844,0.0602502413094043,-1648.433837890625,304.14599609375,0.7258543968200684,0.1098796278238296,0.1045949086546897,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,283.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630941480398178,1.0,1.0,0.9736928343772888,1.0,-0.6314100623130798,0.2690301835536957,0.3623798787593841,0.1081944406032562,0.0,0.0,0.1494782119989395,24.60012435913086,25.0,-2.877355098724365,-4360.66455078125,40.718692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0967882797122001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193483620882034,0.1193526089191436,-4.240663201926509e-06,0.0,9.822779975365847e-05,0.0,0.0,4.651745319366455,0.0,0.0,0.0,0.2727364897727966,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254440139979124,-981.4207153320312,304.1488037109375,0.6205655932426453,0.0683924928307533,0.0622542090713977,293.1319274902344,297.1499938964844,293.1499938964844,0.0331287570297718,-1175.0931396484375,304.1479187011719,0.646371603012085,0.0779321044683456,0.0745444297790527,293.1386108398437,297.1499938964844,293.1499938964844,0.0348626151680946,-890.2728881835938,304.14862060546875,0.6518160104751587,0.0799139887094497,0.0564732961356639,293.1214904785156,297.1499938964844,293.1499938964844,0.0607628673315048,-1657.7747802734375,304.1457824707031,0.7272569537162781,0.1105076298117637,0.1051818057894706,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516951680183411,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,283.291015625,293.3200378417969,291.1371765136719,1.0,0.1631965935230255,1.0,1.0,0.9735692143440248,1.0,-0.6327089667320251,0.2695055603981018,0.3632033765316009,0.1086558774113655,0.0,0.0,0.1504106670618057,24.587692260742188,25.0,-2.667407274246216,-4369.8095703125,40.84799575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0969404280185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197684407234191,0.1197726875543594,-4.241305759933312e-06,0.0,9.838221012614667e-05,0.0,0.0,4.669223308563232,0.0,0.0,0.0,0.2728025615215301,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255743209272623,-983.8597412109376,304.1487731933594,0.6211737990379333,0.0685626715421676,0.0624050348997116,293.1318054199219,297.1499938964844,293.1499938964844,0.0333448350429534,-1178.9024658203125,304.1479187011719,0.6471821069717407,0.0781845971941948,0.0747814029455185,293.13848876953125,297.1499938964844,293.1499938964844,0.0350099392235279,-892.1727905273438,304.1485900878906,0.6524083614349365,0.0800833627581596,0.0565902702510356,293.1200866699219,297.1499938964844,293.1499938964844,0.061283353716135,-1667.2764892578125,304.1455993652344,0.7286747097969055,0.1111466884613037,0.1057793423533439,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518391132354736,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,283.29010009765625,293.3199768066406,291.1363830566406,1.0,0.1633016616106033,1.0,1.0,0.9734516739845276,1.0,-0.6340258717536926,0.2699883878231048,0.3640374839305877,0.1091218516230583,0.0,0.0,0.1513864547014236,24.57561111450196,25.0,-2.431663990020752,-4379.36572265625,40.979976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.685546875,18000.0,0.0,0.0,0.0971063524484634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202116757631301,0.1202159225940704,-4.241991973685799e-06,0.0,9.855060488916934e-05,0.0,0.0,4.68768310546875,0.0,0.0,0.0,0.2728724777698517,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258409641683101,-988.825439453125,304.14874267578125,0.6224032044410706,0.0689103305339813,0.0627133399248123,293.1315612792969,297.1499938964844,293.1499938964844,0.0337841026484966,-1186.62451171875,304.1478881835937,0.64882892370224,0.078699454665184,0.0752632096409797,293.13818359375,297.1499938964844,293.1499938964844,0.0353112891316413,-896.0519409179688,304.1485595703125,0.6536182761192322,0.0804327875375747,0.0568302609026432,293.1173400878906,297.1499938964844,293.1499938964844,0.0623499192297458,-1686.8028564453125,304.1452941894531,0.7315663695335388,0.1124606952071189,0.107008971273899,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,283.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635205149650573,1.0,1.0,0.9732165932655334,1.0,-0.6367259621620178,0.270982027053833,0.3657439351081848,0.1100699603557586,0.0,0.0,0.1534661799669265,24.552309036254883,25.0,-1.996570110321045,-4399.74609375,41.2531623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974867865443229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121166817843914,0.1211710646748542,-4.243494458933128e-06,0.0,9.893669630400836e-05,0.0,0.0,4.72752571105957,0.0,0.0,0.0,0.273023784160614,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258409641683101,-988.825439453125,304.14874267578125,0.6224032044410706,0.0689103305339813,0.0627133399248123,293.1315612792969,297.1499938964844,293.1499938964844,0.0337841026484966,-1186.62451171875,304.1478881835937,0.64882892370224,0.078699454665184,0.0752632096409797,293.13818359375,297.1499938964844,293.1499938964844,0.0353112891316413,-896.0519409179688,304.1485595703125,0.6536182761192322,0.0804327875375747,0.0568302609026432,293.1173400878906,297.1499938964844,293.1499938964844,0.0623499192297458,-1686.8028564453125,304.1452941894531,0.7315663695335388,0.1124606952071189,0.107008971273899,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,283.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635205149650573,1.0,1.0,0.9732165932655334,1.0,-0.6367259621620178,0.270982027053833,0.3657439351081848,0.1100699603557586,0.0,0.0,0.1534661799669265,24.552309036254883,25.0,-1.996570110321045,-4399.74609375,41.2531623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974867865443229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121166817843914,0.1211710646748542,-4.243494458933128e-06,0.0,9.893669630400836e-05,0.0,0.0,4.72752571105957,0.0,0.0,0.0,0.273023784160614,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261155720800161,-993.9069213867188,304.1487121582031,0.6236525177955627,0.0692671909928321,0.0630298852920532,293.1312255859375,297.1499938964844,293.1499938964844,0.034238327294588,-1194.5821533203125,304.1478271484375,0.6505302786827087,0.0792332962155342,0.0757611021399498,293.1378479003906,297.1499938964844,293.1499938964844,0.0356286503374576,-900.1287841796875,304.14849853515625,0.6548868417739868,0.0808038711547851,0.0570836886763572,293.11474609375,297.1499938964844,293.1499938964844,0.0634467154741287,-1706.9647216796875,304.1450500488281,0.7345330119132996,0.1138177663087844,0.1082799658179283,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176359176636,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,283.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637502461671829,1.0,1.0,0.9729815125465392,1.0,-0.6395209431648254,0.2720159292221069,0.3675049841403961,0.1110409572720527,0.0,0.0,0.1556943655014038,24.52945137023925,25.0,-1.7241820096969604,-4421.732421875,41.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979294553399086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222017332911491,0.1222059801220893,-4.245142918080092e-06,0.0,9.938595030689612e-05,0.0,0.0,4.770774841308594,0.0,0.0,0.0,0.2731883227825165,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261155720800161,-993.9069213867188,304.1487121582031,0.6236525177955627,0.0692671909928321,0.0630298852920532,293.1312255859375,297.1499938964844,293.1499938964844,0.034238327294588,-1194.5821533203125,304.1478271484375,0.6505302786827087,0.0792332962155342,0.0757611021399498,293.1378479003906,297.1499938964844,293.1499938964844,0.0356286503374576,-900.1287841796875,304.14849853515625,0.6548868417739868,0.0808038711547851,0.0570836886763572,293.11474609375,297.1499938964844,293.1499938964844,0.0634467154741287,-1706.9647216796875,304.1450500488281,0.7345330119132996,0.1138177663087844,0.1082799658179283,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176359176636,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,283.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637502461671829,1.0,1.0,0.9729815125465392,1.0,-0.6395209431648254,0.2720159292221069,0.3675049841403961,0.1110409572720527,0.0,0.0,0.1556943655014038,24.52945137023925,25.0,-1.7241820096969604,-4421.732421875,41.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979294553399086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222017332911491,0.1222059801220893,-4.245142918080092e-06,0.0,9.938595030689612e-05,0.0,0.0,4.770774841308594,0.0,0.0,0.0,0.2731883227825165,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263984221965074,-999.10888671875,304.148681640625,0.6249433159828186,0.0696333423256874,0.0633545964956283,293.1308288574219,297.1499938964844,293.1499938964844,0.0347118116915226,-1202.8515625,304.14776611328125,0.6523221135139465,0.079789213836193,0.0762794688344001,293.1374206542969,297.1499938964844,293.1499938964844,0.0359669663012027,-904.4669799804688,304.1484375,0.6562522649765015,0.0811997950077056,0.0573542416095733,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001175045967,-1728.2642822265625,304.144775390625,0.7376719117164612,0.1152849271893501,0.1096241399645805,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527359247207642,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,283.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639915853738784,1.0,1.0,0.972754180431366,1.0,-0.6424574851989746,0.2730588018894195,0.3693987131118774,0.1121609807014465,0.0,0.0,0.1580659449100494,24.505041122436523,25.0,-1.4685829877853394,-4445.2822265625,41.83998489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984342396259307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233153268694877,0.123319573700428,-4.246930984663777e-06,0.0,9.989823593059556e-05,0.0,0.0,4.817393779754639,0.0,0.0,0.0,0.2733658850193023,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263984221965074,-999.10888671875,304.148681640625,0.6249433159828186,0.0696333423256874,0.0633545964956283,293.1308288574219,297.1499938964844,293.1499938964844,0.0347118116915226,-1202.8515625,304.14776611328125,0.6523221135139465,0.079789213836193,0.0762794688344001,293.1374206542969,297.1499938964844,293.1499938964844,0.0359669663012027,-904.4669799804688,304.1484375,0.6562522649765015,0.0811997950077056,0.0573542416095733,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001175045967,-1728.2642822265625,304.144775390625,0.7376719117164612,0.1152849271893501,0.1096241399645805,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527359247207642,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,283.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639915853738784,1.0,1.0,0.972754180431366,1.0,-0.6424574851989746,0.2730588018894195,0.3693987131118774,0.1121609807014465,0.0,0.0,0.1580659449100494,24.505041122436523,25.0,-1.4685829877853394,-4445.2822265625,41.83998489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984342396259307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233153268694877,0.123319573700428,-4.246930984663777e-06,0.0,9.989823593059556e-05,0.0,0.0,4.817393779754639,0.0,0.0,0.0,0.2733658850193023,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267031211405992,-1004.4306640625,304.1485900878906,0.6263415813446045,0.0700109601020813,0.0636882111430168,293.13037109375,297.1499938964844,293.1499938964844,0.0352043882012367,-1211.427001953125,304.1476745605469,0.6542770266532898,0.0803683474659919,0.0768187493085861,293.13690185546875,297.1499938964844,293.1499938964844,0.0363259389996528,-909.0602416992188,304.1483764648437,0.6577875018119812,0.0816216692328453,0.0576421357691288,293.10772705078125,297.1499938964844,293.1499938964844,0.0659708008170127,-1753.72265625,304.14422607421875,0.7414703965187073,0.1170942038297653,0.1112366691231727,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531524419784546,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,283.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642498224973678,1.0,1.0,0.972526788711548,1.0,-0.6457688212394714,0.2741630673408508,0.3716057240962982,0.1135881394147872,0.0,0.0,0.1605414301156997,24.47013664245605,25.0,-1.2018935680389404,-4470.62158203125,42.17350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0990000441670417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244954019784927,0.1244996488094329,-4.24885092797922e-06,0.0,0.0001004724617814,0.0,0.0,4.866899490356445,0.0,0.0,0.0,0.2735547721385956,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267031211405992,-1004.4306640625,304.1485900878906,0.6263415813446045,0.0700109601020813,0.0636882111430168,293.13037109375,297.1499938964844,293.1499938964844,0.0352043882012367,-1211.427001953125,304.1476745605469,0.6542770266532898,0.0803683474659919,0.0768187493085861,293.13690185546875,297.1499938964844,293.1499938964844,0.0363259389996528,-909.0602416992188,304.1483764648437,0.6577875018119812,0.0816216692328453,0.0576421357691288,293.10772705078125,297.1499938964844,293.1499938964844,0.0659708008170127,-1753.72265625,304.14422607421875,0.7414703965187073,0.1170942038297653,0.1112366691231727,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531524419784546,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,283.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642498224973678,1.0,1.0,0.972526788711548,1.0,-0.6457688212394714,0.2741630673408508,0.3716057240962982,0.1135881394147872,0.0,0.0,0.1605414301156997,24.47013664245605,25.0,-1.2018935680389404,-4470.62158203125,42.17350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0990000441670417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244954019784927,0.1244996488094329,-4.24885092797922e-06,0.0,0.0001004724617814,0.0,0.0,4.866899490356445,0.0,0.0,0.0,0.2735547721385956,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268577821552753,-1007.162109375,304.1485900878906,0.6270965933799744,0.0702055990695953,0.0638594478368759,293.1300964355469,297.1499938964844,293.1499938964844,0.035458780825138,-1215.8472900390625,304.14764404296875,0.6553314328193665,0.080667495727539,0.0770967751741409,293.1366271972656,297.1499938964844,293.1499938964844,0.036514226347208,-911.4668579101562,304.1483154296875,0.6586349606513977,0.0818433463573455,0.0577930435538291,293.1050109863281,297.1499938964844,293.1499938964844,0.066778615117073,-1768.7999267578125,304.143798828125,0.7437373399734497,0.118166908621788,0.1121930256485939,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.553411066532135,0.050000000745058,0.2287231236696243,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,283.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643876880407333,1.0,1.0,0.9724131226539612,1.0,-0.6476262807846069,0.2747665345668793,0.3728597462177276,0.1144256964325904,0.0,0.0,0.1618205159902572,24.44687461853028,25.0,-1.266994833946228,-4484.09033203125,42.3574104309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.09930469840765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125107541680336,0.1251117885112762,-4.249851826898521e-06,0.0,0.0001007816390483,0.0,0.0,4.892616271972656,0.0,0.0,0.0,0.2736530005931854,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269988514482975,-1009.9605102539062,304.1485900878906,0.627892792224884,0.0704049617052078,0.0640343874692916,293.1298217773437,297.1499938964844,293.1499938964844,0.0357194691896438,-1220.3726806640625,304.1476135253906,0.656440794467926,0.080973632633686,0.0773808881640434,293.1363220214844,297.1499938964844,293.1499938964844,0.0367093458771705,-913.9600219726562,304.1482849121094,0.6595392227172852,0.082072839140892,0.0579490177333354,293.1018371582031,297.1499938964844,293.1499938964844,0.067675769329071,-1785.60498046875,304.143310546875,0.7462734580039978,0.1193583011627197,0.1132588908076286,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537047982215881,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,283.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645325869321823,1.0,1.0,0.9723049402236938,1.0,-0.6496316194534302,0.2754108011722564,0.3742208182811737,0.1153467819094657,0.0,0.0,0.1631425023078918,24.41964530944824,25.0,-1.479241967201233,-4498.22412109375,42.55430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.0996233150362968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257401406764984,0.1257444024085998,-4.2508822843956295e-06,0.0,0.0001011049971566,0.0,0.0,4.919210910797119,0.0,0.0,0.0,0.2737545669078827,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272616427391767,-1015.8157348632812,304.14862060546875,0.6296179294586182,0.0708207413554191,0.0643979832530021,293.12921142578125,297.1499938964844,293.1499938964844,0.0362624041736125,-1229.7864990234375,304.1474914550781,0.6588332056999207,0.0816091895103454,0.0779697075486183,293.1356201171875,297.1499938964844,293.1499938964844,0.0371229574084281,-919.243408203125,304.1481628417969,0.6615275740623474,0.0825577825307846,0.0582779943943023,293.0942687988281,297.1499938964844,293.1499938964844,0.0697510689496994,-1824.7064208984373,304.1420593261719,0.7522019743919373,0.1221117824316024,0.1157371625304222,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543978214263916,0.050000000745058,0.2286899387836456,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,283.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648475527763366,1.0,1.0,0.9720884561538696,1.0,-0.6541157364845276,0.2768384218215942,0.3772772848606109,0.117439292371273,0.0,0.0,0.1659675687551498,24.3536319732666,25.0,-2.160388946533203,-4529.01171875,42.99142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1003035381436348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270944476127624,0.1270986944437027,-4.2530691644060425e-06,0.0,0.000101795340015,0.0,0.0,4.976199150085449,0.0,0.0,0.0,0.2739719450473785,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272616427391767,-1015.8157348632812,304.14862060546875,0.6296179294586182,0.0708207413554191,0.0643979832530021,293.12921142578125,297.1499938964844,293.1499938964844,0.0362624041736125,-1229.7864990234375,304.1474914550781,0.6588332056999207,0.0816091895103454,0.0779697075486183,293.1356201171875,297.1499938964844,293.1499938964844,0.0371229574084281,-919.243408203125,304.1481628417969,0.6615275740623474,0.0825577825307846,0.0582779943943023,293.0942687988281,297.1499938964844,293.1499938964844,0.0697510689496994,-1824.7064208984373,304.1420593261719,0.7522019743919373,0.1221117824316024,0.1157371625304222,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543978214263916,0.050000000745058,0.2286899387836456,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,283.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648475527763366,1.0,1.0,0.9720884561538696,1.0,-0.6541157364845276,0.2768384218215942,0.3772772848606109,0.117439292371273,0.0,0.0,0.1659675687551498,24.3536319732666,25.0,-2.160388946533203,-4529.01171875,42.99142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1003035381436348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270944476127624,0.1270986944437027,-4.2530691644060425e-06,0.0,0.000101795340015,0.0,0.0,4.976199150085449,0.0,0.0,0.0,0.2739719450473785,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.027522038668394,-1022.0555419921876,304.1486511230469,0.631529688835144,0.0712630525231361,0.0647835433483123,293.1285095214844,297.1499938964844,293.1499938964844,0.0368368700146675,-1239.7320556640625,304.1473693847656,0.6614643931388855,0.0822786912322044,0.0785889253020286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375706888735294,-924.9597778320312,304.14801025390625,0.6637625098228455,0.0830803513526916,0.0586319826543331,293.0851745605469,297.1499938964844,293.1499938964844,0.0722028091549873,-1871.27978515625,304.140625,0.7593032717704773,0.1253641843795776,0.1186861991882324,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552270412445068,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,283.2635803222656,293.3175354003906,291.1271057128906,1.0,0.165201649069786,1.0,1.0,0.9718719720840454,1.0,-0.6592524647712708,0.2784676253795624,0.380784809589386,0.1198571324348449,0.0,0.0,0.1690970659255981,24.27359962463379,25.0,-2.893660306930542,-4563.80712890625,43.49147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.101044975221157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286052465438842,0.1286095082759857,-4.2554925130389165e-06,0.0,0.0001025478049996,0.0,0.0,5.0398783683776855,0.0,0.0,0.0,0.2742145955562591,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.027522038668394,-1022.0555419921876,304.1486511230469,0.631529688835144,0.0712630525231361,0.0647835433483123,293.1285095214844,297.1499938964844,293.1499938964844,0.0368368700146675,-1239.7320556640625,304.1473693847656,0.6614643931388855,0.0822786912322044,0.0785889253020286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375706888735294,-924.9597778320312,304.14801025390625,0.6637625098228455,0.0830803513526916,0.0586319826543331,293.0851745605469,297.1499938964844,293.1499938964844,0.0722028091549873,-1871.27978515625,304.140625,0.7593032717704773,0.1253641843795776,0.1186861991882324,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552270412445068,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,283.2635803222656,293.3175354003906,291.1271057128906,1.0,0.165201649069786,1.0,1.0,0.9718719720840454,1.0,-0.6592524647712708,0.2784676253795624,0.380784809589386,0.1198571324348449,0.0,0.0,0.1690970659255981,24.27359962463379,25.0,-2.893660306930542,-4563.80712890625,43.49147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.101044975221157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286052465438842,0.1286095082759857,-4.2554925130389165e-06,0.0,0.0001025478049996,0.0,0.0,5.0398783683776855,0.0,0.0,0.0,0.2742145955562591,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011728078126,-1028.724609375,304.14862060546875,0.6336332559585571,0.0717352479696273,0.0651945099234581,293.1277160644531,297.1499938964844,293.1499938964844,0.0374447479844093,-1250.239501953125,304.1472473144531,0.6643348336219788,0.0829845070838928,0.0792412012815475,293.13397216796875,297.1499938964844,293.1499938964844,0.0380544476211071,-931.1311645507812,304.1478881835937,0.6662439703941345,0.0836428478360176,0.0590129420161247,293.0747985839844,297.1499938964844,293.1499938964844,0.0750187188386917,-1925.2275390625,304.1390686035156,0.7675634622573853,0.1291057169437408,0.1220999956130981,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181788444519,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,283.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656006276607513,1.0,1.0,0.9716744422912598,1.0,-0.6650448441505432,0.280310183763504,0.3847346901893616,0.1225792467594146,0.0,0.0,0.1725805401802063,24.18183135986328,25.0,-3.44658637046814,-4603.14794921875,44.05905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018555760383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303071677684784,0.1303114295005798,-4.258225999365095e-06,0.0,0.0001033704611472,0.0,0.0,5.111773014068604,0.0,0.0,0.0,0.2744885683059692,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011728078126,-1028.724609375,304.14862060546875,0.6336332559585571,0.0717352479696273,0.0651945099234581,293.1277160644531,297.1499938964844,293.1499938964844,0.0374447479844093,-1250.239501953125,304.1472473144531,0.6643348336219788,0.0829845070838928,0.0792412012815475,293.13397216796875,297.1499938964844,293.1499938964844,0.0380544476211071,-931.1311645507812,304.1478881835937,0.6662439703941345,0.0836428478360176,0.0590129420161247,293.0747985839844,297.1499938964844,293.1499938964844,0.0750187188386917,-1925.2275390625,304.1390686035156,0.7675634622573853,0.1291057169437408,0.1220999956130981,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181788444519,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,283.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656006276607513,1.0,1.0,0.9716744422912598,1.0,-0.6650448441505432,0.280310183763504,0.3847346901893616,0.1225792467594146,0.0,0.0,0.1725805401802063,24.18183135986328,25.0,-3.44658637046814,-4603.14794921875,44.05905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018555760383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303071677684784,0.1303114295005798,-4.258225999365095e-06,0.0,0.0001033704611472,0.0,0.0,5.111773014068604,0.0,0.0,0.0,0.2744885683059692,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281062256544828,-1035.8511962890625,304.1485900878906,0.635928213596344,0.0722391903400421,0.0656330063939094,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865484476089,-1261.3155517578125,304.1470947265625,0.6674372553825378,0.0837276726961135,0.0799279436469078,293.13299560546875,297.1499938964844,293.1499938964844,0.0385746173560619,-937.7600708007812,304.147705078125,0.6689639091491699,0.0842460840940475,0.0594217777252197,293.0634460449219,297.1499938964844,293.1499938964844,0.0781780779361724,-1986.262939453125,304.137451171875,0.7769133448600769,0.1333145797252655,0.125961035490036,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572482347488403,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,283.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660489588975906,1.0,1.0,0.9714769721031188,1.0,-0.6714779138565063,0.2823744714260101,0.3891034722328186,0.1255737990140915,0.0,0.0,0.1764380484819412,24.080886840820312,25.0,-3.754702568054199,-4647.3271484375,44.697303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.1027458757162094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322210878133773,0.1322253495454788,-4.26132191932993e-06,0.0,0.0001042739968397,0.0,0.0,5.192849159240723,0.0,0.0,0.0,0.2747978568077087,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281062256544828,-1035.8511962890625,304.1485900878906,0.635928213596344,0.0722391903400421,0.0656330063939094,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865484476089,-1261.3155517578125,304.1470947265625,0.6674372553825378,0.0837276726961135,0.0799279436469078,293.13299560546875,297.1499938964844,293.1499938964844,0.0385746173560619,-937.7600708007812,304.147705078125,0.6689639091491699,0.0842460840940475,0.0594217777252197,293.0634460449219,297.1499938964844,293.1499938964844,0.0781780779361724,-1986.262939453125,304.137451171875,0.7769133448600769,0.1333145797252655,0.125961035490036,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572482347488403,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,283.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660489588975906,1.0,1.0,0.9714769721031188,1.0,-0.6714779138565063,0.2823744714260101,0.3891034722328186,0.1255737990140915,0.0,0.0,0.1764380484819412,24.080886840820312,25.0,-3.754702568054199,-4647.3271484375,44.697303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.1027458757162094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322210878133773,0.1322253495454788,-4.26132191932993e-06,0.0,0.0001042739968397,0.0,0.0,5.192849159240723,0.0,0.0,0.0,0.2747978568077087,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282677318900823,-1039.583740234375,304.1485290527344,0.6371458172798157,0.0725034326314926,0.0658630207180976,293.1263732910156,297.1499938964844,293.1499938964844,0.0384201891720294,-1267.0667724609375,304.1470031738281,0.6690710783004761,0.0841134190559387,0.0802845209836959,293.1324768066406,297.1499938964844,293.1499938964844,0.0388483181595802,-941.2451171875,304.14764404296875,0.6704087853431702,0.0845630317926406,0.0596367865800857,293.0574645996094,297.1499938964844,293.1499938964844,0.0798793882131576,-2019.3218994140625,304.1366271972656,0.7819598317146301,0.1355853080749511,0.1280520856380462,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578178763389587,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,283.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662927716970443,1.0,1.0,0.971378207206726,1.0,-0.674927294254303,0.283492237329483,0.3914350867271423,0.127159982919693,0.0,0.0,0.1785094738006591,24.027889251708984,25.0,-3.82482647895813,-4671.29345703125,45.04380416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98046875,18000.0,0.0,0.0,0.1032248362898826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332621276378631,0.1332663893699646,-4.263018581696088e-06,0.0,0.000104760089016,0.0,0.0,5.237054347991943,0.0,0.0,0.0,0.2749666571617126,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284367762506008,-1043.4122314453125,304.14849853515625,0.6384084820747375,0.0727759152650833,0.0661003813147544,293.1258850097656,297.1499938964844,293.1499938964844,0.0387622639536857,-1272.9591064453125,304.1469421386719,0.670756459236145,0.0845085680484771,0.0806499421596527,293.1319274902344,297.1499938964844,293.1499938964844,0.0391309894621372,-944.8424072265624,304.1475524902344,0.6719065308570862,0.0848900750279426,0.059858851134777,293.0513610839844,297.1499938964844,293.1499938964844,0.0816565826535224,-2053.97705078125,304.1358337402344,0.7872233986854553,0.1379595547914505,0.1302440166473388,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584081411361694,0.050000000745058,0.2285585552453994,291.11962890625,291.1499938964844,271.6983642578125,271.056640625,283.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665502488613128,1.0,1.0,0.9712924361228944,1.0,-0.6785250306129456,0.2846674621105194,0.3938575685024261,0.1287960261106491,0.0,0.0,0.1806760132312774,23.973756790161133,25.0,-3.848377943038941,-4696.52978515625,45.40877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037287861108779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343611031770706,0.134365364909172,-4.2648202907003e-06,0.0,0.0001052715306286,0.0,0.0,5.283801555633545,0.0,0.0,0.0,0.2751453518867492,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296333245933055,-1054.799560546875,304.1469116210937,0.6410598754882812,0.0733462944626808,0.0665968656539917,293.1248779296875,297.1499938964844,293.1499938964844,0.0394698418676853,-1285.1357421875,304.14678955078125,0.674263060092926,0.0853250920772552,0.0814056545495987,293.1308288574219,297.1499938964844,293.1499938964844,0.0397210977971553,-952.3461303710938,304.1473999023437,0.6750412583351135,0.085572101175785,0.0603226087987422,293.0389404296875,297.1499938964844,293.1499938964844,0.0854096934199333,-2127.486328125,304.1343078613281,0.798255443572998,0.1429788321256637,0.1348932981491089,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596376061439514,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,283.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671048253774643,1.0,1.0,0.9711208939552308,1.0,-0.6861171722412109,0.2871825695037842,0.3989346027374267,0.1321818977594375,0.0,0.0,0.1852752715349197,23.86368179321289,25.0,-3.790824174880981,-4750.68603515625,46.19147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048141494393348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367284953594207,0.1367327570915222,-4.268737029633485e-06,0.0,0.0001063730378518,0.0,0.0,5.384790897369385,0.0,0.0,0.0,0.27553191781044,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296333245933055,-1054.799560546875,304.1469116210937,0.6410598754882812,0.0733462944626808,0.0665968656539917,293.1248779296875,297.1499938964844,293.1499938964844,0.0394698418676853,-1285.1357421875,304.14678955078125,0.674263060092926,0.0853250920772552,0.0814056545495987,293.1308288574219,297.1499938964844,293.1499938964844,0.0397210977971553,-952.3461303710938,304.1473999023437,0.6750412583351135,0.085572101175785,0.0603226087987422,293.0389404296875,297.1499938964844,293.1499938964844,0.0854096934199333,-2127.486328125,304.1343078613281,0.798255443572998,0.1429788321256637,0.1348932981491089,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596376061439514,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,283.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671048253774643,1.0,1.0,0.9711208939552308,1.0,-0.6861171722412109,0.2871825695037842,0.3989346027374267,0.1321818977594375,0.0,0.0,0.1852752715349197,23.86368179321289,25.0,-3.790824174880981,-4750.68603515625,46.19147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048141494393348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367284953594207,0.1367327570915222,-4.268737029633485e-06,0.0,0.0001063730378518,0.0,0.0,5.384790897369385,0.0,0.0,0.0,0.27553191781044,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298459995537996,-1060.3162841796875,304.1474609375,0.6438602805137634,0.0739453881978988,0.0671212002635002,293.1238098144531,297.1499938964844,293.1499938964844,0.0402077622711658,-1297.8216552734375,304.1466064453125,0.6779237389564514,0.0861755833029747,0.0821939185261726,293.12969970703125,297.1499938964844,293.1499938964844,0.0403429977595806,-960.2471313476562,304.147216796875,0.6783339381217957,0.0862898752093315,0.0608117841184139,293.0265197753906,297.1499938964844,293.1499938964844,0.0894004330039024,-2205.953369140625,304.1329040527344,0.809678852558136,0.1483111977577209,0.1398558318614959,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099864959717,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,283.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677133440971374,1.0,1.0,0.9709493517875672,1.0,-0.6941872239112854,0.2899183928966522,0.4042688310146332,0.1356580555438995,0.0,0.0,0.190224602818489,23.75398635864257,25.0,-3.646817684173584,-4809.830078125,47.0437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060141175985336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139328271150589,0.1393325477838516,-4.27309487349703e-06,0.0,0.0001075908512575,0.0,0.0,5.49615478515625,0.0,0.0,0.0,0.2759591042995453,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298459995537996,-1060.3162841796875,304.1474609375,0.6438602805137634,0.0739453881978988,0.0671212002635002,293.1238098144531,297.1499938964844,293.1499938964844,0.0402077622711658,-1297.8216552734375,304.1466064453125,0.6779237389564514,0.0861755833029747,0.0821939185261726,293.12969970703125,297.1499938964844,293.1499938964844,0.0403429977595806,-960.2471313476562,304.147216796875,0.6783339381217957,0.0862898752093315,0.0608117841184139,293.0265197753906,297.1499938964844,293.1499938964844,0.0894004330039024,-2205.953369140625,304.1329040527344,0.809678852558136,0.1483111977577209,0.1398558318614959,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099864959717,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,283.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677133440971374,1.0,1.0,0.9709493517875672,1.0,-0.6941872239112854,0.2899183928966522,0.4042688310146332,0.1356580555438995,0.0,0.0,0.190224602818489,23.75398635864257,25.0,-3.646817684173584,-4809.830078125,47.0437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060141175985336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139328271150589,0.1393325477838516,-4.27309487349703e-06,0.0,0.0001075908512575,0.0,0.0,5.49615478515625,0.0,0.0,0.0,0.2759591042995453,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199272602796,-1068.7645263671875,304.1474914550781,0.6467726230621338,0.0745715722441673,0.0676699057221412,293.12274169921875,297.1499938964844,293.1499938964844,0.0409729406237602,-1310.96728515625,304.146484375,0.6816908717155457,0.0870566144585609,0.0830119252204895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409930013120174,-968.4998168945312,304.1470642089844,0.6817358732223511,0.0870390906929969,0.0613237172365188,293.0145568847656,297.1499938964844,293.1499938964844,0.093576394021511,-2288.1298828125,304.13165283203125,0.820676863193512,0.1538692414760589,0.145052433013916,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916651725769,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,283.2347412109375,293.3088684082031,291.111328125,1.0,0.1683733165264129,1.0,1.0,0.9708076119422911,1.0,-0.7026307582855225,0.2928591966629028,0.4097715318202972,0.1391345858573913,0.0,0.0,0.195498839020729,23.64838409423828,25.0,-3.425018072128296,-4873.83984375,47.95960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073362752795219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421589851379394,0.1421632617712021,-4.277904736227356e-06,0.0,0.0001089326760848,0.0,0.0,5.617966175079346,0.0,0.0,0.0,0.2764273583889007,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199272602796,-1068.7645263671875,304.1474914550781,0.6467726230621338,0.0745715722441673,0.0676699057221412,293.12274169921875,297.1499938964844,293.1499938964844,0.0409729406237602,-1310.96728515625,304.146484375,0.6816908717155457,0.0870566144585609,0.0830119252204895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409930013120174,-968.4998168945312,304.1470642089844,0.6817358732223511,0.0870390906929969,0.0613237172365188,293.0145568847656,297.1499938964844,293.1499938964844,0.093576394021511,-2288.1298828125,304.13165283203125,0.820676863193512,0.1538692414760589,0.145052433013916,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916651725769,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,283.2347412109375,293.3088684082031,291.111328125,1.0,0.1683733165264129,1.0,1.0,0.9708076119422911,1.0,-0.7026307582855225,0.2928591966629028,0.4097715318202972,0.1391345858573913,0.0,0.0,0.195498839020729,23.64838409423828,25.0,-3.425018072128296,-4873.83984375,47.95960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073362752795219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421589851379394,0.1421632617712021,-4.277904736227356e-06,0.0,0.0001089326760848,0.0,0.0,5.617966175079346,0.0,0.0,0.0,0.2764273583889007,4.0,0.0,1.0
