time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308554321527481,-1077.9658203125,304.1474304199219,0.6497607827186584,0.0752219334244728,0.0682412758469581,293.1216735839844,297.1499938964844,293.1499938964844,0.0417618565261364,-1324.516357421875,304.1463317871094,0.6855117082595825,0.0879643857479095,0.0838564708828926,293.1273803710937,297.1499938964844,293.1499938964844,0.0416669361293315,-977.0528564453124,304.1469116210937,0.6851934194564819,0.0878150388598442,0.0618554279208183,293.00341796875,297.1499938964844,293.1499938964844,0.0978841111063957,-2372.650146484375,304.1305847167969,0.831409752368927,0.1595588624477386,0.1503968834877014,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634471774101257,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,283.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690809577703476,1.0,1.0,0.9706659317016602,1.0,-0.7113360166549683,0.2959868013858795,0.4153492450714111,0.142521247267723,0.0,0.0,0.2010674327611923,23.550493240356445,25.0,-3.124264717102051,-4942.54931640625,48.93188095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087864264845848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145216479897499,0.1452207714319229,-4.28317525802413e-06,0.0,0.0001104043985833,0.0,0.0,5.7501983642578125,0.0,0.0,0.0,0.2769369781017303,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308554321527481,-1077.9658203125,304.1474304199219,0.6497607827186584,0.0752219334244728,0.0682412758469581,293.1216735839844,297.1499938964844,293.1499938964844,0.0417618565261364,-1324.516357421875,304.1463317871094,0.6855117082595825,0.0879643857479095,0.0838564708828926,293.1273803710937,297.1499938964844,293.1499938964844,0.0416669361293315,-977.0528564453124,304.1469116210937,0.6851934194564819,0.0878150388598442,0.0618554279208183,293.00341796875,297.1499938964844,293.1499938964844,0.0978841111063957,-2372.650146484375,304.1305847167969,0.831409752368927,0.1595588624477386,0.1503968834877014,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634471774101257,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,283.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690809577703476,1.0,1.0,0.9706659317016602,1.0,-0.7113360166549683,0.2959868013858795,0.4153492450714111,0.142521247267723,0.0,0.0,0.2010674327611923,23.550493240356445,25.0,-3.124264717102051,-4942.54931640625,48.93188095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087864264845848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145216479897499,0.1452207714319229,-4.28317525802413e-06,0.0,0.0001104043985833,0.0,0.0,5.7501983642578125,0.0,0.0,0.0,0.2769369781017303,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311311744153499,-1082.68017578125,304.1473999023437,0.6512694954872131,0.0755550339818,0.0685346201062202,293.12115478515625,297.1499938964844,293.1499938964844,0.0421640537679195,-1331.423583984375,304.1462707519531,0.6874245405197144,0.0884270966053009,0.0842876806855201,293.1268310546875,297.1499938964844,293.1499938964844,0.0420114956796169,-981.425048828125,304.1468505859375,0.6869250535964966,0.0882115438580513,0.062127735465765,292.9983215332031,297.1499938964844,293.1499938964844,0.1000707000494003,-2415.341552734375,304.1301574707031,0.8367389440536499,0.1624228805303573,0.153096318244934,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640532970428467,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,283.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694512963294983,1.0,1.0,0.9705950617790222,1.0,-0.715749979019165,0.2976127564907074,0.4181371927261352,0.144154280424118,0.0,0.0,0.2039517015218734,23.505603790283203,25.0,-2.934004783630371,-4978.59765625,49.4365348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1095611527562141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468285322189331,0.1468328237533569,-4.28598650614731e-06,0.0,0.0001111906385631,0.0,0.0,5.820199489593506,0.0,0.0,0.0,0.2772072851657867,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.031411450356245,-1087.4561767578125,304.1473693847656,0.6527800559997559,0.0758924409747123,0.0688322857022285,293.1206359863281,297.1499938964844,293.1499938964844,0.0425703786313533,-1338.40234375,304.1462097167969,0.689329206943512,0.0888944342732429,0.084723874926567,293.12628173828125,297.1499938964844,293.1499938964844,0.0423599071800708,-985.845947265625,304.14678955078125,0.6886482834815979,0.0886121094226837,0.0624034702777862,292.9935302734375,297.1499938964844,293.1499938964844,0.1022689417004585,-2458.061279296875,304.1297607421875,0.8420460224151611,0.1652828305959701,0.1557976156473159,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646395087242126,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,283.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698312312364578,1.0,1.0,0.9705418348312378,1.0,-0.7201822996139526,0.2992730438709259,0.4209092557430267,0.1457346528768539,0.0,0.0,0.2068919688463211,23.46388816833496,25.0,-2.70697021484375,-5015.68212890625,49.951507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103681847453117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484924256801605,0.1484967172145843,-4.288911895855563e-06,0.0,0.0001120096785598,0.0,0.0,5.892659664154053,0.0,0.0,0.0,0.2774874567985534,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319833308458328,-1097.154052734375,304.1473083496094,0.6557839512825012,0.0765778571367263,0.0694385096430778,293.11962890625,297.1499938964844,293.1499938964844,0.0433917343616485,-1352.5126953125,304.1461181640625,0.6930849552154541,0.0898396298289299,0.0856078788638114,293.1252746582031,297.1499938964844,293.1499938964844,0.0430634506046772,-994.77294921875,304.1466979980469,0.6920375823974609,0.0894209966063499,0.0629617571830749,292.9851379394531,297.1499938964844,293.1499938964844,0.1066683828830719,-2542.9482421875,304.1291809082031,0.8525559306144714,0.1709527373313903,0.1611662954092025,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657377243041992,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,283.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706167459487915,1.0,1.0,0.9704353213310242,1.0,-0.729044497013092,0.3026741743087768,0.4263703227043152,0.1487218290567398,0.0,0.0,0.212907388806343,23.39139938354492,25.0,-2.104038953781128,-5092.66259765625,51.00730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120792031288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519638001918792,0.1519680917263031,-4.295099188311724e-06,0.0,0.0001137461440521,0.0,0.0,6.044530868530273,0.0,0.0,0.0,0.2780759930610657,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319833308458328,-1097.154052734375,304.1473083496094,0.6557839512825012,0.0765778571367263,0.0694385096430778,293.11962890625,297.1499938964844,293.1499938964844,0.0433917343616485,-1352.5126953125,304.1461181640625,0.6930849552154541,0.0898396298289299,0.0856078788638114,293.1252746582031,297.1499938964844,293.1499938964844,0.0430634506046772,-994.77294921875,304.1466979980469,0.6920375823974609,0.0894209966063499,0.0629617571830749,292.9851379394531,297.1499938964844,293.1499938964844,0.1066683828830719,-2542.9482421875,304.1291809082031,0.8525559306144714,0.1709527373313903,0.1611662954092025,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657377243041992,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,283.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706167459487915,1.0,1.0,0.9704353213310242,1.0,-0.729044497013092,0.3026741743087768,0.4263703227043152,0.1487218290567398,0.0,0.0,0.212907388806343,23.39139938354492,25.0,-2.104038953781128,-5092.66259765625,51.00730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120792031288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519638001918792,0.1519680917263031,-4.295099188311724e-06,0.0,0.0001137461440521,0.0,0.0,6.044530868530273,0.0,0.0,0.0,0.2780759930610657,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656160712242,-1106.966064453125,304.147216796875,0.6587457656860352,0.077272281050682,0.0700549334287643,293.1186828613281,297.1499938964844,293.1499938964844,0.0442237518727779,-1366.813720703125,304.1460266113281,0.6967628002166748,0.0908024683594703,0.0865075588226318,293.124267578125,297.1499938964844,293.1499938964844,0.0437776744365692,-1003.8368530273438,304.1466064453125,0.6953537464141846,0.0902493447065353,0.0635313838720321,292.978271484375,297.1499938964844,293.1499938964844,0.1110335811972618,-2626.3974609375,304.1288452148437,0.8628637194633484,0.1765219569206237,0.1664474755525589,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,283.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714303940534591,1.0,1.0,0.9703288674354552,1.0,-0.7378503084182739,0.3061435520648956,0.4317067265510559,0.1515019834041595,0.0,0.0,0.2190272361040115,23.333356857299805,25.0,-1.277890920639038,-5172.68505859375,52.09107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139130592346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155592456459999,0.1555967628955841,-4.301697117625736e-06,0.0,0.0001156072685262,0.0,0.0,6.2043232917785645,0.0,0.0,0.0,0.2786973118782043,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656160712242,-1106.966064453125,304.147216796875,0.6587457656860352,0.077272281050682,0.0700549334287643,293.1186828613281,297.1499938964844,293.1499938964844,0.0442237518727779,-1366.813720703125,304.1460266113281,0.6967628002166748,0.0908024683594703,0.0865075588226318,293.124267578125,297.1499938964844,293.1499938964844,0.0437776744365692,-1003.8368530273438,304.1466064453125,0.6953537464141846,0.0902493447065353,0.0635313838720321,292.978271484375,297.1499938964844,293.1499938964844,0.1110335811972618,-2626.3974609375,304.1288452148437,0.8628637194633484,0.1765219569206237,0.1664474755525589,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,283.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714303940534591,1.0,1.0,0.9703288674354552,1.0,-0.7378503084182739,0.3061435520648956,0.4317067265510559,0.1515019834041595,0.0,0.0,0.2190272361040115,23.333356857299805,25.0,-1.277890920639038,-5172.68505859375,52.09107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139130592346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155592456459999,0.1555967628955841,-4.301697117625736e-06,0.0,0.0001156072685262,0.0,0.0,6.2043232917785645,0.0,0.0,0.0,0.2786973118782043,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521555781364,-1116.7896728515625,304.1471862792969,0.6616770625114441,0.0779699087142944,0.0706759244203567,293.1177062988281,297.1499938964844,293.1499938964844,0.0450738854706287,-1381.4383544921875,304.1459350585937,0.7004222273826599,0.0917946696281433,0.0874325633049011,293.1231994628906,297.1499938964844,293.1499938964844,0.0445188358426094,-1013.2470092773438,304.1465148925781,0.6986848711967468,0.0911194458603859,0.0641265735030174,292.9726867675781,297.1499938964844,293.1499938964844,0.115359827876091,-2708.375244140625,304.1286926269531,0.872982919216156,0.1820113360881805,0.1716424524784088,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,283.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722668409347534,1.0,1.0,0.9702516198158264,1.0,-0.74662184715271,0.309643030166626,0.4369787871837616,0.1541875153779983,0.0,0.0,0.2251450717449188,23.28598594665528,25.0,-0.2514452040195465,-5254.771484375,53.201541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158572360873222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593232452869415,0.1593275517225265,-4.308630650484702e-06,0.0,0.000117580362712,0.0,0.0,6.36976432800293,0.0,0.0,0.0,0.2793428599834442,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521555781364,-1116.7896728515625,304.1471862792969,0.6616770625114441,0.0779699087142944,0.0706759244203567,293.1177062988281,297.1499938964844,293.1499938964844,0.0450738854706287,-1381.4383544921875,304.1459350585937,0.7004222273826599,0.0917946696281433,0.0874325633049011,293.1231994628906,297.1499938964844,293.1499938964844,0.0445188358426094,-1013.2470092773438,304.1465148925781,0.6986848711967468,0.0911194458603859,0.0641265735030174,292.9726867675781,297.1499938964844,293.1499938964844,0.115359827876091,-2708.375244140625,304.1286926269531,0.872982919216156,0.1820113360881805,0.1716424524784088,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,283.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722668409347534,1.0,1.0,0.9702516198158264,1.0,-0.74662184715271,0.309643030166626,0.4369787871837616,0.1541875153779983,0.0,0.0,0.2251450717449188,23.28598594665528,25.0,-0.2514452040195465,-5254.771484375,53.201541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158572360873222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593232452869415,0.1593275517225265,-4.308630650484702e-06,0.0,0.000117580362712,0.0,0.0,6.36976432800293,0.0,0.0,0.0,0.2793428599834442,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390005588531,-1126.5634765625,304.1471252441406,0.6646047234535217,0.0786675438284874,0.0712975859642028,293.1166687011719,297.1499938964844,293.1499938964844,0.0459473952651023,-1396.4837646484375,304.1458435058594,0.7041219472885132,0.0928197801113128,0.0883891209959983,293.1220092773437,297.1499938964844,293.1499938964844,0.0452970787882804,-1023.1364135742188,304.1463623046875,0.7021051645278931,0.0920376107096672,0.0647557899355888,292.9678955078125,297.1499938964844,293.1499938964844,0.119685523211956,-2789.665283203125,304.12860107421875,0.8830090165138245,0.1874773204326629,0.1768029332160949,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,283.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731236577033996,1.0,1.0,0.9701744318008424,1.0,-0.755432665348053,0.3131800889968872,0.4422525465488434,0.1568539142608642,0.0,0.0,0.2311590760946273,23.24413681030273,25.0,0.6482410430908203,-5338.091796875,54.34260177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.117894098162651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630909591913223,0.1630952805280685,-4.3157929212611634e-06,0.0,0.0001196475277538,0.0,0.0,6.538063049316406,0.0,0.0,0.0,0.2800020575523376,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390005588531,-1126.5634765625,304.1471252441406,0.6646047234535217,0.0786675438284874,0.0712975859642028,293.1166687011719,297.1499938964844,293.1499938964844,0.0459473952651023,-1396.4837646484375,304.1458435058594,0.7041219472885132,0.0928197801113128,0.0883891209959983,293.1220092773437,297.1499938964844,293.1499938964844,0.0452970787882804,-1023.1364135742188,304.1463623046875,0.7021051645278931,0.0920376107096672,0.0647557899355888,292.9678955078125,297.1499938964844,293.1499938964844,0.119685523211956,-2789.665283203125,304.12860107421875,0.8830090165138245,0.1874773204326629,0.1768029332160949,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,283.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731236577033996,1.0,1.0,0.9701744318008424,1.0,-0.755432665348053,0.3131800889968872,0.4422525465488434,0.1568539142608642,0.0,0.0,0.2311590760946273,23.24413681030273,25.0,0.6482410430908203,-5338.091796875,54.34260177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.117894098162651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630909591913223,0.1630952805280685,-4.3157929212611634e-06,0.0,0.0001196475277538,0.0,0.0,6.538063049316406,0.0,0.0,0.0,0.2800020575523376,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340324789285659,-1131.4337158203125,304.1471252441406,0.6660693883895874,0.0790160819888114,0.0716082528233528,293.1161499023437,297.1499938964844,293.1499938964844,0.0463924556970596,-1404.1595458984375,304.1457824707031,0.7059869766235352,0.0933430716395378,0.0888782367110252,293.12139892578125,297.1499938964844,293.1499938964844,0.0456990860402584,-1028.25,304.14630126953125,0.7038469314575195,0.0925121456384658,0.0650819391012191,292.9657287597656,297.1499938964844,293.1499938964844,0.1218560263514518,-2830.2119140625,304.1285400390625,0.8879924416542053,0.1902071088552475,0.1793793439865112,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690237879753113,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,283.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735592782497406,1.0,1.0,0.9701358079910278,1.0,-0.7598603367805481,0.3149655759334564,0.4448947310447693,0.1581825762987136,0.0,0.0,0.2341146767139434,23.224668502807617,25.0,0.9355316162109376,-5380.0791015625,54.925079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1189409121870994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649757474660873,0.1649800688028335,-4.319429081078852e-06,0.0,0.000120709904877,0.0,0.0,6.622711658477783,0.0,0.0,0.0,0.2803345024585724,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343261212110519,-1136.296630859375,304.1471252441406,0.6675341725349426,0.0793643072247505,0.0719187259674072,293.1156616210937,297.1499938964844,293.1499938964844,0.0468421354889869,-1411.923095703125,304.1457214355469,0.7078577280044556,0.0938721671700477,0.0893732756376266,293.12078857421875,297.1499938964844,293.1499938964844,0.0461082011461257,-1033.45849609375,304.146240234375,0.7056035995483398,0.0929950177669525,0.0654143691062927,292.9637451171875,297.1499938964844,293.1499938964844,0.1240321472287178,-2870.706298828125,304.12847900390625,0.8929480910301208,0.1929337680339813,0.1819533407688141,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694704055786133,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,283.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739992797374725,1.0,1.0,0.9701129794120787,1.0,-0.7642996907234192,0.3167604804039001,0.447539210319519,0.1595074832439422,0.0,0.0,0.2370369136333465,23.206117630004883,25.0,1.1332553625106812,-5422.27685546875,55.51515579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200021281838417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668601036071777,0.1668644249439239,-4.323092070990242e-06,0.0,0.000121786899399,0.0,0.0,6.707640171051025,0.0,0.0,0.0,0.2806684970855713,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135883152484,-1145.997802734375,304.1470947265625,0.6704581379890442,0.0800595581531524,0.0725387632846832,293.1146545410156,297.1499938964844,293.1499938964844,0.0477524623274803,-1427.667236328125,304.1456298828125,0.7115465402603149,0.0949444845318794,0.090377889573574,293.1195678710937,297.1499938964844,293.1499938964844,0.0469438880681991,-1044.11328125,304.1460876464844,0.7091395854949951,0.0939815789461135,0.0660948604345321,292.960205078125,297.1499938964844,293.1499938964844,0.1283955872058868,-2951.441162109375,304.1283874511719,0.9027361273765564,0.1983693540096283,0.1870872676372528,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518986701965,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,283.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748912334442138,1.0,1.0,0.9700673222541808,1.0,-0.7731973528862,0.3203722834587097,0.4528250694274902,0.1621441096067428,0.0,0.0,0.2427775263786316,23.172069549560547,25.0,1.3852516412734983,-5507.2568359375,56.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221559718251228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170624777674675,0.1706291139125824,-4.330494903115323e-06,0.0,0.0001239727862412,0.0,0.0,6.878220558166504,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135883152484,-1145.997802734375,304.1470947265625,0.6704581379890442,0.0800595581531524,0.0725387632846832,293.1146545410156,297.1499938964844,293.1499938964844,0.0477524623274803,-1427.667236328125,304.1456298828125,0.7115465402603149,0.0949444845318794,0.090377889573574,293.1195678710937,297.1499938964844,293.1499938964844,0.0469438880681991,-1044.11328125,304.1460876464844,0.7091395854949951,0.0939815789461135,0.0660948604345321,292.960205078125,297.1499938964844,293.1499938964844,0.1283955872058868,-2951.441162109375,304.1283874511719,0.9027361273765564,0.1983693540096283,0.1870872676372528,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518986701965,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,283.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748912334442138,1.0,1.0,0.9700673222541808,1.0,-0.7731973528862,0.3203722834587097,0.4528250694274902,0.1621441096067428,0.0,0.0,0.2427775263786316,23.172069549560547,25.0,1.3852516412734983,-5507.2568359375,56.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221559718251228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170624777674675,0.1706291139125824,-4.330494903115323e-06,0.0,0.0001239727862412,0.0,0.0,6.878220558166504,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035500667989254,-1155.65966796875,304.1470947265625,0.6733632683753967,0.0807524248957634,0.0731570571660995,293.1137084960937,297.1499938964844,293.1499938964844,0.0486737601459026,-1443.6412353515625,304.14556884765625,0.7151007056236267,0.0960315093398094,0.091398000717163,293.118408203125,297.1499938964844,293.1499938964844,0.0477982759475708,-1055.029541015625,304.1459655761719,0.7125980854034424,0.0949907228350639,0.0667925849556922,292.95733642578125,297.1499938964844,293.1499938964844,0.1327612549066543,-3031.6162109375,304.1283264160156,0.9128189086914062,0.2037652283906936,0.1921879649162292,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712107419967651,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,283.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757976561784744,1.0,1.0,0.9700216054916382,1.0,-0.7820932865142822,0.3240013420581817,0.4580919444561004,0.1647579818964004,0.0,0.0,0.2483648806810379,23.14284896850586,25.0,1.5443824529647827,-5592.78857421875,57.94393157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243355646729469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743713915348053,0.1743757277727127,-4.337983682489721e-06,0.0,0.0001261847937712,0.0,0.0,7.049217700958252,0.0,0.0,0.0,0.28201624751091,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035500667989254,-1155.65966796875,304.1470947265625,0.6733632683753967,0.0807524248957634,0.0731570571660995,293.1137084960937,297.1499938964844,293.1499938964844,0.0486737601459026,-1443.6412353515625,304.14556884765625,0.7151007056236267,0.0960315093398094,0.091398000717163,293.118408203125,297.1499938964844,293.1499938964844,0.0477982759475708,-1055.029541015625,304.1459655761719,0.7125980854034424,0.0949907228350639,0.0667925849556922,292.95733642578125,297.1499938964844,293.1499938964844,0.1327612549066543,-3031.6162109375,304.1283264160156,0.9128189086914062,0.2037652283906936,0.1921879649162292,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712107419967651,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,283.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757976561784744,1.0,1.0,0.9700216054916382,1.0,-0.7820932865142822,0.3240013420581817,0.4580919444561004,0.1647579818964004,0.0,0.0,0.2483648806810379,23.14284896850586,25.0,1.5443824529647827,-5592.78857421875,57.94393157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243355646729469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743713915348053,0.1743757277727127,-4.337983682489721e-06,0.0,0.0001261847937712,0.0,0.0,7.049217700958252,0.0,0.0,0.0,0.28201624751091,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360862016677856,-1165.2672119140625,304.1470947265625,0.6762362718582153,0.0814417377114296,0.0737726464867591,293.11285400390625,297.1499938964844,293.1499938964844,0.0496007688343524,-1459.7576904296875,304.1455078125,0.7185349464416504,0.0971274822950363,0.0924280285835266,293.1173095703125,297.1499938964844,293.1499938964844,0.048664603382349,-1066.124267578125,304.1458740234375,0.7159412503242493,0.0960150435566902,0.0675022453069686,292.9551086425781,297.1499938964844,293.1499938964844,0.1371118128299713,-3110.933837890625,304.1282958984375,0.9232508540153505,0.2091000229120254,0.1972362995147705,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720399618148804,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,283.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767155081033706,1.0,1.0,0.97000253200531,1.0,-0.7909506559371948,0.3276305198669433,0.4633201062679291,0.1673404574394226,0.0,0.0,0.2537886798381805,23.119028091430664,25.0,1.6982927322387695,-5678.55419921875,59.193119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.126520425081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780885308980941,0.1780928671360016,-4.345533852756489e-06,0.0,0.000128402156406,0.0,0.0,7.220108032226562,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360862016677856,-1165.2672119140625,304.1470947265625,0.6762362718582153,0.0814417377114296,0.0737726464867591,293.11285400390625,297.1499938964844,293.1499938964844,0.0496007688343524,-1459.7576904296875,304.1455078125,0.7185349464416504,0.0971274822950363,0.0924280285835266,293.1173095703125,297.1499938964844,293.1499938964844,0.048664603382349,-1066.124267578125,304.1458740234375,0.7159412503242493,0.0960150435566902,0.0675022453069686,292.9551086425781,297.1499938964844,293.1499938964844,0.1371118128299713,-3110.933837890625,304.1282958984375,0.9232508540153505,0.2091000229120254,0.1972362995147705,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720399618148804,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,283.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767155081033706,1.0,1.0,0.97000253200531,1.0,-0.7909506559371948,0.3276305198669433,0.4633201062679291,0.1673404574394226,0.0,0.0,0.2537886798381805,23.119028091430664,25.0,1.6982927322387695,-5678.55419921875,59.193119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.126520425081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780885308980941,0.1780928671360016,-4.345533852756489e-06,0.0,0.000128402156406,0.0,0.0,7.220108032226562,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685912013053,-1174.798095703125,304.1470947265625,0.679059624671936,0.0821258425712585,0.0743842050433158,293.112060546875,297.1499938964844,293.1499938964844,0.0505290441215038,-1475.94189453125,304.1454467773437,0.7218601703643799,0.0982275083661079,0.0934633538126945,293.1163024902344,297.1499938964844,293.1499938964844,0.0495373159646987,-1077.328369140625,304.1457824707031,0.7191751003265381,0.0970484167337417,0.0682195350527763,292.9535522460937,297.1499938964844,293.1499938964844,0.1414257138967514,-3189.027099609375,304.1283264160156,0.9335138201713562,0.2143488675355911,0.2022089809179306,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728299021720886,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,282.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776418983936309,1.0,1.0,0.969983458518982,1.0,-0.7997294068336487,0.3312428593635559,0.4684865474700928,0.1698829978704452,0.0,0.0,0.2590281069278717,23.10149574279785,25.0,1.8596800565719604,-5764.10986328125,60.45962524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286928206682205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817569732666015,0.1817613244056701,-4.353112217359012e-06,0.0,0.0001306068588746,0.0,0.0,7.390007972717285,0.0,0.0,0.0,0.2833680510520935,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685912013053,-1174.798095703125,304.1470947265625,0.679059624671936,0.0821258425712585,0.0743842050433158,293.112060546875,297.1499938964844,293.1499938964844,0.0505290441215038,-1475.94189453125,304.1454467773437,0.7218601703643799,0.0982275083661079,0.0934633538126945,293.1163024902344,297.1499938964844,293.1499938964844,0.0495373159646987,-1077.328369140625,304.1457824707031,0.7191751003265381,0.0970484167337417,0.0682195350527763,292.9535522460937,297.1499938964844,293.1499938964844,0.1414257138967514,-3189.027099609375,304.1283264160156,0.9335138201713562,0.2143488675355911,0.2022089809179306,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728299021720886,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,282.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776418983936309,1.0,1.0,0.969983458518982,1.0,-0.7997294068336487,0.3312428593635559,0.4684865474700928,0.1698829978704452,0.0,0.0,0.2590281069278717,23.10149574279785,25.0,1.8596800565719604,-5764.10986328125,60.45962524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286928206682205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817569732666015,0.1817613244056701,-4.353112217359012e-06,0.0,0.0001306068588746,0.0,0.0,7.390007972717285,0.0,0.0,0.0,0.2833680510520935,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369580462574958,-1179.5267333984375,304.1470947265625,0.6804467439651489,0.0824653580784797,0.0746879577636718,293.1117248535156,297.1499938964844,293.1499938964844,0.0509923547506332,-1484.0372314453125,304.1454467773437,0.7234837412834167,0.0987775549292564,0.0939815863966941,293.1158142089844,297.1499938964844,293.1499938964844,0.0499744229018688,-1082.9510498046875,304.145751953125,0.720751941204071,0.0975666418671608,0.0685797408223152,292.9530944824219,297.1499938964844,293.1499938964844,0.1435617059469223,-3227.493408203125,304.1283874511719,0.9384714365005492,0.2169327586889267,0.2046591490507125,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5732070803642273,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,282.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781072914600372,1.0,1.0,0.969973921775818,1.0,-0.8040761947631836,0.3330369293689728,0.4710392653942108,0.1711361110210418,0.0,0.0,0.2615724205970764,23.09536361694336,25.0,1.9386898279190063,-5806.65576171875,61.09777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.1297690570354461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835664361715316,0.1835708022117614,-4.356898898549844e-06,0.0,0.0001316990965278,0.0,0.0,7.474277496337891,0.0,0.0,0.0,0.2837034165859222,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372460819780826,-1184.2274169921875,304.1470947265625,0.6818153262138367,0.0828028470277786,0.0749901160597801,293.11138916015625,297.1499938964844,293.1499938964844,0.0514544397592544,-1492.1231689453125,304.1454162597656,0.7250823378562927,0.0993268266320228,0.0944994539022445,293.1153869628906,297.1499938964844,293.1499938964844,0.0504111535847187,-1088.576416015625,304.145751953125,0.7223026156425476,0.0980848670005798,0.0689402818679809,292.9527893066406,297.1499938964844,293.1499938964844,0.1456804722547531,-3265.5205078125,304.12847900390625,0.9432751536369324,0.2194859236478805,0.2070818543434143,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735714435577393,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,282.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785735040903091,1.0,1.0,0.9699751734733582,1.0,-0.8083885312080383,0.3348200023174286,0.4735684990882873,0.1723753213882446,0.0,0.0,0.2640650570392608,23.091028213500977,25.0,2.016348361968994,-5848.97412109375,61.73828887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.97265625,18000.0,0.0,0.0,0.1308362036943435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853571981191635,0.1853615492582321,-4.360676939541008e-06,0.0,0.0001327821228187,0.0,0.0,7.557980537414551,0.0,0.0,0.0,0.2840369641780853,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167852759361,-1193.528076171875,304.1471252441406,0.6844865083694458,0.0834707245230674,0.0755886137485504,293.1108093261719,297.1499938964844,293.1499938964844,0.0523729845881462,-1508.232666015625,304.1454162597656,0.7282037734985352,0.1004208922386169,0.0955319330096244,293.1146240234375,297.1499938964844,293.1499938964844,0.051281027495861,-1099.803466796875,304.1457214355469,0.725324273109436,0.0991186648607254,0.0696603432297706,292.9527893066406,297.1499938964844,293.1499938964844,0.1498532742261886,-3340.04296875,304.1286926269531,0.952338933944702,0.2244853079319,0.2118310928344726,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742566585540771,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,282.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795064210891723,1.0,1.0,0.969977617263794,1.0,-0.8168872594833374,0.3383441269397735,0.4785431325435638,0.1748069524765014,0.0,0.0,0.268886536359787,23.0881404876709,25.0,2.1672170162200928,-5932.67578125,63.023284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.1329359859228134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888727396726608,0.1888771206140518,-4.368185273051495e-06,0.0,0.0001349131198367,0.0,0.0,7.723200798034668,0.0,0.0,0.0,0.2846964597702026,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167852759361,-1193.528076171875,304.1471252441406,0.6844865083694458,0.0834707245230674,0.0755886137485504,293.1108093261719,297.1499938964844,293.1499938964844,0.0523729845881462,-1508.232666015625,304.1454162597656,0.7282037734985352,0.1004208922386169,0.0955319330096244,293.1146240234375,297.1499938964844,293.1499938964844,0.051281027495861,-1099.803466796875,304.1457214355469,0.725324273109436,0.0991186648607254,0.0696603432297706,292.9527893066406,297.1499938964844,293.1499938964844,0.1498532742261886,-3340.04296875,304.1286926269531,0.952338933944702,0.2244853079319,0.2118310928344726,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742566585540771,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,282.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795064210891723,1.0,1.0,0.969977617263794,1.0,-0.8168872594833374,0.3383441269397735,0.4785431325435638,0.1748069524765014,0.0,0.0,0.268886536359787,23.0881404876709,25.0,2.1672170162200928,-5932.67578125,63.023284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.1329359859228134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888727396726608,0.1888771206140518,-4.368185273051495e-06,0.0,0.0001349131198367,0.0,0.0,7.723200798034668,0.0,0.0,0.0,0.2846964597702026,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383791029453277,-1202.67724609375,304.1471252441406,0.6870577931404114,0.0841278657317161,0.0761782526969909,293.1103515625,297.1499938964844,293.1499938964844,0.05328119546175,-1524.2099609375,304.1454467773437,0.7312228679656982,0.1015053167939186,0.0965569540858268,293.1139831542969,297.1499938964844,293.1499938964844,0.052142284810543,-1110.949951171875,304.1457214355469,0.7282370328903198,0.100143663585186,0.0703759342432022,292.9535827636719,297.1499938964844,293.1499938964844,0.1539213955402374,-3412.23046875,304.1290283203125,0.960603415966034,0.2293213754892349,0.2164333611726761,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,282.9002380371094,293.2926025390625,291.1149597167969,1.0,0.180436760187149,1.0,1.0,0.9699800610542296,1.0,-0.8251868486404419,0.3417985439300537,0.4833883047103882,0.177167922258377,0.0,0.0,0.2734833657741546,23.093318939208984,25.0,2.3182532787323,-6014.77587890625,64.30870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349813491106033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922896653413772,0.1922940462827682,-4.375602657091804e-06,0.0,0.0001369889068882,0.0,0.0,7.884944915771484,0.0,0.0,0.0,0.2853435277938843,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383791029453277,-1202.67724609375,304.1471252441406,0.6870577931404114,0.0841278657317161,0.0761782526969909,293.1103515625,297.1499938964844,293.1499938964844,0.05328119546175,-1524.2099609375,304.1454467773437,0.7312228679656982,0.1015053167939186,0.0965569540858268,293.1139831542969,297.1499938964844,293.1499938964844,0.052142284810543,-1110.949951171875,304.1457214355469,0.7282370328903198,0.100143663585186,0.0703759342432022,292.9535827636719,297.1499938964844,293.1499938964844,0.1539213955402374,-3412.23046875,304.1290283203125,0.960603415966034,0.2293213754892349,0.2164333611726761,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,282.9002380371094,293.2926025390625,291.1149597167969,1.0,0.180436760187149,1.0,1.0,0.9699800610542296,1.0,-0.8251868486404419,0.3417985439300537,0.4833883047103882,0.177167922258377,0.0,0.0,0.2734833657741546,23.093318939208984,25.0,2.3182532787323,-6014.77587890625,64.30870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349813491106033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922896653413772,0.1922940462827682,-4.375602657091804e-06,0.0,0.0001369889068882,0.0,0.0,7.884944915771484,0.0,0.0,0.0,0.2853435277938843,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312393963336,-1211.649169921875,304.1471862792969,0.6895076632499695,0.0847722440958023,0.0767573192715644,293.11004638671875,297.1499938964844,293.1499938964844,0.0541737824678421,-1539.9615478515625,304.1454772949219,0.734123170375824,0.1025732532143592,0.0975684821605682,293.113525390625,297.1499938964844,293.1499938964844,0.0529866926372051,-1121.908203125,304.1457214355469,0.7310185432434082,0.1011491566896438,0.0710801407694816,292.9552307128906,297.1499938964844,293.1499938964844,0.1578565686941146,-3481.626953125,304.12945556640625,0.9680135250091552,0.2339631468057632,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754226446151733,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,282.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813601404428482,1.0,1.0,0.9700047969818116,1.0,-0.833234965801239,0.3451599478721618,0.4880749881267547,0.1794433295726776,0.0,0.0,0.2778398394584656,23.10761451721192,25.0,2.412792682647705,-6094.4091796875,65.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1369607597589492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955879926681518,0.1955923736095428,-4.382881343190093e-06,0.0,0.0001389977551298,0.0,0.0,8.042187690734863,0.0,0.0,0.0,0.2859739959239959,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312393963336,-1211.649169921875,304.1471862792969,0.6895076632499695,0.0847722440958023,0.0767573192715644,293.11004638671875,297.1499938964844,293.1499938964844,0.0541737824678421,-1539.9615478515625,304.1454772949219,0.734123170375824,0.1025732532143592,0.0975684821605682,293.113525390625,297.1499938964844,293.1499938964844,0.0529866926372051,-1121.908203125,304.1457214355469,0.7310185432434082,0.1011491566896438,0.0710801407694816,292.9552307128906,297.1499938964844,293.1499938964844,0.1578565686941146,-3481.626953125,304.12945556640625,0.9680135250091552,0.2339631468057632,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754226446151733,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,282.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813601404428482,1.0,1.0,0.9700047969818116,1.0,-0.833234965801239,0.3451599478721618,0.4880749881267547,0.1794433295726776,0.0,0.0,0.2778398394584656,23.10761451721192,25.0,2.412792682647705,-6094.4091796875,65.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1369607597589492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955879926681518,0.1955923736095428,-4.382881343190093e-06,0.0,0.0001389977551298,0.0,0.0,8.042187690734863,0.0,0.0,0.0,0.2859739959239959,4.0,0.0,1.0
