time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394716747105121,-1220.42333984375,304.147216796875,0.6918163299560547,0.0854013934731483,0.0773237496614456,293.1098937988281,297.1499938964844,293.1499938964844,0.0550469234585762,-1555.42041015625,304.1455383300781,0.7368885278701782,0.1036199852824211,0.0985613167285919,293.1132507324219,297.1499938964844,293.1499938964844,0.053808569908142,-1132.6048583984375,304.1457824707031,0.7336499094963074,0.1021291762590408,0.0717676058411598,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318374872207,-3547.810546875,304.1300048828125,0.9745619893074036,0.238379493355751,0.2250795513391494,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758801698684692,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,282.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822716891765594,1.0,1.0,0.970029592514038,1.0,-0.8409815430641174,0.3484072685241699,0.4925742745399475,0.1816197484731674,0.0,0.0,0.2819688022136688,23.131732940673828,25.0,2.575859785079956,-6172.18115234375,66.84978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1388620734214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987640410661697,0.1987684220075607,-4.389985861052992e-06,0.0,0.0001409273390891,0.0,0.0,8.194622039794922,0.0,0.0,0.0,0.2865862846374511,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394716747105121,-1220.42333984375,304.147216796875,0.6918163299560547,0.0854013934731483,0.0773237496614456,293.1098937988281,297.1499938964844,293.1499938964844,0.0550469234585762,-1555.42041015625,304.1455383300781,0.7368885278701782,0.1036199852824211,0.0985613167285919,293.1132507324219,297.1499938964844,293.1499938964844,0.053808569908142,-1132.6048583984375,304.1457824707031,0.7336499094963074,0.1021291762590408,0.0717676058411598,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318374872207,-3547.810546875,304.1300048828125,0.9745619893074036,0.238379493355751,0.2250795513391494,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758801698684692,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,282.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822716891765594,1.0,1.0,0.970029592514038,1.0,-0.8409815430641174,0.3484072685241699,0.4925742745399475,0.1816197484731674,0.0,0.0,0.2819688022136688,23.131732940673828,25.0,2.575859785079956,-6172.18115234375,66.84978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1388620734214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987640410661697,0.1987684220075607,-4.389985861052992e-06,0.0,0.0001409273390891,0.0,0.0,8.194622039794922,0.0,0.0,0.0,0.2865862846374511,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.039734847843647,-1224.6885986328125,304.1472473144531,0.6929125189781189,0.0857094749808311,0.0776015296578407,293.10986328125,297.1499938964844,293.1499938964844,0.0554731152951717,-1562.97900390625,304.14556884765625,0.7382171750068665,0.1041345298290252,0.0990498140454292,293.1131896972656,297.1499938964844,293.1499938964844,0.0542079918086528,-1137.810546875,304.14581298828125,0.7349064946174622,0.102608822286129,0.0721043944358825,292.9594116210937,297.1499938964844,293.1499938964844,0.1634448021650314,-3579.447265625,304.1303405761719,0.977519690990448,0.2404929995536804,0.2271033227443695,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760738849639893,0.050000000745058,0.2280353009700775,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,282.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827214360237121,1.0,1.0,0.9700419902801514,1.0,-0.8447279930114746,0.3499821424484253,0.4947458207607269,0.1826668530702591,0.0,0.0,0.2838930487632751,23.147581100463867,25.0,3.338986158370972,-6211.35205078125,67.4729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.1397830992937088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002867013216018,0.200291097164154,-4.393462404550519e-06,0.0,0.0001418620813637,0.0,0.0,8.268129348754883,0.0,0.0,0.0,0.2868819534778595,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399920456111431,-1228.849609375,304.14727783203125,0.693968653678894,0.0860129073262214,0.0778754353523254,293.10986328125,297.1499938964844,293.1499938964844,0.0558909997344017,-1570.3956298828125,304.1455993652344,0.7395092248916626,0.1046429648995399,0.0995328202843666,293.1131591796875,297.1499938964844,293.1499938964844,0.0545984096825122,-1142.9012451171875,304.1458740234375,0.7361235618591309,0.10308139026165,0.0724364444613456,292.9612731933594,297.1499938964844,293.1499938964844,0.1652016043663025,-3610.00830078125,304.1307373046875,0.980275571346283,0.2425398826599121,0.2290663868188858,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762439966201782,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,282.8337707519531,293.2928161621094,291.1215515136719,1.0,0.18316650390625,1.0,1.0,0.9700648188591005,1.0,-0.8483853936195374,0.3515222668647766,0.4968631267547607,0.1836849004030227,0.0,0.0,0.2856627702713012,23.165910720825195,25.0,4.246434688568115,-6249.53369140625,68.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406860649585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017200291156768,0.201724424958229,-4.396826625452377e-06,0.0,0.0001427784591214,0.0,0.0,8.337671279907227,0.0,0.0,0.0,0.2871625125408172,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404925420880317,-1236.9410400390625,304.1473388671875,0.6959487795829773,0.0866041481494903,0.0784100815653801,293.1099548339844,297.1499938964844,293.1499938964844,0.0567072331905365,-1584.9134521484375,304.1457214355469,0.741973876953125,0.1056398078799247,0.1004807874560356,293.1132202148437,297.1499938964844,293.1499938964844,0.0553574971854686,-1152.8175048828125,304.14599609375,0.7384299635887146,0.1040034890174865,0.0730851218104362,292.9657592773437,297.1499938964844,293.1499938964844,0.168542742729187,-3667.889892578125,304.131591796875,0.9851921200752258,0.2464122921228408,0.2327901273965835,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,282.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840396374464035,1.0,1.0,0.9701105952262878,1.0,-0.8554039597511292,0.3544864058494568,0.5009175539016724,0.1856261789798736,0.0,0.0,0.28879314661026,23.2104434967041,25.0,4.547636032104492,-6319.7607421875,69.29771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.142578125,18000.0,0.0,0.0,0.1424287259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042694985866546,0.2042738944292068,-4.402970262162853e-06,0.0,0.0001445470552425,0.0,0.0,8.462103843688965,0.0,0.0,0.0,0.2876670658588409,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404925420880317,-1236.9410400390625,304.1473388671875,0.6959487795829773,0.0866041481494903,0.0784100815653801,293.1099548339844,297.1499938964844,293.1499938964844,0.0567072331905365,-1584.9134521484375,304.1457214355469,0.741973876953125,0.1056398078799247,0.1004807874560356,293.1132202148437,297.1499938964844,293.1499938964844,0.0553574971854686,-1152.8175048828125,304.14599609375,0.7384299635887146,0.1040034890174865,0.0730851218104362,292.9657592773437,297.1499938964844,293.1499938964844,0.168542742729187,-3667.889892578125,304.131591796875,0.9851921200752258,0.2464122921228408,0.2327901273965835,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,282.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840396374464035,1.0,1.0,0.9701105952262878,1.0,-0.8554039597511292,0.3544864058494568,0.5009175539016724,0.1856261789798736,0.0,0.0,0.28879314661026,23.2104434967041,25.0,4.547636032104492,-6319.7607421875,69.29771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.142578125,18000.0,0.0,0.0,0.1424287259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042694985866546,0.2042738944292068,-4.402970262162853e-06,0.0,0.0001445470552425,0.0,0.0,8.462103843688965,0.0,0.0,0.0,0.2876670658588409,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796349704265,-1244.827392578125,304.1474304199219,0.6977388858795166,0.0871724560856819,0.078925222158432,293.11016845703125,297.1499938964844,293.1499938964844,0.0575042106211185,-1599.1488037109375,304.14581298828125,0.7442664504051208,0.1066078096628189,0.1014026179909706,293.1134338378906,297.1499938964844,293.1499938964844,0.0560942627489566,-1162.480224609375,304.1460876464844,0.7405543923377991,0.1048927828669548,0.0737117007374763,292.9713134765625,297.1499938964844,293.1499938964844,0.1716460287570953,-3721.391845703125,304.1325378417969,0.989346981048584,0.2499592155218124,0.236215054988861,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766606330871582,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,282.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848855018615722,1.0,1.0,0.9701563119888306,1.0,-0.8619862198829651,0.3572779595851898,0.5047082304954529,0.187428742647171,0.0,0.0,0.2916481494903564,23.265792846679688,25.0,3.5366079807281494,-6384.20654296875,70.46476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440657079219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065691202878952,0.2065735310316085,-4.408438599057263e-06,0.0,0.0001462083891965,0.0,0.0,8.574695587158203,0.0,0.0,0.0,0.2881233692169189,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796349704265,-1244.827392578125,304.1474304199219,0.6977388858795166,0.0871724560856819,0.078925222158432,293.11016845703125,297.1499938964844,293.1499938964844,0.0575042106211185,-1599.1488037109375,304.14581298828125,0.7442664504051208,0.1066078096628189,0.1014026179909706,293.1134338378906,297.1499938964844,293.1499938964844,0.0560942627489566,-1162.480224609375,304.1460876464844,0.7405543923377991,0.1048927828669548,0.0737117007374763,292.9713134765625,297.1499938964844,293.1499938964844,0.1716460287570953,-3721.391845703125,304.1325378417969,0.989346981048584,0.2499592155218124,0.236215054988861,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766606330871582,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,282.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848855018615722,1.0,1.0,0.9701563119888306,1.0,-0.8619862198829651,0.3572779595851898,0.5047082304954529,0.187428742647171,0.0,0.0,0.2916481494903564,23.265792846679688,25.0,3.5366079807281494,-6384.20654296875,70.46476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440657079219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065691202878952,0.2065735310316085,-4.408438599057263e-06,0.0,0.0001462083891965,0.0,0.0,8.574695587158203,0.0,0.0,0.0,0.2881233692169189,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414940863847732,-1253.1708984375,304.1474304199219,0.6995933055877686,0.0878038853406906,0.0794669985771179,293.1100769042969,297.1499938964844,293.1499938964844,0.0583215653896331,-1613.811767578125,304.1458435058594,0.7466065883636475,0.1076365187764167,0.1023485884070396,293.1133117675781,297.1499938964844,293.1499938964844,0.0568482615053653,-1172.409423828125,304.1461486816406,0.7427151203155518,0.1058377251029014,0.0743529945611953,292.977294921875,297.1499938964844,293.1499938964844,0.1745315492153167,-3770.92236328125,304.133544921875,0.9929786324501038,0.2532682716846466,0.2393787950277328,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768048763275146,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,282.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857042163610458,1.0,1.0,0.9702091217041016,1.0,-0.8683336973190308,0.3599821031093597,0.5083515644073486,0.1891461610794067,0.0,0.0,0.2942791581153869,23.31975173950196,25.0,2.665616512298584,-6445.86279296875,71.60427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455877870321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087152302265167,0.2087196409702301,-4.413537226355402e-06,0.0,0.0001477530895499,0.0,0.0,8.680183410644531,0.0,0.0,0.0,0.2885502576828003,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414940863847732,-1253.1708984375,304.1474304199219,0.6995933055877686,0.0878038853406906,0.0794669985771179,293.1100769042969,297.1499938964844,293.1499938964844,0.0583215653896331,-1613.811767578125,304.1458435058594,0.7466065883636475,0.1076365187764167,0.1023485884070396,293.1133117675781,297.1499938964844,293.1499938964844,0.0568482615053653,-1172.409423828125,304.1461486816406,0.7427151203155518,0.1058377251029014,0.0743529945611953,292.977294921875,297.1499938964844,293.1499938964844,0.1745315492153167,-3770.92236328125,304.133544921875,0.9929786324501038,0.2532682716846466,0.2393787950277328,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768048763275146,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,282.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857042163610458,1.0,1.0,0.9702091217041016,1.0,-0.8683336973190308,0.3599821031093597,0.5083515644073486,0.1891461610794067,0.0,0.0,0.2942791581153869,23.31975173950196,25.0,2.665616512298584,-6445.86279296875,71.60427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455877870321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087152302265167,0.2087196409702301,-4.413537226355402e-06,0.0,0.0001477530895499,0.0,0.0,8.680183410644531,0.0,0.0,0.0,0.2885502576828003,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420988053083419,-1263.010009765625,304.14727783203125,0.7018613219261169,0.0885235965251922,0.080096386373043,293.1094970703125,297.1499938964844,293.1499938964844,0.0592284835875034,-1630.173828125,304.1457214355469,0.7493235468864441,0.1087630093097686,0.1033931523561477,293.11279296875,297.1499938964844,293.1499938964844,0.0576865673065185,-1183.5096435546875,304.1460266113281,0.7452324628829956,0.1068724617362022,0.0750618502497673,292.9832458496094,297.1499938964844,293.1499938964844,0.177312433719635,-3818.529541015625,304.1343994140625,0.9964208006858826,0.2564356923103332,0.2423988878726959,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.577086865901947,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,282.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865058839321136,1.0,1.0,0.9702619314193726,1.0,-0.8748089671134949,0.3627512454986572,0.5120577216148376,0.1908821910619735,0.0,0.0,0.2968848049640655,23.355546951293945,25.0,0.8204182386398315,-6507.123046875,72.75155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.1469967663288116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107966691255569,0.2108010798692703,-4.418391199578764e-06,0.0,0.0001491830334998,0.0,0.0,8.782707214355469,0.0,0.0,0.0,0.2889649868011474,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420988053083419,-1263.010009765625,304.14727783203125,0.7018613219261169,0.0885235965251922,0.080096386373043,293.1094970703125,297.1499938964844,293.1499938964844,0.0592284835875034,-1630.173828125,304.1457214355469,0.7493235468864441,0.1087630093097686,0.1033931523561477,293.11279296875,297.1499938964844,293.1499938964844,0.0576865673065185,-1183.5096435546875,304.1460266113281,0.7452324628829956,0.1068724617362022,0.0750618502497673,292.9832458496094,297.1499938964844,293.1499938964844,0.177312433719635,-3818.529541015625,304.1343994140625,0.9964208006858826,0.2564356923103332,0.2423988878726959,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.577086865901947,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,282.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865058839321136,1.0,1.0,0.9702619314193726,1.0,-0.8748089671134949,0.3627512454986572,0.5120577216148376,0.1908821910619735,0.0,0.0,0.2968848049640655,23.355546951293945,25.0,0.8204182386398315,-6507.123046875,72.75155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.1469967663288116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107966691255569,0.2108010798692703,-4.418391199578764e-06,0.0,0.0001491830334998,0.0,0.0,8.782707214355469,0.0,0.0,0.0,0.2889649868011474,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424221120774745,-1268.27880859375,304.1471862792969,0.7030365467071533,0.0889014303684234,0.0804304257035255,293.109130859375,297.1499938964844,293.1499938964844,0.0597044043242931,-1638.7928466796875,304.1456298828125,0.7507274746894836,0.1093478947877883,0.1039396673440933,293.1124572753906,297.1499938964844,293.1499938964844,0.0581263080239295,-1189.3533935546875,304.1459350585937,0.7465304136276245,0.1074092164635658,0.0754323229193687,292.9862060546875,297.1499938964844,293.1499938964844,0.178603395819664,-3840.687255859375,304.1348876953125,0.9979572296142578,0.2579666078090668,0.2438045740127563,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772157311439514,0.050000000745058,0.2280036211013794,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,282.75347900390625,293.293701171875,291.1297912597656,1.0,0.186900183558464,1.0,1.0,0.970288336277008,1.0,-0.8779699802398682,0.3641056418418884,0.5138643383979797,0.1917267888784408,0.0,0.0,0.2982418239116668,23.37441635131836,25.0,0.1211830601096153,-6537.43212890625,73.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1476631164550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118794173002243,0.2118838429450988,-4.420857749209972e-06,0.0,0.0001498592901043,0.0,0.0,8.836078643798828,0.0,0.0,0.0,0.2891800999641418,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427557379007339,-1273.7164306640625,304.1470947265625,0.7037926912307739,0.0892888009548187,0.080775536596775,293.1087341308594,297.1499938964844,293.1499938964844,0.0601905733346939,-1647.6146240234375,304.1455383300781,0.7517257928848267,0.1099437624216079,0.1044994816184043,293.1120910644531,297.1499938964844,293.1499938964844,0.0585756972432136,-1195.336181640625,304.1458740234375,0.7474279403686523,0.1079562380909919,0.075811930000782,292.9887084960937,297.1499938964844,293.1499938964844,0.1791781634092331,-3849.885009765625,304.1365966796875,0.9981827139854432,0.2595507502555847,0.2443366795778274,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5769369006156921,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,282.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872730702161789,1.0,1.0,0.9703233242034912,1.0,-0.8801968097686768,0.3650599718093872,0.5151368379592896,0.1923209130764007,0.0,0.0,0.2996089160442352,23.440786361694336,25.0,0.1543579697608947,-6563.4111328125,73.79811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.458984375,18000.0,0.0,0.0,0.1483058780431747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129891961812973,0.2129936069250106,-4.423398877406726e-06,0.0,0.0001505116233602,0.0,0.0,8.890913009643555,0.0,0.0,0.0,0.2894009053707123,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434348285198211,-1284.76220703125,304.1469421386719,0.7049328684806824,0.0900853946805,0.0814898386597633,293.10791015625,297.1499938964844,293.1499938964844,0.0611712448298931,-1665.4317626953125,304.1453857421875,0.7533548474311829,0.1111593693494796,0.1056473329663276,293.111328125,297.1499938964844,293.1499938964844,0.0594828091561794,-1207.42333984375,304.1457214355469,0.7488619685173035,0.1090740785002708,0.0765913799405098,292.9904479980469,297.1499938964844,293.1499938964844,0.1792331933975219,-3849.82373046875,304.14093017578125,0.997129499912262,0.2632726728916168,0.2442952245473861,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866237640381,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,282.7274169921875,293.2919311523437,291.1319274902344,1.0,0.187946930527687,1.0,1.0,0.9703933000564576,1.0,-0.8833379745483398,0.3664159476757049,0.5169219970703125,0.1931347250938415,0.0,0.0,0.3019941747188568,23.614635467529297,25.0,2.810452699661255,-6608.2978515625,74.60111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494942307472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150647789239883,0.2150692045688629,-4.428478405316128e-06,0.0,0.0001517176278866,0.0,0.0,8.994397163391113,0.0,0.0,0.0,0.2898193895816803,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434348285198211,-1284.76220703125,304.1469421386719,0.7049328684806824,0.0900853946805,0.0814898386597633,293.10791015625,297.1499938964844,293.1499938964844,0.0611712448298931,-1665.4317626953125,304.1453857421875,0.7533548474311829,0.1111593693494796,0.1056473329663276,293.111328125,297.1499938964844,293.1499938964844,0.0594828091561794,-1207.42333984375,304.1457214355469,0.7488619685173035,0.1090740785002708,0.0765913799405098,292.9904479980469,297.1499938964844,293.1499938964844,0.1792331933975219,-3849.82373046875,304.14093017578125,0.997129499912262,0.2632726728916168,0.2442952245473861,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866237640381,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,282.7274169921875,293.2919311523437,291.1319274902344,1.0,0.187946930527687,1.0,1.0,0.9703933000564576,1.0,-0.8833379745483398,0.3664159476757049,0.5169219970703125,0.1931347250938415,0.0,0.0,0.3019941747188568,23.614635467529297,25.0,2.810452699661255,-6608.2978515625,74.60111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494942307472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150647789239883,0.2150692045688629,-4.428478405316128e-06,0.0,0.0001517176278866,0.0,0.0,8.994397163391113,0.0,0.0,0.0,0.2898193895816803,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331043839454,-1296.1268310546875,304.14678955078125,0.7067127823829651,0.0909107476472854,0.0822266116738319,293.1070251464844,297.1499938964844,293.1499938964844,0.0621656142175197,-1683.5662841796875,304.145263671875,0.7556028366088867,0.1124019026756286,0.1068182736635208,293.1105041503906,297.1499938964844,293.1499938964844,0.0604058764874935,-1219.7664794921875,304.1456298828125,0.7509098052978516,0.1102215200662612,0.0773892253637313,292.9898376464844,297.1499938964844,293.1499938964844,0.1796746701002121,-3856.834228515625,304.1431884765625,0.9971308708190918,0.2674395143985748,0.2447450459003448,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,282.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885698735713958,1.0,1.0,0.9704633355140686,1.0,-0.8871350288391113,0.3680595457553863,0.5190754532814026,0.1941118240356445,0.0,0.0,0.3039582371711731,23.719125747680664,25.0,2.310783624649048,-6651.802734375,75.41803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505455076694488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167446762323379,0.2167491018772125,-4.432817604538286e-06,0.0,0.0001527845452073,0.0,0.0,9.07888889312744,0.0,0.0,0.0,0.2901656031608581,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331043839454,-1296.1268310546875,304.14678955078125,0.7067127823829651,0.0909107476472854,0.0822266116738319,293.1070251464844,297.1499938964844,293.1499938964844,0.0621656142175197,-1683.5662841796875,304.145263671875,0.7556028366088867,0.1124019026756286,0.1068182736635208,293.1105041503906,297.1499938964844,293.1499938964844,0.0604058764874935,-1219.7664794921875,304.1456298828125,0.7509098052978516,0.1102215200662612,0.0773892253637313,292.9898376464844,297.1499938964844,293.1499938964844,0.1796746701002121,-3856.834228515625,304.1431884765625,0.9971308708190918,0.2674395143985748,0.2447450459003448,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,282.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885698735713958,1.0,1.0,0.9704633355140686,1.0,-0.8871350288391113,0.3680595457553863,0.5190754532814026,0.1941118240356445,0.0,0.0,0.3039582371711731,23.719125747680664,25.0,2.310783624649048,-6651.802734375,75.41803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505455076694488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167446762323379,0.2167491018772125,-4.432817604538286e-06,0.0,0.0001527845452073,0.0,0.0,9.07888889312744,0.0,0.0,0.0,0.2901656031608581,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667742311954,-1308.1070556640625,304.1466369628906,0.7087098360061646,0.0917676538228988,0.082990862429142,293.10614013671875,297.1499938964844,293.1499938964844,0.0631896257400512,-1702.34619140625,304.1451416015625,0.7580567002296448,0.1136728450655937,0.10801512748003,293.109619140625,297.1499938964844,293.1499938964844,0.0613620094954967,-1232.622314453125,304.1454772949219,0.7531693577766418,0.1114010512828826,0.0782087296247482,292.988525390625,297.1499938964844,293.1499938964844,0.1800495982170105,-3862.852783203125,304.1448059082031,0.9971955418586732,0.2717594504356384,0.2451059222221374,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753006339073181,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,282.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891528964042663,1.0,1.0,0.9705153703689576,1.0,-0.8909145593643188,0.3697001039981842,0.5212144255638123,0.1950783282518386,0.0,0.0,0.3060046732425689,23.802988052368164,25.0,0.8397915959358215,-6695.31103515625,76.20600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514740139245987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184276133775711,0.2184320539236068,-4.436824383446947e-06,0.0,0.0001537268690299,0.0,0.0,9.163126945495604,0.0,0.0,0.0,0.2905072867870331,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667742311954,-1308.1070556640625,304.1466369628906,0.7087098360061646,0.0917676538228988,0.082990862429142,293.10614013671875,297.1499938964844,293.1499938964844,0.0631896257400512,-1702.34619140625,304.1451416015625,0.7580567002296448,0.1136728450655937,0.10801512748003,293.109619140625,297.1499938964844,293.1499938964844,0.0613620094954967,-1232.622314453125,304.1454772949219,0.7531693577766418,0.1114010512828826,0.0782087296247482,292.988525390625,297.1499938964844,293.1499938964844,0.1800495982170105,-3862.852783203125,304.1448059082031,0.9971955418586732,0.2717594504356384,0.2451059222221374,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753006339073181,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,282.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891528964042663,1.0,1.0,0.9705153703689576,1.0,-0.8909145593643188,0.3697001039981842,0.5212144255638123,0.1950783282518386,0.0,0.0,0.3060046732425689,23.802988052368164,25.0,0.8397915959358215,-6695.31103515625,76.20600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514740139245987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184276133775711,0.2184320539236068,-4.436824383446947e-06,0.0,0.0001537268690299,0.0,0.0,9.163126945495604,0.0,0.0,0.0,0.2905072867870331,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456258542835712,-1320.5238037109375,304.146484375,0.7108342051506042,0.0926528647541999,0.0837809890508651,293.105224609375,297.1499938964844,293.1499938964844,0.0642324835062027,-1721.5555419921875,304.14501953125,0.7606660723686218,0.1149698421359062,0.1092368513345718,293.10870361328125,297.1499938964844,293.1499938964844,0.0623403526842594,-1245.8319091796875,304.1453552246094,0.7555910348892212,0.1126099005341529,0.0790490061044693,292.98681640625,297.1499938964844,293.1499938964844,0.1803019940853119,-3866.86279296875,304.1461181640625,0.9972372055053712,0.2761991322040558,0.2453405112028122,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751235485076904,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,282.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897017806768417,1.0,1.0,0.9705674052238464,1.0,-0.8946249485015869,0.3713148832321167,0.5233100652694702,0.19601970911026,0.0,0.0,0.3080672919750213,23.87223625183105,25.0,0.332017719745636,-6739.79541015625,76.96493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523043364286422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201596647500991,0.2201641052961349,-4.440952579898294e-06,0.0,0.0001545695413369,0.0,0.0,9.250100135803224,0.0,0.0,0.0,0.290859192609787,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456258542835712,-1320.5238037109375,304.146484375,0.7108342051506042,0.0926528647541999,0.0837809890508651,293.105224609375,297.1499938964844,293.1499938964844,0.0642324835062027,-1721.5555419921875,304.14501953125,0.7606660723686218,0.1149698421359062,0.1092368513345718,293.10870361328125,297.1499938964844,293.1499938964844,0.0623403526842594,-1245.8319091796875,304.1453552246094,0.7555910348892212,0.1126099005341529,0.0790490061044693,292.98681640625,297.1499938964844,293.1499938964844,0.1803019940853119,-3866.86279296875,304.1461181640625,0.9972372055053712,0.2761991322040558,0.2453405112028122,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751235485076904,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,282.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897017806768417,1.0,1.0,0.9705674052238464,1.0,-0.8946249485015869,0.3713148832321167,0.5233100652694702,0.19601970911026,0.0,0.0,0.3080672919750213,23.87223625183105,25.0,0.332017719745636,-6739.79541015625,76.96493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523043364286422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201596647500991,0.2201641052961349,-4.440952579898294e-06,0.0,0.0001545695413369,0.0,0.0,9.250100135803224,0.0,0.0,0.0,0.290859192609787,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460126437246799,-1326.85791015625,304.1464233398437,0.7119266986846924,0.0931044220924377,0.0841842964291572,293.1047668457031,297.1499938964844,293.1499938964844,0.0647588968276977,-1731.28173828125,304.1449584960937,0.7620203495025635,0.1156267002224922,0.1098557785153389,293.1082458496094,297.1499938964844,293.1499938964844,0.062835581600666,-1252.5382080078125,304.1452941894531,0.7568536400794983,0.1132236793637275,0.0794758275151252,292.98583984375,297.1499938964844,293.1499938964844,0.1803880035877227,-3868.203125,304.14666748046875,0.9972509145736694,0.2784550189971924,0.2454182356595993,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750647783279419,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,282.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899656653404235,1.0,1.0,0.9705933928489684,1.0,-0.8964592814445496,0.3721145689487457,0.5243447422981262,0.1964828073978424,0.0,0.0,0.3090863823890686,23.90228080749512,25.0,0.3204189240932464,-6762.30224609375,77.33561706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1526931673288345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210245579481125,0.2210289984941482,-4.443042598722968e-06,0.0,0.0001549641601741,0.0,0.0,9.293689727783203,0.0,0.0,0.0,0.2910358607769012,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464036464691162,-1333.26611328125,304.1463623046875,0.713036060333252,0.093561440706253,0.0845926254987716,293.10430908203125,297.1499938964844,293.1499938964844,0.0652881190180778,-1741.0794677734375,304.1449279785156,0.7634048461914062,0.1162887141108512,0.1104796454310417,293.1077880859375,297.1499938964844,293.1499938964844,0.0633342564105987,-1259.303955078125,304.145263671875,0.7581480145454407,0.1138431876897811,0.0799067318439483,292.9848327636719,297.1499938964844,293.1499938964844,0.1804493814706802,-3869.135009765625,304.14715576171875,0.9972603917121888,0.2807323634624481,0.2454720586538314,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750241279602051,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,282.65350341796875,293.2826538085937,291.134765625,1.0,0.190223217010498,1.0,1.0,0.9706255197525024,1.0,-0.8982812166213989,0.3729094862937927,0.5253717303276062,0.1969412267208099,0.0,0.0,0.3100902140140533,23.92955207824707,25.0,0.3760969042778015,-6784.82421875,77.70106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530691385269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218820005655288,0.2218864411115646,-4.445132617547642e-06,0.0,0.0001553457113914,0.0,0.0,9.337007522583008,0.0,0.0,0.0,0.2912115752696991,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471976287662982,-1346.2978515625,304.1462707519531,0.7152965664863586,0.0944902524352073,0.0854229182004928,293.1034240722656,297.1499938964844,293.1499938964844,0.06635482609272,-1760.8890380859375,304.14483642578125,0.7662562727928162,0.1176267564296722,0.1117409542202949,293.1068725585937,297.1499938964844,293.1499938964844,0.0643415227532386,-1273.01171875,304.1451721191406,0.7608231902122498,0.1150977313518524,0.0807797014713287,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078834295272,-3869.937255859375,304.1479797363281,0.9972679615020752,0.2853452861309051,0.2455150783061981,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749915838241577,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,282.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907213777303695,1.0,1.0,0.9706897735595704,1.0,-0.9018919467926024,0.3744871914386749,0.5274047255516052,0.1978460848331451,0.0,0.0,0.3120624721050262,23.97661018371582,25.0,0.344771146774292,-6829.37060546875,78.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537959426641464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235716432332992,0.223576083779335,-4.449279913387727e-06,0.0,0.0001560833334224,0.0,0.0,9.422625541687012,0.0,0.0,0.0,0.2915593683719635,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471976287662982,-1346.2978515625,304.1462707519531,0.7152965664863586,0.0944902524352073,0.0854229182004928,293.1034240722656,297.1499938964844,293.1499938964844,0.06635482609272,-1760.8890380859375,304.14483642578125,0.7662562727928162,0.1176267564296722,0.1117409542202949,293.1068725585937,297.1499938964844,293.1499938964844,0.0643415227532386,-1273.01171875,304.1451721191406,0.7608231902122498,0.1150977313518524,0.0807797014713287,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078834295272,-3869.937255859375,304.1479797363281,0.9972679615020752,0.2853452861309051,0.2455150783061981,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749915838241577,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,282.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907213777303695,1.0,1.0,0.9706897735595704,1.0,-0.9018919467926024,0.3744871914386749,0.5274047255516052,0.1978460848331451,0.0,0.0,0.3120624721050262,23.97661018371582,25.0,0.344771146774292,-6829.37060546875,78.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537959426641464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235716432332992,0.223576083779335,-4.449279913387727e-06,0.0,0.0001560833334224,0.0,0.0,9.422625541687012,0.0,0.0,0.0,0.2915593683719635,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480062924325466,-1359.6031494140625,304.1461486816406,0.7175965309143066,0.0954355672001838,0.0862684100866317,293.1025695800781,297.1499938964844,293.1499938964844,0.0674320608377456,-1780.9814453125,304.144775390625,0.7691988945007324,0.1189804524183273,0.1130174249410629,293.1059875488281,297.1499938964844,293.1499938964844,0.06536116451025,-1286.9473876953125,304.14508056640625,0.7635949850082397,0.1163696497678756,0.0816651061177253,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003136396408,-3869.656982421875,304.1486511230469,0.997262954711914,0.2900227904319763,0.2454864829778671,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131011009216,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,282.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912009119987487,1.0,1.0,0.970754086971283,1.0,-0.9054662585258484,0.3760518431663513,0.5294144153594971,0.1987374126911163,0.0,0.0,0.3140504658222198,24.015378952026367,28.0,-0.1082099080085754,-6872.826171875,79.12037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545078158378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225267693400383,0.2252721488475799,-4.453424480743706e-06,0.0,0.0001568057778058,0.0,0.0,9.50879955291748,0.0,0.0,0.0,0.2919094264507293,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480062924325466,-1359.6031494140625,304.1461486816406,0.7175965309143066,0.0954355672001838,0.0862684100866317,293.1025695800781,297.1499938964844,293.1499938964844,0.0674320608377456,-1780.9814453125,304.144775390625,0.7691988945007324,0.1189804524183273,0.1130174249410629,293.1059875488281,297.1499938964844,293.1499938964844,0.06536116451025,-1286.9473876953125,304.14508056640625,0.7635949850082397,0.1163696497678756,0.0816651061177253,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003136396408,-3869.656982421875,304.1486511230469,0.997262954711914,0.2900227904319763,0.2454864829778671,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131011009216,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,282.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912009119987487,1.0,1.0,0.970754086971283,1.0,-0.9054662585258484,0.3760518431663513,0.5294144153594971,0.1987374126911163,0.0,0.0,0.3140504658222198,24.015378952026367,28.0,-0.1082099080085754,-6872.826171875,79.12037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545078158378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225267693400383,0.2252721488475799,-4.453424480743706e-06,0.0,0.0001568057778058,0.0,0.0,9.50879955291748,0.0,0.0,0.0,0.2919094264507293,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488520786166191,-1373.5987548828125,304.1460266113281,0.7175160050392151,0.0963851958513259,0.0871344357728958,293.101806640625,297.1499938964844,293.1499938964844,0.0685454756021499,-1801.88818359375,304.1446533203125,0.769477128982544,0.1203383207321167,0.1143150776624679,293.1051940917969,297.1499938964844,293.1499938964844,0.0664180517196655,-1301.490234375,304.1449584960937,0.7637583017349243,0.1176466569304466,0.0825670212507247,292.9810791015625,297.1499938964844,293.1499938964844,0.1832595616579055,-3917.87744140625,304.1443786621094,0.9977753162384032,0.2942249476909637,0.2485661506652832,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789832115173,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,282.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929526180028915,1.0,1.0,0.9708267450332642,1.0,-0.9129171967506408,0.3792934715747833,0.5336237549781799,0.2006607502698898,0.0,0.0,0.3165690004825592,24.44865226745605,31.0,-6.672606468200684,-6929.9736328125,81.14603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552370190620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272090017795562,0.2272134572267532,-4.457814611669164e-06,0.0,0.0001575458300067,0.0,0.0,9.60703468322754,0.0,0.0,0.0,0.2923084199428558,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488520786166191,-1373.5987548828125,304.1460266113281,0.7175160050392151,0.0963851958513259,0.0871344357728958,293.101806640625,297.1499938964844,293.1499938964844,0.0685454756021499,-1801.88818359375,304.1446533203125,0.769477128982544,0.1203383207321167,0.1143150776624679,293.1051940917969,297.1499938964844,293.1499938964844,0.0664180517196655,-1301.490234375,304.1449584960937,0.7637583017349243,0.1176466569304466,0.0825670212507247,292.9810791015625,297.1499938964844,293.1499938964844,0.1832595616579055,-3917.87744140625,304.1443786621094,0.9977753162384032,0.2942249476909637,0.2485661506652832,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789832115173,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,282.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929526180028915,1.0,1.0,0.9708267450332642,1.0,-0.9129171967506408,0.3792934715747833,0.5336237549781799,0.2006607502698898,0.0,0.0,0.3165690004825592,24.44865226745605,31.0,-6.672606468200684,-6929.9736328125,81.14603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552370190620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272090017795562,0.2272134572267532,-4.457814611669164e-06,0.0,0.0001575458300067,0.0,0.0,9.60703468322754,0.0,0.0,0.0,0.2923084199428558,4.0,0.0,1.0
