time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497490875422954,-1388.57373046875,304.1458435058594,0.7151418924331665,0.0973303988575935,0.0880113840103149,293.10113525390625,297.1499938964844,293.1499938964844,0.0697152614593505,-1824.0526123046875,304.1445007324219,0.7671924829483032,0.1216935068368911,0.11562529951334,293.1045227050781,297.1499938964844,293.1499938964844,0.0675303190946579,-1316.937255859375,304.144775390625,0.7614104747772217,0.1189195811748504,0.0834777578711509,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534856796264,-4013.164794921875,304.1370544433594,0.998606026172638,0.2968581020832062,0.2545412480831146,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,282.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957623213529586,1.0,1.0,0.97089946269989,1.0,-0.923961877822876,0.3840875327587127,0.5398743748664856,0.2035658508539199,0.0,0.0,0.3210996985435486,25.27869415283203,25.0,-14.017287254333496,-7016.58447265625,84.4957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560953259468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306485325098037,0.2306530028581619,-4.464644916879479e-06,0.0,0.0001584169076522,0.0,0.0,9.779940605163574,0.0,0.0,0.0,0.2929994761943817,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497490875422954,-1388.57373046875,304.1458435058594,0.7151418924331665,0.0973303988575935,0.0880113840103149,293.10113525390625,297.1499938964844,293.1499938964844,0.0697152614593505,-1824.0526123046875,304.1445007324219,0.7671924829483032,0.1216935068368911,0.11562529951334,293.1045227050781,297.1499938964844,293.1499938964844,0.0675303190946579,-1316.937255859375,304.144775390625,0.7614104747772217,0.1189195811748504,0.0834777578711509,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534856796264,-4013.164794921875,304.1370544433594,0.998606026172638,0.2968581020832062,0.2545412480831146,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,282.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957623213529586,1.0,1.0,0.97089946269989,1.0,-0.923961877822876,0.3840875327587127,0.5398743748664856,0.2035658508539199,0.0,0.0,0.3210996985435486,25.27869415283203,25.0,-14.017287254333496,-7016.58447265625,84.4957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560953259468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306485325098037,0.2306530028581619,-4.464644916879479e-06,0.0,0.0001584169076522,0.0,0.0,9.779940605163574,0.0,0.0,0.0,0.2929994761943817,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501840524375438,-1395.8419189453125,304.14581298828125,0.7158227562904358,0.097806192934513,0.0884387344121933,293.100830078125,297.1499938964844,293.1499938964844,0.0702871307730674,-1834.9105224609373,304.1444396972656,0.7681276202201843,0.122375451028347,0.1162697821855545,293.10418701171875,297.1499938964844,293.1499938964844,0.0680725127458572,-1324.4827880859375,304.1447448730469,0.7622711062431335,0.119558997452259,0.0839244350790977,292.9950866699219,297.1499938964844,293.1499938964844,0.1894166320562362,-4024.046875,304.1383056640625,0.9986730217933656,0.2977522909641266,0.2551019191741943,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676682591438293,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,282.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960148960351944,1.0,1.0,0.9709358215332032,1.0,-0.9264758229255676,0.3851753175258636,0.5413004755973816,0.2042372375726699,0.0,0.0,0.3239210247993469,25.37692642211914,25.0,-10.89946174621582,-7057.8212890625,85.1246109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566175669431686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330058515071869,0.233010321855545,-4.46968306277995e-06,0.0,0.0001589469175087,0.0,0.0,9.899786949157717,0.0,0.0,0.0,0.2934784889221191,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505768954753875,-1402.3341064453125,304.1458740234375,0.7180919051170349,0.0982851013541221,0.0888611301779747,293.1004943847656,297.1499938964844,293.1499938964844,0.070810966193676,-1844.7794189453125,304.1445007324219,0.7708568572998047,0.1230610162019729,0.1169095858931541,293.1038818359375,297.1499938964844,293.1499938964844,0.0685666427016258,-1331.3028564453125,304.1448059082031,0.7648891806602478,0.1202011406421661,0.0843670070171356,292.9984436035156,297.1499938964844,293.1499938964844,0.1881541609764099,-4001.50341796875,304.1427307128906,0.99849134683609,0.2990505397319793,0.2536159157752991,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688142776489258,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,282.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956156641244888,1.0,1.0,0.97101092338562,1.0,-0.9264597296714784,0.3851780593395233,0.5412816405296326,0.2042007148265838,0.0,0.0,0.3261267840862274,25.198511123657227,28.0,0.9343649744987488,-7089.568359375,84.84025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.1571972072124481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353169322013855,0.2353214025497436,-4.475522473512683e-06,0.0,0.0001595351786818,0.0,0.0,10.01968479156494,0.0,0.0,0.0,0.2939583361148834,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513366162776947,-1414.841064453125,304.1459655761719,0.7190927267074585,0.0992243960499763,0.0897174775600433,293.1000061035156,297.1499938964844,293.1499938964844,0.0718256682157516,-1863.8626708984373,304.1446533203125,0.7723618745803833,0.1244149878621101,0.1182027906179428,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210024714469,-1344.448486328125,304.1449279785156,0.7662467360496521,0.1214661374688148,0.0852605253458023,293.0018310546875,297.1499938964844,293.1499938964844,0.1894034147262573,-4022.575927734375,304.1428527832031,0.9986777305603028,0.3022103905677795,0.2551417648792267,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373839378357,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,282.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968875378370285,1.0,1.0,0.971161127090454,1.0,-0.9319811463356018,0.3876051902770996,0.5443758964538574,0.2055774331092834,0.0,0.0,0.3285150229930877,25.447071075439453,31.0,4.2338480949401855,-7140.8896484375,86.2826919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584576815366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237893745303154,0.2378982305526733,-4.484334567678161e-06,0.0,0.0001608143938938,0.0,0.0,10.158943176269531,0.0,0.0,0.0,0.2945466935634613,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513366162776947,-1414.841064453125,304.1459655761719,0.7190927267074585,0.0992243960499763,0.0897174775600433,293.1000061035156,297.1499938964844,293.1499938964844,0.0718256682157516,-1863.8626708984373,304.1446533203125,0.7723618745803833,0.1244149878621101,0.1182027906179428,293.1033935546875,297.1499938964844,293.1499938964844,0.0695210024714469,-1344.448486328125,304.1449279785156,0.7662467360496521,0.1214661374688148,0.0852605253458023,293.0018310546875,297.1499938964844,293.1499938964844,0.1894034147262573,-4022.575927734375,304.1428527832031,0.9986777305603028,0.3022103905677795,0.2551417648792267,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373839378357,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,282.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968875378370285,1.0,1.0,0.971161127090454,1.0,-0.9319811463356018,0.3876051902770996,0.5443758964538574,0.2055774331092834,0.0,0.0,0.3285150229930877,25.447071075439453,31.0,4.2338480949401855,-7140.8896484375,86.2826919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584576815366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237893745303154,0.2378982305526733,-4.484334567678161e-06,0.0,0.0001608143938938,0.0,0.0,10.158943176269531,0.0,0.0,0.0,0.2945466935634613,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521836504340171,-1429.044677734375,304.1459045410156,0.7175157070159912,0.1001504510641098,0.090573750436306,293.0996398925781,297.1499938964844,293.1499938964844,0.0729416012763977,-1885.180419921875,304.1445617675781,0.770930290222168,0.1257554739713668,0.1194961667060852,293.1030578613281,297.1499938964844,293.1499938964844,0.0705736577510833,-1359.1878662109375,304.1448669433594,0.7647233009338379,0.122716374695301,0.0861529931426048,293.0098876953125,297.1499938964844,293.1499938964844,0.1937937438488006,-4098.03271484375,304.1378479003906,0.9990000128746032,0.3043435215950012,0.2599005103111267,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563941240310669,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,282.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992724984884262,1.0,1.0,0.971311330795288,1.0,-0.9414743185043336,0.3917470276355743,0.5497273206710815,0.2080502063035965,0.0,0.0,0.3327986299991607,26.14962577819824,25.0,-6.741734504699707,-7215.41650390625,89.23664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598272919654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386834621429,0.2412431687116623,-4.491748313739663e-06,0.0,0.0001622043782845,0.0,0.0,10.332038879394531,0.0,0.0,0.0,0.2952523827552795,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521836504340171,-1429.044677734375,304.1459045410156,0.7175157070159912,0.1001504510641098,0.090573750436306,293.0996398925781,297.1499938964844,293.1499938964844,0.0729416012763977,-1885.180419921875,304.1445617675781,0.770930290222168,0.1257554739713668,0.1194961667060852,293.1030578613281,297.1499938964844,293.1499938964844,0.0705736577510833,-1359.1878662109375,304.1448669433594,0.7647233009338379,0.122716374695301,0.0861529931426048,293.0098876953125,297.1499938964844,293.1499938964844,0.1937937438488006,-4098.03271484375,304.1378479003906,0.9990000128746032,0.3043435215950012,0.2599005103111267,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563941240310669,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,282.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992724984884262,1.0,1.0,0.971311330795288,1.0,-0.9414743185043336,0.3917470276355743,0.5497273206710815,0.2080502063035965,0.0,0.0,0.3327986299991607,26.14962577819824,25.0,-6.741734504699707,-7215.41650390625,89.23664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598272919654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386834621429,0.2412431687116623,-4.491748313739663e-06,0.0,0.0001622043782845,0.0,0.0,10.332038879394531,0.0,0.0,0.0,0.2952523827552795,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.052968330681324,-1442.155029296875,304.1459655761719,0.7210371494293213,0.1010903343558311,0.0914042517542839,293.0992736816406,297.1499938964844,293.1499938964844,0.0739890784025192,-1905.1552734375,304.1446533203125,0.7753316760063171,0.1271088272333145,0.1207616776227951,293.1026916503906,297.1499938964844,293.1499938964844,0.0715577229857444,-1372.9403076171875,304.1449584960937,0.7689186930656433,0.1239785999059677,0.0870242193341255,293.0177001953125,297.1499938964844,293.1499938964844,0.1923308372497558,-4071.51318359375,304.1446838378906,0.9989987015724182,0.3062854707241058,0.2580725252628326,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,282.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987675577402115,1.0,1.0,0.9714478254318236,1.0,-0.9427948594093324,0.392330914735794,0.5504639148712158,0.208363264799118,0.0,0.0,0.337261438369751,25.937152862548828,28.0,5.600275039672852,-7277.5322265625,89.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613703966140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782460212707,0.2456827461719513,-4.502825504459906e-06,0.0,0.0001637704408494,0.0,0.0,10.566140174865724,0.0,0.0,0.0,0.2961936593055725,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.052968330681324,-1442.155029296875,304.1459655761719,0.7210371494293213,0.1010903343558311,0.0914042517542839,293.0992736816406,297.1499938964844,293.1499938964844,0.0739890784025192,-1905.1552734375,304.1446533203125,0.7753316760063171,0.1271088272333145,0.1207616776227951,293.1026916503906,297.1499938964844,293.1499938964844,0.0715577229857444,-1372.9403076171875,304.1449584960937,0.7689186930656433,0.1239785999059677,0.0870242193341255,293.0177001953125,297.1499938964844,293.1499938964844,0.1923308372497558,-4071.51318359375,304.1446838378906,0.9989987015724182,0.3062854707241058,0.2580725252628326,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,282.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987675577402115,1.0,1.0,0.9714478254318236,1.0,-0.9427948594093324,0.392330914735794,0.5504639148712158,0.208363264799118,0.0,0.0,0.337261438369751,25.937152862548828,28.0,5.600275039672852,-7277.5322265625,89.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613703966140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782460212707,0.2456827461719513,-4.502825504459906e-06,0.0,0.0001637704408494,0.0,0.0,10.566140174865724,0.0,0.0,0.0,0.2961936593055725,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027455866336,-1454.33056640625,304.1460876464844,0.7225601077079773,0.1020225137472152,0.0922488868236541,293.0989685058594,297.1499938964844,293.1499938964844,0.0749728828668594,-1923.822509765625,304.144775390625,0.777461051940918,0.1284537762403488,0.1220411881804466,293.1024169921875,297.1499938964844,293.1499938964844,0.0724792256951332,-1385.7493896484375,304.14508056640625,0.7708890438079834,0.1252320855855941,0.0879054442048072,293.0192565917969,297.1499938964844,293.1499938964844,0.1928229480981826,-4079.570068359375,304.1453857421875,0.9990047216415404,0.3093241453170776,0.2587847709655761,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648110508918762,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,282.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997320652008056,1.0,1.0,0.9715843796730042,1.0,-0.9472734332084656,0.3943142592906952,0.552959144115448,0.2094567269086837,0.0,0.0,0.3390727937221527,26.079490661621094,31.0,6.197213649749756,-7319.29931640625,90.26168060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629661619663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477996349334716,0.2478041499853134,-4.510940925683826e-06,0.0,0.0001653899380471,0.0,0.0,10.685029983520508,0.0,0.0,0.0,0.2967027425765991,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027455866336,-1454.33056640625,304.1460876464844,0.7225601077079773,0.1020225137472152,0.0922488868236541,293.0989685058594,297.1499938964844,293.1499938964844,0.0749728828668594,-1923.822509765625,304.144775390625,0.777461051940918,0.1284537762403488,0.1220411881804466,293.1024169921875,297.1499938964844,293.1499938964844,0.0724792256951332,-1385.7493896484375,304.14508056640625,0.7708890438079834,0.1252320855855941,0.0879054442048072,293.0192565917969,297.1499938964844,293.1499938964844,0.1928229480981826,-4079.570068359375,304.1453857421875,0.9990047216415404,0.3093241453170776,0.2587847709655761,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648110508918762,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,282.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997320652008056,1.0,1.0,0.9715843796730042,1.0,-0.9472734332084656,0.3943142592906952,0.552959144115448,0.2094567269086837,0.0,0.0,0.3390727937221527,26.079490661621094,31.0,6.197213649749756,-7319.29931640625,90.26168060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629661619663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477996349334716,0.2478041499853134,-4.510940925683826e-06,0.0,0.0001653899380471,0.0,0.0,10.685029983520508,0.0,0.0,0.0,0.2967027425765991,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541133135557174,-1461.2572021484375,304.14605712890625,0.7222861051559448,0.1024859771132469,0.0926735252141952,293.0988464355469,297.1499938964844,293.1499938964844,0.0755146071314811,-1934.2469482421875,304.1447448730469,0.7773125767707825,0.1291230171918869,0.1226830035448074,293.1023254394531,297.1499938964844,293.1499938964844,0.0729890465736389,-1392.9422607421875,304.1450500488281,0.7706844210624695,0.1258559376001358,0.0883476883172988,293.021484375,297.1499938964844,293.1499938964844,0.194362998008728,-4106.0380859375,304.1434020996094,0.9990000128746032,0.3105448484420776,0.2604621350765228,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635023713111877,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,282.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006606310606002,1.0,1.0,0.9716526865959167,1.0,-0.9511440992355348,0.3960109055042267,0.5551332235336304,0.2104547768831253,0.0,0.0,0.340687483549118,26.33797264099121,31.0,-0.8717284798622131,-7348.3046875,91.44524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637561172246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489978075027465,0.2490023225545883,-4.513779003900709e-06,0.0,0.0001661916467128,0.0,0.0,10.748483657836914,0.0,0.0,0.0,0.2969676852226257,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545349232852458,-1468.4005126953125,304.14599609375,0.7214759588241577,0.1029485687613487,0.093100756406784,293.0987548828125,297.1499938964844,293.1499938964844,0.0760683044791221,-1944.9405517578125,304.1446838378906,0.776534378528595,0.1297910511493683,0.1233271062374115,293.10223388671875,297.1499938964844,293.1499938964844,0.0735108628869056,-1400.332763671875,304.14501953125,0.7698631882667542,0.1264788061380386,0.0887918397784233,293.0253601074219,297.1499938964844,293.1499938964844,0.1965409815311432,-4143.39501953125,304.1406555175781,0.9990000128746032,0.3114160895347595,0.2628145515918731,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616599321365356,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,282.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018543630838394,1.0,1.0,0.9717186093330384,1.0,-0.9558535218238832,0.3980734944343567,0.5577800273895264,0.2116796523332595,0.0,0.0,0.3427504003047943,26.69770050048828,34.0,-5.539217948913574,-7387.36865234375,92.96994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645558029413223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250723272562027,0.2507277727127075,-4.517530669545522e-06,0.0,0.000167003221577,0.0,0.0,10.83934497833252,0.0,0.0,0.0,0.2973341643810272,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553864985704422,-1482.8741455078125,304.1459045410156,0.7184274196624756,0.1038665622472763,0.0939600244164466,293.0986022949219,297.1499938964844,293.1499938964844,0.0771845132112503,-1966.5567626953125,304.14459228515625,0.7733415365219116,0.1311206221580505,0.1246203705668449,293.1020812988281,297.1499938964844,293.1499938964844,0.0745629295706749,-1415.27685546875,304.1449279785156,0.766620397567749,0.1277171522378921,0.0896836817264556,293.038818359375,297.1499938964844,293.1499938964844,0.2025114297866821,-4245.1630859375,304.1337890625,0.9990000128746032,0.3118591010570526,0.2692430019378662,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565917491912842,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,282.4323425292969,293.2543334960937,291.1152038574219,1.0,0.204946681857109,1.0,1.0,0.9718504548072816,1.0,-0.967414617538452,0.4031386375427246,0.5642759799957275,0.2147065252065658,0.0,0.0,0.3477843701839447,27.700225830078125,25.0,-10.596444129943848,-7485.20068359375,96.9645767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662531048059463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255203366279602,0.255207896232605,-4.528144017967861e-06,0.0,0.0001687257608864,0.0,0.0,11.07859230041504,0.0,0.0,0.0,0.2983027696609497,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553864985704422,-1482.8741455078125,304.1459045410156,0.7184274196624756,0.1038665622472763,0.0939600244164466,293.0986022949219,297.1499938964844,293.1499938964844,0.0771845132112503,-1966.5567626953125,304.14459228515625,0.7733415365219116,0.1311206221580505,0.1246203705668449,293.1020812988281,297.1499938964844,293.1499938964844,0.0745629295706749,-1415.27685546875,304.1449279785156,0.766620397567749,0.1277171522378921,0.0896836817264556,293.038818359375,297.1499938964844,293.1499938964844,0.2025114297866821,-4245.1630859375,304.1337890625,0.9990000128746032,0.3118591010570526,0.2692430019378662,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565917491912842,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,282.4323425292969,293.2543334960937,291.1152038574219,1.0,0.204946681857109,1.0,1.0,0.9718504548072816,1.0,-0.967414617538452,0.4031386375427246,0.5642759799957275,0.2147065252065658,0.0,0.0,0.3477843701839447,27.700225830078125,25.0,-10.596444129943848,-7485.20068359375,96.9645767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662531048059463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255203366279602,0.255207896232605,-4.528144017967861e-06,0.0,0.0001687257608864,0.0,0.0,11.07859230041504,0.0,0.0,0.0,0.2983027696609497,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561377517879009,-1495.549072265625,304.1460266113281,0.7229154706001282,0.1048019006848335,0.0947774723172187,293.0983581542969,297.1499938964844,293.1499938964844,0.0781936645507812,-1985.9898681640625,304.1447448730469,0.7788989543914795,0.1324683874845504,0.1258708089590072,293.1018981933594,297.1499938964844,293.1499938964844,0.0755071491003036,-1428.6102294921875,304.1450500488281,0.7719517350196838,0.128971129655838,0.0905422121286392,293.05035400390625,297.1499938964844,293.1499938964844,0.1998805254697799,-4198.3076171875,304.1440734863281,0.9990000128746032,0.3123023509979248,0.2660894393920898,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,282.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037677764892578,1.0,1.0,0.9719823598861694,1.0,-0.9670525789260864,0.4029804766178131,0.5640720725059509,0.2145945131778717,0.0,0.0,0.3525227606296539,27.26852035522461,28.0,9.234792709350586,-7551.046875,96.1790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681051403284073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603640258312225,0.2603685855865478,-4.542257102002623e-06,0.0,0.000170605344465,0.0,0.0,11.361092567443848,0.0,0.0,0.0,0.2994467914104461,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561377517879009,-1495.549072265625,304.1460266113281,0.7229154706001282,0.1048019006848335,0.0947774723172187,293.0983581542969,297.1499938964844,293.1499938964844,0.0781936645507812,-1985.9898681640625,304.1447448730469,0.7788989543914795,0.1324683874845504,0.1258708089590072,293.1018981933594,297.1499938964844,293.1499938964844,0.0755071491003036,-1428.6102294921875,304.1450500488281,0.7719517350196838,0.128971129655838,0.0905422121286392,293.05035400390625,297.1499938964844,293.1499938964844,0.1998805254697799,-4198.3076171875,304.1440734863281,0.9990000128746032,0.3123023509979248,0.2660894393920898,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,282.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037677764892578,1.0,1.0,0.9719823598861694,1.0,-0.9670525789260864,0.4029804766178131,0.5640720725059509,0.2145945131778717,0.0,0.0,0.3525227606296539,27.26852035522461,28.0,9.234792709350586,-7551.046875,96.1790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681051403284073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603640258312225,0.2603685855865478,-4.542257102002623e-06,0.0,0.000170605344465,0.0,0.0,11.361092567443848,0.0,0.0,0.0,0.2994467914104461,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119101226329,-1506.7679443359375,304.1462097167969,0.7254948019981384,0.1057276874780654,0.0956101492047309,293.0982360839844,297.1499938964844,293.1499938964844,0.0791081115603447,-2003.41845703125,304.1449584960937,0.7822876572608948,0.1338062137365341,0.1271369308233261,293.1017761230469,297.1499938964844,293.1499938964844,0.0763577073812484,-1440.490234375,304.145263671875,0.7751611471176147,0.130214124917984,0.0914112627506256,293.0509338378906,297.1499938964844,293.1499938964844,0.1989371180534362,-4181.56494140625,304.1473083496094,0.9990000128746032,0.3147101104259491,0.2653148174285888,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933960914612,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,282.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041927874088287,1.0,1.0,0.9721655249595642,1.0,-0.9696577787399292,0.404152363538742,0.5655053853988647,0.2151856422424316,0.0,0.0,0.3532923758029938,27.19658851623535,31.0,12.271284103393556,-7580.9755859375,96.59735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097752571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618566155433655,0.2618611752986908,-4.550605353870196e-06,0.0,0.0001724368194118,0.0,0.0,11.453451156616213,0.0,0.0,0.0,0.2998597025871277,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119101226329,-1506.7679443359375,304.1462097167969,0.7254948019981384,0.1057276874780654,0.0956101492047309,293.0982360839844,297.1499938964844,293.1499938964844,0.0791081115603447,-2003.41845703125,304.1449584960937,0.7822876572608948,0.1338062137365341,0.1271369308233261,293.1017761230469,297.1499938964844,293.1499938964844,0.0763577073812484,-1440.490234375,304.145263671875,0.7751611471176147,0.130214124917984,0.0914112627506256,293.0509338378906,297.1499938964844,293.1499938964844,0.1989371180534362,-4181.56494140625,304.1473083496094,0.9990000128746032,0.3147101104259491,0.2653148174285888,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933960914612,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,282.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041927874088287,1.0,1.0,0.9721655249595642,1.0,-0.9696577787399292,0.404152363538742,0.5655053853988647,0.2151856422424316,0.0,0.0,0.3532923758029938,27.19658851623535,31.0,12.271284103393556,-7580.9755859375,96.59735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097752571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618566155433655,0.2618611752986908,-4.550605353870196e-06,0.0,0.0001724368194118,0.0,0.0,11.453451156616213,0.0,0.0,0.0,0.2998597025871277,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108433306217,-1520.4171142578125,304.1461486816406,0.7252780199050903,0.1066493839025497,0.0964517518877983,293.0981140136719,297.1499938964844,293.1499938964844,0.0801667049527168,-2024.0035400390625,304.1448669433594,0.7823519110679626,0.1351374685764312,0.1284107416868209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773503929376602,-1454.6568603515625,304.14520263671875,0.7751097083091736,0.1314526051282882,0.0922868624329567,293.05419921875,297.1499938964844,293.1499938964844,0.2014818340539932,-4225.06103515625,304.14385986328125,0.9990000128746032,0.3165668845176697,0.2680782973766327,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,282.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058463245630264,1.0,1.0,0.9723487496376038,1.0,-0.9766464829444884,0.4072281718254089,0.5694183111190796,0.2169853746891021,0.0,0.0,0.3558939397335052,27.655441284179688,34.0,-1.5966852903366089,-7636.66064453125,98.8096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584695339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638693153858185,0.2638738751411438,-4.555217401502887e-06,0.0,0.0001741100422805,0.0,0.0,11.562658309936523,0.0,0.0,0.0,0.3003129959106445,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108433306217,-1520.4171142578125,304.1461486816406,0.7252780199050903,0.1066493839025497,0.0964517518877983,293.0981140136719,297.1499938964844,293.1499938964844,0.0801667049527168,-2024.0035400390625,304.1448669433594,0.7823519110679626,0.1351374685764312,0.1284107416868209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773503929376602,-1454.6568603515625,304.14520263671875,0.7751097083091736,0.1314526051282882,0.0922868624329567,293.05419921875,297.1499938964844,293.1499938964844,0.2014818340539932,-4225.06103515625,304.14385986328125,0.9990000128746032,0.3165668845176697,0.2680782973766327,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,282.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058463245630264,1.0,1.0,0.9723487496376038,1.0,-0.9766464829444884,0.4072281718254089,0.5694183111190796,0.2169853746891021,0.0,0.0,0.3558939397335052,27.655441284179688,34.0,-1.5966852903366089,-7636.66064453125,98.8096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584695339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638693153858185,0.2638738751411438,-4.555217401502887e-06,0.0,0.0001741100422805,0.0,0.0,11.562658309936523,0.0,0.0,0.0,0.3003129959106445,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580227226018905,-1527.4876708984375,304.1460876464844,0.7243759036064148,0.1071106120944023,0.0968782976269722,293.0980834960937,297.1499938964844,293.1499938964844,0.0807089135050773,-2034.5838623046875,304.1448059082031,0.7814334034919739,0.1358026713132858,0.1290527135133743,293.1016540527344,297.1499938964844,293.1499938964844,0.0778601467609405,-1461.9595947265625,304.1451416015625,0.7741533517837524,0.1320723295211792,0.0927291288971901,293.0582275390625,297.1499938964844,293.1499938964844,0.2036872804164886,-4262.62890625,304.1409606933594,0.9990000128746032,0.3169888854026794,0.2704602777957916,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.55562824010849,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,282.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070746719837188,1.0,1.0,0.9724403023719788,1.0,-0.9813916087150574,0.4093144834041595,0.5720771551132202,0.2182223945856094,0.0,0.0,0.3576484024524688,28.042892456054688,34.0,-5.371732711791992,-7676.88671875,100.45384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723609715700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654733657836914,0.2654779255390167,-4.5590195441036485e-06,0.0,0.0001749244693201,0.0,0.0,11.65028476715088,0.0,0.0,0.0,0.3006669282913208,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584412664175033,-1534.6943359375,304.14605712890625,0.7230105400085449,0.1075706630945205,0.0973076447844505,293.0980529785156,297.1499938964844,293.1499938964844,0.0812585353851318,-2045.3310546875,304.1447448730469,0.7799675464630127,0.136466845870018,0.1296975016593933,293.10162353515625,297.1499938964844,293.1499938964844,0.0783773437142372,-1469.3861083984375,304.14508056640625,0.7726617455482483,0.1326910406351089,0.0931736677885055,293.0641784667969,297.1499938964844,293.1499938964844,0.2064379453659057,-4309.302734375,304.1376037597656,0.9990000128746032,0.3169831037521362,0.2734134495258331,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532907843589783,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,282.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085397988557815,1.0,1.0,0.972531795501709,1.0,-0.9868516325950624,0.4117158353328705,0.5751357674598694,0.2196514755487442,0.0,0.0,0.3597230315208435,28.527650833129883,25.0,-8.514765739440918,-7723.02587890625,102.42818450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731710284948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673709392547607,0.267375499010086,-4.563723450701218e-06,0.0,0.0001757465797709,0.0,0.0,11.754778861999512,0.0,0.0,0.0,0.3010922074317932,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591845996677875,-1547.3931884765625,304.1461486816406,0.7280696034431458,0.1085187047719955,0.0981293991208076,293.0978698730469,297.1499938964844,293.1499938964844,0.082256019115448,-2064.703857421875,304.1448669433594,0.7863113880157471,0.1378223598003387,0.1309480518102646,293.1014099121094,297.1499938964844,293.1499938964844,0.0793110728263855,-1482.7005615234375,304.1451721191406,0.7787887454032898,0.1339555531740188,0.094033807516098,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194401741027,-4249.4990234375,304.1479187011719,0.9990000128746032,0.3175243139266968,0.2694390118122101,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,282.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070260196924209,1.0,1.0,0.9727147817611694,1.0,-0.9854824542999268,0.4111002087593078,0.5743822455406189,0.2193029075860977,0.0,0.0,0.3633066713809967,27.95452117919922,28.0,9.508169174194336,-7778.1376953125,101.17359161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.174808457493782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715548276901245,0.2715594172477722,-4.575663297146093e-06,0.0,0.0001774083648342,0.0,0.0,11.990352630615234,0.0,0.0,0.0,0.3020448982715606,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591845996677875,-1547.3931884765625,304.1461486816406,0.7280696034431458,0.1085187047719955,0.0981293991208076,293.0978698730469,297.1499938964844,293.1499938964844,0.082256019115448,-2064.703857421875,304.1448669433594,0.7863113880157471,0.1378223598003387,0.1309480518102646,293.1014099121094,297.1499938964844,293.1499938964844,0.0793110728263855,-1482.7005615234375,304.1451721191406,0.7787887454032898,0.1339555531740188,0.094033807516098,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194401741027,-4249.4990234375,304.1479187011719,0.9990000128746032,0.3175243139266968,0.2694390118122101,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,282.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070260196924209,1.0,1.0,0.9727147817611694,1.0,-0.9854824542999268,0.4111002087593078,0.5743822455406189,0.2193029075860977,0.0,0.0,0.3633066713809967,27.95452117919922,28.0,9.508169174194336,-7778.1376953125,101.17359161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.174808457493782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715548276901245,0.2715594172477722,-4.575663297146093e-06,0.0,0.0001774083648342,0.0,0.0,11.990352630615234,0.0,0.0,0.0,0.3020448982715606,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637163639068,-1558.855712890625,304.1462707519531,0.7311890125274658,0.109464943408966,0.0989750772714614,293.0976867675781,297.1499938964844,293.1499938964844,0.0831713452935218,-2082.304443359375,304.14501953125,0.7903600931167603,0.1391751915216446,0.1322226524353027,293.10125732421875,297.1499938964844,293.1499938964844,0.0801652520895004,-1494.7552490234375,304.1453552246094,0.7826733589172363,0.1352180540561676,0.0949120074510574,293.0689392089844,297.1499938964844,293.1499938964844,0.2013991922140121,-4221.59228515625,304.1510009765625,0.9990000128746032,0.3201346099376678,0.2679415643215179,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576201677322388,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,282.3209228515625,293.24139404296875,291.1419372558594,1.0,0.207172006368637,1.0,1.0,0.97289776802063,1.0,-0.9872339963912964,0.4118871688842773,0.575346827507019,0.2197018414735794,0.0,0.0,0.3631249368190765,27.771224975585938,31.0,11.115497589111328,-7799.3037109375,101.23947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762910783290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720577120780945,0.2720622718334198,-4.581368557410315e-06,0.0,0.0001789130474207,0.0,0.0,12.029327392578123,0.0,0.0,0.0,0.3022378981113434,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637163639068,-1558.855712890625,304.1462707519531,0.7311890125274658,0.109464943408966,0.0989750772714614,293.0976867675781,297.1499938964844,293.1499938964844,0.0831713452935218,-2082.304443359375,304.14501953125,0.7903600931167603,0.1391751915216446,0.1322226524353027,293.10125732421875,297.1499938964844,293.1499938964844,0.0801652520895004,-1494.7552490234375,304.1453552246094,0.7826733589172363,0.1352180540561676,0.0949120074510574,293.0689392089844,297.1499938964844,293.1499938964844,0.2013991922140121,-4221.59228515625,304.1510009765625,0.9990000128746032,0.3201346099376678,0.2679415643215179,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576201677322388,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,282.3209228515625,293.24139404296875,291.1419372558594,1.0,0.207172006368637,1.0,1.0,0.97289776802063,1.0,-0.9872339963912964,0.4118871688842773,0.575346827507019,0.2197018414735794,0.0,0.0,0.3631249368190765,27.771224975585938,31.0,11.115497589111328,-7799.3037109375,101.23947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762910783290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720577120780945,0.2720622718334198,-4.581368557410315e-06,0.0,0.0001789130474207,0.0,0.0,12.029327392578123,0.0,0.0,0.0,0.3022378981113434,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606758035719394,-1572.9227294921875,304.14617919921875,0.7314506769180298,0.1104120537638664,0.0998354107141494,293.0975646972656,297.1499938964844,293.1499938964844,0.0842415988445282,-2103.286376953125,304.1448974609375,0.7909582257270813,0.1405268162488937,0.1335112154483795,293.1011047363281,297.1499938964844,293.1499938964844,0.0811725333333015,-1509.269775390625,304.1452331542969,0.7831662893295288,0.1364825069904327,0.095802254974842,293.0685119628906,297.1499938964844,293.1499938964844,0.2033493518829345,-4255.171875,304.1473083496094,0.9990000128746032,0.3222863376140594,0.2700605988502502,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442043304443,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,282.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085887491703033,1.0,1.0,0.973060131072998,1.0,-0.993488907814026,0.4146378338336944,0.578851044178009,0.2213411927223205,0.0,0.0,0.3649435341358185,28.14206886291504,34.0,-2.872708320617676,-7848.93359375,103.2060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775465756654739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273298978805542,0.2733035683631897,-4.583642748912098e-06,0.0,0.0001801872131181,0.0,0.0,12.096567153930664,0.0,0.0,0.0,0.3025179505348205,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606758035719394,-1572.9227294921875,304.14617919921875,0.7314506769180298,0.1104120537638664,0.0998354107141494,293.0975646972656,297.1499938964844,293.1499938964844,0.0842415988445282,-2103.286376953125,304.1448974609375,0.7909582257270813,0.1405268162488937,0.1335112154483795,293.1011047363281,297.1499938964844,293.1499938964844,0.0811725333333015,-1509.269775390625,304.1452331542969,0.7831662893295288,0.1364825069904327,0.095802254974842,293.0685119628906,297.1499938964844,293.1499938964844,0.2033493518829345,-4255.171875,304.1473083496094,0.9990000128746032,0.3222863376140594,0.2700605988502502,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442043304443,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,282.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085887491703033,1.0,1.0,0.973060131072998,1.0,-0.993488907814026,0.4146378338336944,0.578851044178009,0.2213411927223205,0.0,0.0,0.3649435341358185,28.14206886291504,34.0,-2.872708320617676,-7848.93359375,103.2060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775465756654739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273298978805542,0.2733035683631897,-4.583642748912098e-06,0.0,0.0001801872131181,0.0,0.0,12.096567153930664,0.0,0.0,0.0,0.3025179505348205,4.0,0.0,1.0
