time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615233108401298,-1587.695068359375,304.1460266113281,0.7296062707901001,0.111362800002098,0.1007142290472984,293.0974426269531,297.1499938964844,293.1499938964844,0.0853504240512847,-2125.10400390625,304.1447448730469,0.7890009880065918,0.1418810039758682,0.1348175704479217,293.1009521484375,297.1499938964844,293.1499938964844,0.0822198241949081,-1524.4249267578125,304.14508056640625,0.7811495065689087,0.1377522498369217,0.0967078953981399,293.07489013671875,297.1499938964844,293.1499938964844,0.2077863216400146,-4330.74755859375,304.1407775878906,0.9990000128746032,0.3230749070644378,0.274833083152771,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677732467651,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,282.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110768258571624,1.0,1.0,0.9732224941253662,1.0,-1.0030767917633057,0.4188544154167175,0.5842224359512329,0.223880335688591,0.0,0.0,0.3680973052978515,28.94011306762696,37.0,-9.95949363708496,-7930.04638671875,106.65320587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787301003932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761646509170532,0.2761692404747009,-4.590387561620446e-06,0.0,0.0001813883282011,0.0,0.0,12.256083488464355,0.0,0.0,0.0,0.3031632006168365,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615233108401298,-1587.695068359375,304.1460266113281,0.7296062707901001,0.111362800002098,0.1007142290472984,293.0974426269531,297.1499938964844,293.1499938964844,0.0853504240512847,-2125.10400390625,304.1447448730469,0.7890009880065918,0.1418810039758682,0.1348175704479217,293.1009521484375,297.1499938964844,293.1499938964844,0.0822198241949081,-1524.4249267578125,304.14508056640625,0.7811495065689087,0.1377522498369217,0.0967078953981399,293.07489013671875,297.1499938964844,293.1499938964844,0.2077863216400146,-4330.74755859375,304.1407775878906,0.9990000128746032,0.3230749070644378,0.274833083152771,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677732467651,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,282.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110768258571624,1.0,1.0,0.9732224941253662,1.0,-1.0030767917633057,0.4188544154167175,0.5842224359512329,0.223880335688591,0.0,0.0,0.3680973052978515,28.94011306762696,37.0,-9.95949363708496,-7930.04638671875,106.65320587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787301003932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761646509170532,0.2761692404747009,-4.590387561620446e-06,0.0,0.0001813883282011,0.0,0.0,12.256083488464355,0.0,0.0,0.0,0.3031632006168365,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619575455784797,-1595.2979736328125,304.1459655761719,0.7280247211456299,0.1118363440036773,0.101157896220684,293.0973815917969,297.1499938964844,293.1499938964844,0.0859175473451614,-2136.289794921875,304.1446838378906,0.787226676940918,0.1425569951534271,0.1354755759239196,293.10089111328125,297.1499938964844,293.1499938964844,0.0827559754252433,-1532.2059326171875,304.1449890136719,0.7793605923652649,0.1383859366178512,0.0971644967794418,293.0810546875,297.1499938964844,293.1499938964844,0.2108018547296524,-4381.75341796875,304.136962890625,0.9990000128746032,0.3228113651275635,0.2780436873435974,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496363043785095,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,282.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126649320125579,1.0,1.0,0.9733036756515504,1.0,-1.0089051723480225,0.4214202761650085,0.5874848961830139,0.225428819656372,0.0,0.0,0.3702724277973175,29.48360824584961,37.0,-12.389836311340332,-7980.34619140625,108.87691497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793443113565445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278182178735733,0.2781867682933807,-4.595423433784163e-06,0.0,0.0001820116740418,0.0,0.0,12.369621276855469,0.0,0.0,0.0,0.3036257624626159,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623937658965587,-1602.95166015625,304.1459045410156,0.7260754704475403,0.1123066693544387,0.1016023233532905,293.09735107421875,297.1499938964844,293.1499938964844,0.0864881053566932,-2147.55224609375,304.1446228027344,0.7850160598754883,0.1432307064533233,0.1361351311206817,293.1008605957031,297.1499938964844,293.1499938964844,0.0832950472831726,-1540.0377197265625,304.1449279785156,0.7771446704864502,0.1390166878700256,0.0976219326257705,293.0892944335937,297.1499938964844,293.1499938964844,0.214272990822792,-4440.166015625,304.1330261230469,0.9990000128746032,0.3220719397068023,0.2817208766937256,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.546761155128479,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,282.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144520133733749,1.0,1.0,0.9734284281730652,1.0,-1.015315294265747,0.4242437481880188,0.5910715460777283,0.2271326631307602,0.0,0.0,0.3728358745574951,30.11507034301757,25.0,-13.754528999328612,-8036.955078125,111.4067611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799996346235275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806377112865448,0.2806423008441925,-4.601762157108169e-06,0.0,0.0001826767402235,0.0,0.0,12.508922576904297,0.0,0.0,0.0,0.3041937053203583,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631236508488655,-1615.5936279296875,304.14605712890625,0.7321518063545227,0.1132793053984642,0.1024360433220863,293.0971374511719,297.1499938964844,293.1499938964844,0.0874736383557319,-2166.779052734375,304.144775390625,0.7926116585731506,0.1446100771427154,0.1373973488807678,293.1006164550781,297.1499938964844,293.1499938964844,0.0842186510562896,-1553.2969970703125,304.14508056640625,0.7845328450202942,0.1403087526559829,0.0984935611486435,293.099365234375,297.1499938964844,293.1499938964844,0.209672674536705,-4360.11572265625,304.14697265625,0.9990000128746032,0.3215218186378479,0.276418924331665,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,282.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122592031955719,1.0,1.0,0.9736780524253844,1.0,-1.0123454332351685,0.422871857881546,0.5894736051559448,0.2264699339866638,0.0,0.0,0.3768719434738159,29.29431533813477,25.0,12.680148124694824,-8095.40087890625,109.32061767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424930691719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857996523380279,0.285804271697998,-4.617682861862704e-06,0.0,0.0001841232442529,0.0,0.0,12.810606002807615,0.0,0.0,0.0,0.305415004491806,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631236508488655,-1615.5936279296875,304.14605712890625,0.7321518063545227,0.1132793053984642,0.1024360433220863,293.0971374511719,297.1499938964844,293.1499938964844,0.0874736383557319,-2166.779052734375,304.144775390625,0.7926116585731506,0.1446100771427154,0.1373973488807678,293.1006164550781,297.1499938964844,293.1499938964844,0.0842186510562896,-1553.2969970703125,304.14508056640625,0.7845328450202942,0.1403087526559829,0.0984935611486435,293.099365234375,297.1499938964844,293.1499938964844,0.209672674536705,-4360.11572265625,304.14697265625,0.9990000128746032,0.3215218186378479,0.276418924331665,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,282.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122592031955719,1.0,1.0,0.9736780524253844,1.0,-1.0123454332351685,0.422871857881546,0.5894736051559448,0.2264699339866638,0.0,0.0,0.3768719434738159,29.29431533813477,25.0,12.680148124694824,-8095.40087890625,109.32061767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424930691719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857996523380279,0.285804271697998,-4.617682861862704e-06,0.0,0.0001841232442529,0.0,0.0,12.810606002807615,0.0,0.0,0.0,0.305415004491806,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413710355758,-1626.0582275390625,304.1463317871094,0.7387235164642334,0.1142572537064552,0.1032850816845893,293.096923828125,297.1499938964844,293.1499938964844,0.0883204713463783,-2182.997314453125,304.1451110839844,0.8007787466049194,0.1459933668375015,0.1386743783950805,293.10040283203125,297.1499938964844,293.1499938964844,0.0850071236491203,-1564.401123046875,304.1454162597656,0.7925190925598145,0.1416050493717193,0.0993758738040924,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560394525528,-4264.06494140625,304.1570739746094,0.9990000128746032,0.3245565593242645,0.2706201672554016,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009245872498,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,282.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106083482503891,1.0,1.0,0.9739276170730592,1.0,-1.0088080167770386,0.4212802350521087,0.5875277519226074,0.2255793362855911,0.0,0.0,0.3756134808063507,28.424015045166016,28.0,20.98362922668457,-8087.49658203125,107.03612518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827290952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285639613866806,0.2856442332267761,-4.623626864486141e-06,0.0,0.0001854467991506,0.0,0.0,12.817873001098633,0.0,0.0,0.0,0.3054856657981872,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413710355758,-1626.0582275390625,304.1463317871094,0.7387235164642334,0.1142572537064552,0.1032850816845893,293.096923828125,297.1499938964844,293.1499938964844,0.0883204713463783,-2182.997314453125,304.1451110839844,0.8007787466049194,0.1459933668375015,0.1386743783950805,293.10040283203125,297.1499938964844,293.1499938964844,0.0850071236491203,-1564.401123046875,304.1454162597656,0.7925190925598145,0.1416050493717193,0.0993758738040924,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560394525528,-4264.06494140625,304.1570739746094,0.9990000128746032,0.3245565593242645,0.2706201672554016,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009245872498,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,282.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106083482503891,1.0,1.0,0.9739276170730592,1.0,-1.0088080167770386,0.4212802350521087,0.5875277519226074,0.2255793362855911,0.0,0.0,0.3756134808063507,28.424015045166016,28.0,20.98362922668457,-8087.49658203125,107.03612518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827290952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285639613866806,0.2856442332267761,-4.623626864486141e-06,0.0,0.0001854467991506,0.0,0.0,12.817873001098633,0.0,0.0,0.0,0.3054856657981872,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043328404426,-1639.3896484375,304.1462707519531,0.7421399354934692,0.1152409687638282,0.1041570231318473,293.0967102050781,297.1499938964844,293.1499938964844,0.0893370732665062,-2202.906494140625,304.14501953125,0.8050912022590637,0.1473789364099502,0.1399729996919632,293.10015869140625,297.1499938964844,293.1499938964844,0.085963524878025,-1578.2003173828125,304.14532470703125,0.7967173457145691,0.1429086923599243,0.100276730954647,293.0775451660156,297.1499938964844,293.1499938964844,0.2022958546876907,-4234.75390625,304.1574401855469,0.9990000128746032,0.3287143111228943,0.2688217759132385,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,282.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105389833450317,1.0,1.0,0.974092960357666,1.0,-1.0102779865264893,0.4218922257423401,0.5883857607841492,0.2260440587997436,0.0,0.0,0.3752450346946716,28.19720268249512,31.0,5.656727313995361,-8095.7412109375,106.97257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837115734815597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848482131958008,0.2848528325557709,-4.621332664100919e-06,0.0,0.0001864438818302,0.0,0.0,12.771763801574709,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043328404426,-1639.3896484375,304.1462707519531,0.7421399354934692,0.1152409687638282,0.1041570231318473,293.0967102050781,297.1499938964844,293.1499938964844,0.0893370732665062,-2202.906494140625,304.14501953125,0.8050912022590637,0.1473789364099502,0.1399729996919632,293.10015869140625,297.1499938964844,293.1499938964844,0.085963524878025,-1578.2003173828125,304.14532470703125,0.7967173457145691,0.1429086923599243,0.100276730954647,293.0775451660156,297.1499938964844,293.1499938964844,0.2022958546876907,-4234.75390625,304.1574401855469,0.9990000128746032,0.3287143111228943,0.2688217759132385,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,282.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105389833450317,1.0,1.0,0.974092960357666,1.0,-1.0102779865264893,0.4218922257423401,0.5883857607841492,0.2260440587997436,0.0,0.0,0.3752450346946716,28.19720268249512,31.0,5.656727313995361,-8095.7412109375,106.97257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837115734815597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848482131958008,0.2848528325557709,-4.621332664100919e-06,0.0,0.0001864438818302,0.0,0.0,12.771763801574709,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502270579338,-1654.3492431640625,304.1461181640625,0.7428162693977356,0.1162414774298667,0.1050600185990333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904465615749359,-2224.797607421875,304.14483642578125,0.8061107993125916,0.148777574300766,0.1413003653287887,293.099853515625,297.1499938964844,293.1499938964844,0.0870154127478599,-1593.505859375,304.1451416015625,0.7976672649383545,0.1442324221134185,0.1012037321925163,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572115659713,-4260.5556640625,304.1524353027344,0.9990000128746032,0.3322133421897888,0.2704402804374695,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,282.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117839008569717,1.0,1.0,0.9742582440376282,1.0,-1.0160588026046753,0.4244022965431213,0.5916565656661987,0.2276690304279327,0.0,0.0,0.3763737380504608,28.49852752685547,34.0,-6.655968189239502,-8139.9853515625,108.78081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844818145036697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855609357357025,0.2855655550956726,-4.621767857315717e-06,0.0,0.0001872255816124,0.0,0.0,12.80906581878662,0.0,0.0,0.0,0.3054595589637756,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502270579338,-1654.3492431640625,304.1461181640625,0.7428162693977356,0.1162414774298667,0.1050600185990333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904465615749359,-2224.797607421875,304.14483642578125,0.8061107993125916,0.148777574300766,0.1413003653287887,293.099853515625,297.1499938964844,293.1499938964844,0.0870154127478599,-1593.505859375,304.1451416015625,0.7976672649383545,0.1442324221134185,0.1012037321925163,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572115659713,-4260.5556640625,304.1524353027344,0.9990000128746032,0.3322133421897888,0.2704402804374695,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,282.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117839008569717,1.0,1.0,0.9742582440376282,1.0,-1.0160588026046753,0.4244022965431213,0.5916565656661987,0.2276690304279327,0.0,0.0,0.3763737380504608,28.49852752685547,34.0,-6.655968189239502,-8139.9853515625,108.78081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844818145036697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855609357357025,0.2855655550956726,-4.621767857315717e-06,0.0,0.0001872255816124,0.0,0.0,12.80906581878662,0.0,0.0,0.0,0.3054595589637756,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657950416207313,-1662.261474609375,304.14599609375,0.7422892451286316,0.1167464405298233,0.1055221632122993,293.0963439941406,297.1499938964844,293.1499938964844,0.0910262241959571,-2236.266357421875,304.14471435546875,0.805591881275177,0.149481400847435,0.1419746577739715,293.0997009277344,297.1499938964844,293.1499938964844,0.0875670537352562,-1601.5599365234375,304.14501953125,0.7971228361129761,0.1449004858732223,0.1016765162348747,293.0683898925781,297.1499938964844,293.1499938964844,0.2054982334375381,-4290.546875,304.1488342285156,0.9990000128746032,0.3334388732910156,0.2723138928413391,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541599988937378,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,282.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128320634365081,1.0,1.0,0.9743409156799316,1.0,-1.0202974081039429,0.4262536764144897,0.5940436720848083,0.228841483592987,0.0,0.0,0.3776152729988098,28.81777572631836,34.0,-10.993047714233398,-8174.77197265625,110.28833770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848417967557907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865990698337555,0.2866036891937256,-4.623823315341724e-06,0.0,0.0001875909219961,0.0,0.0,12.867154121398926,0.0,0.0,0.0,0.3056933581829071,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662485659122467,-1670.3504638671875,304.1459045410156,0.7412647008895874,0.1172523349523544,0.1059893444180488,293.0962219238281,297.1499938964844,293.1499938964844,0.0916165336966514,-2247.95458984375,304.1446228027344,0.8044775128364563,0.1501867473125457,0.1426545232534408,293.0995178222656,297.1499938964844,293.1499938964844,0.0881294384598732,-1609.780517578125,304.1448974609375,0.7959904670715332,0.1455704569816589,0.1021538972854614,293.0696105957031,297.1499938964844,293.1499938964844,0.2078192234039306,-4330.2197265625,304.14483642578125,0.9990000128746032,0.3342340588569641,0.2747946679592132,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521974563598633,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,282.1683959960937,293.217041015625,291.1317138671875,1.0,0.214128166437149,1.0,1.0,0.974449336528778,1.0,-1.0253034830093384,0.4284453392028808,0.5968580842018127,0.2302173227071762,0.0,0.0,0.3793198466300964,29.23860740661621,37.0,-13.976080894470217,-8217.5302734375,112.15918731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852169930934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881400287151336,0.2881446480751037,-4.627356247510761e-06,0.0,0.0001879717019619,0.0,0.0,12.954833984375,0.0,0.0,0.0,0.3060481250286102,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671656802296638,-1686.7548828125,304.145751953125,0.7379369139671326,0.1182594299316406,0.1069316416978836,293.0959777832031,297.1499938964844,293.1499938964844,0.0928129181265831,-2271.641845703125,304.1444091796875,0.8007062673568726,0.1515960693359375,0.1440252214670181,293.0992431640625,297.1499938964844,293.1499938964844,0.0892688781023025,-1626.4451904296875,304.14471435546875,0.7922000288963318,0.1469079256057739,0.1031165793538093,293.0790405273437,297.1499938964844,293.1499938964844,0.213983952999115,-4434.5712890625,304.1362609863281,0.9990000128746032,0.3343769609928131,0.2813387811183929,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,282.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173813879489898,1.0,1.0,0.9746662378311156,1.0,-1.0373049974441528,0.4337181746959686,0.6035867929458618,0.2334949821233749,0.0,0.0,0.3840309679508209,30.36367416381836,40.0,-16.52625274658203,-8324.1328125,116.9142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861086040735244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156984806061,0.2927203476428985,-4.639194685296388e-06,0.0,0.0001888765837065,0.0,0.0,13.220229148864746,0.0,0.0,0.0,0.307128369808197,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671656802296638,-1686.7548828125,304.145751953125,0.7379369139671326,0.1182594299316406,0.1069316416978836,293.0959777832031,297.1499938964844,293.1499938964844,0.0928129181265831,-2271.641845703125,304.1444091796875,0.8007062673568726,0.1515960693359375,0.1440252214670181,293.0992431640625,297.1499938964844,293.1499938964844,0.0892688781023025,-1626.4451904296875,304.14471435546875,0.7922000288963318,0.1469079256057739,0.1031165793538093,293.0790405273437,297.1499938964844,293.1499938964844,0.213983952999115,-4434.5712890625,304.1362609863281,0.9990000128746032,0.3343769609928131,0.2813387811183929,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,282.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173813879489898,1.0,1.0,0.9746662378311156,1.0,-1.0373049974441528,0.4337181746959686,0.6035867929458618,0.2334949821233749,0.0,0.0,0.3840309679508209,30.36367416381836,40.0,-16.52625274658203,-8324.1328125,116.9142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861086040735244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156984806061,0.2927203476428985,-4.639194685296388e-06,0.0,0.0001888765837065,0.0,0.0,13.220229148864746,0.0,0.0,0.0,0.307128369808197,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.068077303469181,-1703.106689453125,304.1456604003906,0.7332954406738281,0.1192490980029106,0.1078727468848228,293.0958251953125,297.1499938964844,293.1499938964844,0.0940116345882415,-2295.347900390625,304.144287109375,0.7953258156776428,0.1529938578605651,0.1453998535871505,293.0990600585937,297.1499938964844,293.1499938964844,0.0904070436954498,-1643.0863037109375,304.1445617675781,0.7868232131004333,0.1482294648885727,0.1040796935558319,293.0975341796875,297.1499938964844,293.1499938964844,0.2218908816576004,-4566.861328125,304.127685546875,0.9990000128746032,0.3324396014213562,0.2896636724472046,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,282.1200256347656,293.2097473144531,291.1077575683594,1.0,0.221380665898323,1.0,1.0,0.9748831391334534,1.0,-1.051516890525818,0.4399895071983337,0.6115273237228394,0.2373505383729934,0.0,0.0,0.390294462442398,31.827592849731445,28.0,-16.267580032348633,-8453.9033203125,122.90576934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873301863670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991616129875183,0.2991662621498108,-4.657439149013953e-06,0.0,0.0001901163195725,0.0,0.0,13.602287292480469,0.0,0.0,0.0,0.3086914122104645,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068077303469181,-1703.106689453125,304.1456604003906,0.7332954406738281,0.1192490980029106,0.1078727468848228,293.0958251953125,297.1499938964844,293.1499938964844,0.0940116345882415,-2295.347900390625,304.144287109375,0.7953258156776428,0.1529938578605651,0.1453998535871505,293.0990600585937,297.1499938964844,293.1499938964844,0.0904070436954498,-1643.0863037109375,304.1445617675781,0.7868232131004333,0.1482294648885727,0.1040796935558319,293.0975341796875,297.1499938964844,293.1499938964844,0.2218908816576004,-4566.861328125,304.127685546875,0.9990000128746032,0.3324396014213562,0.2896636724472046,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,282.1200256347656,293.2097473144531,291.1077575683594,1.0,0.221380665898323,1.0,1.0,0.9748831391334534,1.0,-1.051516890525818,0.4399895071983337,0.6115273237228394,0.2373505383729934,0.0,0.0,0.390294462442398,31.827592849731445,28.0,-16.267580032348633,-8453.9033203125,122.90576934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873301863670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991616129875183,0.2991662621498108,-4.657439149013953e-06,0.0,0.0001901163195725,0.0,0.0,13.602287292480469,0.0,0.0,0.0,0.3086914122104645,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688254833221435,-1716.3511962890625,304.1458740234375,0.7383356094360352,0.1202595308423042,0.1087480559945106,293.0955810546875,297.1499938964844,293.1499938964844,0.0950319170951843,-2315.23974609375,304.1445007324219,0.8016279339790344,0.1544147431850433,0.1467090249061584,293.09881591796875,297.1499938964844,293.1499938964844,0.0913662388920784,-1656.916748046875,304.1448059082031,0.792991042137146,0.1495693922042846,0.1049908921122551,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705287218094,-4506.6240234375,304.1414489746094,0.9990000128746032,0.3307632207870483,0.2856234312057495,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572598457336,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,282.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197192758321762,1.0,1.0,0.9752206802368164,1.0,-1.0502523183822632,0.4393158853054046,0.6109364032745361,0.2372642755508422,0.0,0.0,0.3956986367702484,31.195499420166016,25.0,12.293537139892578,-8528.673828125,121.46914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889319866895675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062649667263031,0.3062696456909179,-4.681036443798803e-06,0.0,0.0001917419431265,0.0,0.0,14.038616180419922,0.0,0.0,0.0,0.3104647099971771,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688254833221435,-1716.3511962890625,304.1458740234375,0.7383356094360352,0.1202595308423042,0.1087480559945106,293.0955810546875,297.1499938964844,293.1499938964844,0.0950319170951843,-2315.23974609375,304.1445007324219,0.8016279339790344,0.1544147431850433,0.1467090249061584,293.09881591796875,297.1499938964844,293.1499938964844,0.0913662388920784,-1656.916748046875,304.1448059082031,0.792991042137146,0.1495693922042846,0.1049908921122551,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705287218094,-4506.6240234375,304.1414489746094,0.9990000128746032,0.3307632207870483,0.2856234312057495,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572598457336,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,282.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197192758321762,1.0,1.0,0.9752206802368164,1.0,-1.0502523183822632,0.4393158853054046,0.6109364032745361,0.2372642755508422,0.0,0.0,0.3956986367702484,31.195499420166016,25.0,12.293537139892578,-8528.673828125,121.46914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889319866895675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062649667263031,0.3062696456909179,-4.681036443798803e-06,0.0,0.0001917419431265,0.0,0.0,14.038616180419922,0.0,0.0,0.0,0.3104647099971771,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255530834198,-1726.69091796875,304.146240234375,0.7463184595108032,0.1212759539484977,0.1096198186278343,293.0953674316406,297.1499938964844,293.1499938964844,0.095871165394783,-2331.21923828125,304.1449279785156,0.8111793398857117,0.1558404415845871,0.1480135023593902,293.0986022949219,297.1499938964844,293.1499938964844,0.0921478420495987,-1667.9171142578125,304.1452331542969,0.8025359511375427,0.150912269949913,0.1058968007564544,293.1053161621094,297.1499938964844,293.1499938964844,0.2113626897335052,-4385.40380859375,304.156005859375,0.9990000128746032,0.3330718576908111,0.2781927585601806,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495180487632751,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,282.0936584472656,293.2034912109375,291.13995361328125,1.0,0.217272475361824,1.0,1.0,0.9755582213401794,1.0,-1.0447810888290403,0.4367925524711609,0.6079884767532349,0.2360086739063263,0.0,0.0,0.3954362571239471,30.009815216064453,28.0,25.741186141967773,-8518.7177734375,118.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905708312988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074741661548614,0.3074788451194763,-4.692730726674199e-06,0.0,0.0001934051688294,0.0,0.0,14.13492488861084,0.0,0.0,0.0,0.3108967244625091,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255530834198,-1726.69091796875,304.146240234375,0.7463184595108032,0.1212759539484977,0.1096198186278343,293.0953674316406,297.1499938964844,293.1499938964844,0.095871165394783,-2331.21923828125,304.1449279785156,0.8111793398857117,0.1558404415845871,0.1480135023593902,293.0986022949219,297.1499938964844,293.1499938964844,0.0921478420495987,-1667.9171142578125,304.1452331542969,0.8025359511375427,0.150912269949913,0.1058968007564544,293.1053161621094,297.1499938964844,293.1499938964844,0.2113626897335052,-4385.40380859375,304.156005859375,0.9990000128746032,0.3330718576908111,0.2781927585601806,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495180487632751,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,282.0936584472656,293.2034912109375,291.13995361328125,1.0,0.217272475361824,1.0,1.0,0.9755582213401794,1.0,-1.0447810888290403,0.4367925524711609,0.6079884767532349,0.2360086739063263,0.0,0.0,0.3954362571239471,30.009815216064453,28.0,25.741186141967773,-8518.7177734375,118.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905708312988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074741661548614,0.3074788451194763,-4.692730726674199e-06,0.0,0.0001934051688294,0.0,0.0,14.13492488861084,0.0,0.0,0.0,0.3108967244625091,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697699785232544,-1732.756103515625,304.14630126953125,0.749239444732666,0.1217827126383781,0.1100633591413497,293.09527587890625,297.1499938964844,293.1499938964844,0.0963444486260414,-2340.365966796875,304.1449890136719,0.8145100474357605,0.1565509885549545,0.1486732214689254,293.0984802246094,297.1499938964844,293.1499938964844,0.0925906151533126,-1674.2513427734375,304.1452941894531,0.805989146232605,0.1515821814537048,0.1063554435968399,293.0972900390625,297.1499938964844,293.1499938964844,0.2091173380613327,-4347.52197265625,304.158935546875,0.9990000128746032,0.3352151811122894,0.2758811116218567,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513388514518738,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,282.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167337089776992,1.0,1.0,0.9757270216941832,1.0,-1.043803095817566,0.4363196492195129,0.607483446598053,0.2358287125825882,0.0,0.0,0.3950118720531463,29.66082191467285,28.0,20.87265014648437,-8511.8056640625,117.19859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912891268730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070766031742096,0.3070813119411468,-4.692985385190696e-06,0.0,0.0001941341470228,0.0,0.0,14.114632606506348,0.0,0.0,0.0,0.3108305931091308,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701469555497169,-1739.476318359375,304.1462707519531,0.7512261867523193,0.1222902461886406,0.1105121523141861,293.0951843261719,297.1499938964844,293.1499938964844,0.0968573316931724,-2350.359619140625,304.1449584960937,0.8167577385902405,0.1572616249322891,0.149337813258171,293.098388671875,297.1499938964844,293.1499938964844,0.0930722653865814,-1681.204833984375,304.145263671875,0.8083100318908691,0.1522534489631652,0.1068184003233909,293.0890808105469,297.1499938964844,293.1499938964844,0.2079578042030334,-4328.23291015625,304.1593933105469,0.9990000128746032,0.3374928534030914,0.2747037410736084,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522687435150146,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,282.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165745794773101,1.0,1.0,0.9758142828941344,1.0,-1.0442429780960083,0.4364758431911468,0.6077671051025391,0.2360363453626632,0.0,0.0,0.3948131799697876,29.49907112121582,31.0,12.304368019104004,-8512.3642578125,117.01509857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919335424900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066989779472351,0.3067036867141723,-4.692104994319379e-06,0.0,0.000194788139197,0.0,0.0,14.092247009277344,0.0,0.0,0.0,0.3107482194900512,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070974551141262,-1754.392822265625,304.1461486816406,0.75303715467453,0.1233145296573638,0.1114302948117256,293.094970703125,297.1499938964844,293.1499938964844,0.0979717597365379,-2372.207763671875,304.144775390625,0.8188720941543579,0.1586900502443313,0.1506865173578262,293.0981750488281,297.1499938964844,293.1499938964844,0.0941240489482879,-1696.4976806640625,304.14508056640625,0.8104495406150818,0.1536076515913009,0.1077617928385734,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055343151092,-4331.76025390625,304.1559143066406,0.9990000128746032,0.3416717648506164,0.274928480386734,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910024642944,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,282.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172888666391372,1.0,1.0,0.9759889245033264,1.0,-1.0483715534210205,0.4382361173629761,0.6101354360580444,0.2373057454824447,0.0,0.0,0.395631194114685,29.5915470123291,34.0,-2.370055675506592,-8543.1142578125,118.15662384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.193051666021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071132600307464,0.3071179687976837,-4.691896720032673e-06,0.0,0.0001959228975465,0.0,0.0,14.113539695739746,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070974551141262,-1754.392822265625,304.1461486816406,0.75303715467453,0.1233145296573638,0.1114302948117256,293.094970703125,297.1499938964844,293.1499938964844,0.0979717597365379,-2372.207763671875,304.144775390625,0.8188720941543579,0.1586900502443313,0.1506865173578262,293.0981750488281,297.1499938964844,293.1499938964844,0.0941240489482879,-1696.4976806640625,304.14508056640625,0.8104495406150818,0.1536076515913009,0.1077617928385734,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055343151092,-4331.76025390625,304.1559143066406,0.9990000128746032,0.3416717648506164,0.274928480386734,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910024642944,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,282.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172888666391372,1.0,1.0,0.9759889245033264,1.0,-1.0483715534210205,0.4382361173629761,0.6101354360580444,0.2373057454824447,0.0,0.0,0.395631194114685,29.5915470123291,34.0,-2.370055675506592,-8543.1142578125,118.15662384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.193051666021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071132600307464,0.3071179687976837,-4.691896720032673e-06,0.0,0.0001959228975465,0.0,0.0,14.113539695739746,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588531017303,-1770.4498291015625,304.1459655761719,0.7523491382598877,0.1243480220437049,0.1123740151524543,293.0947570800781,297.1499938964844,293.1499938964844,0.099155880510807,-2395.46484375,304.1445617675781,0.8183093667030334,0.1601278334856033,0.1520613729953766,293.097900390625,297.1499938964844,293.1499938964844,0.0952459424734115,-1712.8597412109375,304.1448669433594,0.8098257184028625,0.1549752205610275,0.1087278202176094,293.0712585449219,297.1499938964844,293.1499938964844,0.211037203669548,-4382.2802734375,304.14898681640625,0.9990000128746032,0.3445525765419006,0.2780914902687073,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972633361816,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,282.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191824913024902,1.0,1.0,0.9761635065078736,1.0,-1.0562125444412231,0.4416565895080566,0.6145559549331665,0.2395447492599487,0.0,0.0,0.3980627357959747,30.16266441345215,37.0,-11.20192813873291,-8609.7236328125,121.05547332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750330686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093297183513641,0.309334397315979,-4.696936230175197e-06,0.0,0.0001969614968402,0.0,0.0,14.244879722595217,0.0,0.0,0.0,0.3113666474819183,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588531017303,-1770.4498291015625,304.1459655761719,0.7523491382598877,0.1243480220437049,0.1123740151524543,293.0947570800781,297.1499938964844,293.1499938964844,0.099155880510807,-2395.46484375,304.1445617675781,0.8183093667030334,0.1601278334856033,0.1520613729953766,293.097900390625,297.1499938964844,293.1499938964844,0.0952459424734115,-1712.8597412109375,304.1448669433594,0.8098257184028625,0.1549752205610275,0.1087278202176094,293.0712585449219,297.1499938964844,293.1499938964844,0.211037203669548,-4382.2802734375,304.14898681640625,0.9990000128746032,0.3445525765419006,0.2780914902687073,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972633361816,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,282.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191824913024902,1.0,1.0,0.9761635065078736,1.0,-1.0562125444412231,0.4416565895080566,0.6145559549331665,0.2395447492599487,0.0,0.0,0.3980627357959747,30.16266441345215,37.0,-11.20192813873291,-8609.7236328125,121.05547332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750330686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093297183513641,0.309334397315979,-4.696936230175197e-06,0.0,0.0001969614968402,0.0,0.0,14.244879722595217,0.0,0.0,0.0,0.3113666474819183,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727709010243415,-1787.0849609375,304.1457824707031,0.7496430277824402,0.1253797709941864,0.1133328154683113,293.0945739746094,297.1499938964844,293.1499938964844,0.1003797277808189,-2419.476806640625,304.1443176269531,0.8155684471130371,0.1615675985813141,0.1534547954797744,293.09765625,297.1499938964844,293.1499938964844,0.096405990421772,-1729.7803955078125,304.1446533203125,0.8069320321083069,0.1563448309898376,0.1097083389759063,293.0760192871094,297.1499938964844,293.1499938964844,0.2162649482488632,-4470.86865234375,304.1405944824219,0.9990000128746032,0.3456009924411773,0.2836500108242035,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675223350525,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,282.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220530360937118,1.0,1.0,0.9764254093170166,1.0,-1.067070245742798,0.4464336633682251,0.6206365823745728,0.2425592243671417,0.0,0.0,0.4022071361541748,31.14625358581543,40.0,-15.145669937133787,-8707.9375,125.48114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951762288808822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313544899225235,0.3135496079921722,-4.708535470854258e-06,0.0,0.0001980790693778,0.0,0.0,14.50186252593994,0.0,0.0,0.0,0.3124127686023712,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727709010243415,-1787.0849609375,304.1457824707031,0.7496430277824402,0.1253797709941864,0.1133328154683113,293.0945739746094,297.1499938964844,293.1499938964844,0.1003797277808189,-2419.476806640625,304.1443176269531,0.8155684471130371,0.1615675985813141,0.1534547954797744,293.09765625,297.1499938964844,293.1499938964844,0.096405990421772,-1729.7803955078125,304.1446533203125,0.8069320321083069,0.1563448309898376,0.1097083389759063,293.0760192871094,297.1499938964844,293.1499938964844,0.2162649482488632,-4470.86865234375,304.1405944824219,0.9990000128746032,0.3456009924411773,0.2836500108242035,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675223350525,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,282.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220530360937118,1.0,1.0,0.9764254093170166,1.0,-1.067070245742798,0.4464336633682251,0.6206365823745728,0.2425592243671417,0.0,0.0,0.4022071361541748,31.14625358581543,40.0,-15.145669937133787,-8707.9375,125.48114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951762288808822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313544899225235,0.3135496079921722,-4.708535470854258e-06,0.0,0.0001980790693778,0.0,0.0,14.50186252593994,0.0,0.0,0.0,0.3124127686023712,4.0,0.0,1.0
