time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736847966909408,-1803.797607421875,304.1456604003906,0.745419979095459,0.1263976246118545,0.114293985068798,293.09442138671875,297.1499938964844,293.1499938964844,0.1016160920262336,-2443.66455078125,304.1441650390625,0.8110815286636353,0.1629992574453354,0.1548557877540588,293.0975036621094,297.1499938964844,293.1499938964844,0.0975749194622039,-1746.800537109375,304.1444702148437,0.802187442779541,0.1577027887105941,0.1106925755739212,293.0906677246094,297.1499938964844,293.1499938964844,0.2234108448028564,-4590.4921875,304.1318359375,0.9990000128746032,0.3445227146148681,0.2911813855171203,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395930409431458,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,281.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257308214902877,1.0,1.0,0.9766873121261596,1.0,-1.0803853273391724,0.4523309171199798,0.6280544400215149,0.2461952269077301,0.0,0.0,0.4079132080078125,32.49031066894531,43.0,-15.793445587158203,-8832.271484375,131.27005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.196525827050209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197270333766937,0.3197317719459533,-4.727244231617078e-06,0.0,0.0001994487392948,0.0,0.0,14.887484550476074,0.0,0.0,0.0,0.3139875531196594,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736847966909408,-1803.797607421875,304.1456604003906,0.745419979095459,0.1263976246118545,0.114293985068798,293.09442138671875,297.1499938964844,293.1499938964844,0.1016160920262336,-2443.66455078125,304.1441650390625,0.8110815286636353,0.1629992574453354,0.1548557877540588,293.0975036621094,297.1499938964844,293.1499938964844,0.0975749194622039,-1746.800537109375,304.1444702148437,0.802187442779541,0.1577027887105941,0.1106925755739212,293.0906677246094,297.1499938964844,293.1499938964844,0.2234108448028564,-4590.4921875,304.1318359375,0.9990000128746032,0.3445227146148681,0.2911813855171203,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395930409431458,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,281.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257308214902877,1.0,1.0,0.9766873121261596,1.0,-1.0803853273391724,0.4523309171199798,0.6280544400215149,0.2461952269077301,0.0,0.0,0.4079132080078125,32.49031066894531,43.0,-15.793445587158203,-8832.271484375,131.27005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.196525827050209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197270333766937,0.3197317719459533,-4.727244231617078e-06,0.0,0.0001994487392948,0.0,0.0,14.887484550476074,0.0,0.0,0.0,0.3139875531196594,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741374194622039,-1812.087158203125,304.1456298828125,0.7428911924362183,0.1268983036279678,0.1147719994187355,293.0943908691406,297.1499938964844,293.1499938964844,0.102233663201332,-2455.716064453125,304.14410400390625,0.8082908391952515,0.1637091785669326,0.1555557698011398,293.09747314453125,297.1499938964844,293.1499938964844,0.098156951367855,-1755.2591552734375,304.1444396972656,0.7992962598800659,0.1583737581968307,0.1111829876899719,293.10162353515625,297.1499938964844,293.1499938964844,0.2276018857955932,-4660.05126953125,304.1275329589844,0.9990000128746032,0.3431256711483001,0.2955687046051025,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364028811454773,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,281.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278238534927368,1.0,1.0,0.9768182635307312,1.0,-1.0878080129623413,0.4556328952312469,0.632175087928772,0.2482021301984787,0.0,0.0,0.4112964570522308,33.282955169677734,43.0,-15.44455623626709,-8902.556640625,134.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973406821489334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235189020633697,0.3235236406326294,-4.73929003419471e-06,0.0,0.0002002757100854,0.0,0.0,15.12803554534912,0.0,0.0,0.0,0.314970999956131,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745853558182716,-1820.297607421875,304.1455993652344,0.7401568293571472,0.1273925155401229,0.11524698138237,293.0943908691406,297.1499938964844,293.1499938964844,0.1028487533330917,-2467.697998046875,304.14404296875,0.8051742315292358,0.16441410779953,0.1562539786100387,293.09747314453125,297.1499938964844,293.1499938964844,0.0987351760268211,-1763.6500244140625,304.1443786621094,0.7961410880088806,0.1590380668640136,0.1116709932684898,293.1148986816406,297.1499938964844,293.1499938964844,0.2321510761976242,-4735.11474609375,304.12335205078125,0.9990000128746032,0.3411322832107544,0.3003078997135162,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330531001091003,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,281.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300617098808288,1.0,1.0,0.9770116806030272,1.0,-1.0956593751907349,0.4591335952281952,0.6365258097648621,0.2503098845481872,0.0,0.0,0.4149979054927826,34.14876174926758,31.0,-14.813907623291016,-8977.4619140625,138.28346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982692778110504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277557790279388,0.3277605473995209,-4.753138910018606e-06,0.0,0.0002012181212194,0.0,0.0,15.400153160095217,0.0,0.0,0.0,0.3160834610462188,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753114223480224,-1833.3978271484373,304.1458740234375,0.7445735931396484,0.1284089088439941,0.116129994392395,293.09423828125,297.1499938964844,293.1499938964844,0.1038827523589134,-2487.516357421875,304.14434814453125,0.8105285167694092,0.1658516079187393,0.1575815230607986,293.0971984863281,297.1499938964844,293.1499938964844,0.0997136682271957,-1777.6220703125,304.1446533203125,0.8015340566635132,0.1604237407445907,0.112607792019844,293.13555908203125,297.1499938964844,293.1499938964844,0.2293361872434616,-4684.9091796875,304.1375732421875,0.9990000128746032,0.337786853313446,0.2969248294830322,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354339480400085,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,281.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286808341741562,1.0,1.0,0.9773985743522644,1.0,-1.0952643156051636,0.4588160514831543,0.636448323726654,0.2505284249782562,0.0,0.0,0.4209551513195038,33.61150360107422,25.0,14.072518348693848,-9062.0341796875,137.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004203051328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336277574300766,0.3362823724746704,-4.784892098541604e-06,0.0,0.0002034011267824,0.0,0.0,15.96647834777832,0.0,0.0,0.0,0.3183729946613312,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753114223480224,-1833.3978271484373,304.1458740234375,0.7445735931396484,0.1284089088439941,0.116129994392395,293.09423828125,297.1499938964844,293.1499938964844,0.1038827523589134,-2487.516357421875,304.14434814453125,0.8105285167694092,0.1658516079187393,0.1575815230607986,293.0971984863281,297.1499938964844,293.1499938964844,0.0997136682271957,-1777.6220703125,304.1446533203125,0.8015340566635132,0.1604237407445907,0.112607792019844,293.13555908203125,297.1499938964844,293.1499938964844,0.2293361872434616,-4684.9091796875,304.1375732421875,0.9990000128746032,0.337786853313446,0.2969248294830322,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354339480400085,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,281.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286808341741562,1.0,1.0,0.9773985743522644,1.0,-1.0952643156051636,0.4588160514831543,0.636448323726654,0.2505284249782562,0.0,0.0,0.4209551513195038,33.61150360107422,25.0,14.072518348693848,-9062.0341796875,137.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004203051328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336277574300766,0.3362823724746704,-4.784892098541604e-06,0.0,0.0002034011267824,0.0,0.0,15.96647834777832,0.0,0.0,0.0,0.3183729946613312,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601352572441,-1842.9564208984373,304.1463317871094,0.7542427778244019,0.1294404566287994,0.1169984191656112,293.09405517578125,297.1499938964844,293.1499938964844,0.104692094027996,-2502.568115234375,304.1448669433594,0.8212378025054932,0.1673016250133514,0.1588912308216095,293.0970153808594,297.1499938964844,293.1499938964844,0.1004788279533386,-1788.21484375,304.1451416015625,0.8126587867736816,0.1618001013994217,0.1135335341095924,293.1315002441406,297.1499938964844,293.1499938964844,0.2201688587665558,-4529.64697265625,304.156982421875,0.9990000128746032,0.3389244079589844,0.2873142063617706,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,281.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252373248338699,1.0,1.0,0.9777854084968568,1.0,-1.0871182680130005,0.4550108611583709,0.6321074366569519,0.2487263083457946,0.0,0.0,0.4207523763179779,32.00559997558594,28.0,32.12492370605469,-9043.6630859375,132.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025673240423202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380172252655029,0.3380220234394073,-4.8010288082878105e-06,0.0,0.0002055800869129,0.0,0.0,16.112924575805664,0.0,0.0,0.0,0.3189949095249176,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601352572441,-1842.9564208984373,304.1463317871094,0.7542427778244019,0.1294404566287994,0.1169984191656112,293.09405517578125,297.1499938964844,293.1499938964844,0.104692094027996,-2502.568115234375,304.1448669433594,0.8212378025054932,0.1673016250133514,0.1588912308216095,293.0970153808594,297.1499938964844,293.1499938964844,0.1004788279533386,-1788.21484375,304.1451416015625,0.8126587867736816,0.1618001013994217,0.1135335341095924,293.1315002441406,297.1499938964844,293.1499938964844,0.2201688587665558,-4529.64697265625,304.156982421875,0.9990000128746032,0.3389244079589844,0.2873142063617706,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,281.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252373248338699,1.0,1.0,0.9777854084968568,1.0,-1.0871182680130005,0.4550108611583709,0.6321074366569519,0.2487263083457946,0.0,0.0,0.4207523763179779,32.00559997558594,28.0,32.12492370605469,-9043.6630859375,132.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025673240423202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380172252655029,0.3380220234394073,-4.8010288082878105e-06,0.0,0.0002055800869129,0.0,0.0,16.112924575805664,0.0,0.0,0.0,0.3189949095249176,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137150883674,-1854.6617431640625,304.1464538574219,0.7609386444091797,0.1304626017808914,0.1178883984684944,293.0939636230469,297.1499938964844,293.1499938964844,0.1056331917643547,-2520.39599609375,304.1449890136719,0.8283733129501343,0.1687419116497039,0.1602226793766021,293.0971374511719,297.1499938964844,293.1499938964844,0.1013297513127327,-1800.2054443359375,304.14532470703125,0.8197638988494873,0.1631191670894622,0.1144368201494216,293.1117858886719,297.1499938964844,293.1499938964844,0.2147352546453476,-4438.7763671875,304.163330078125,0.9990000128746032,0.3433827757835388,0.2817763388156891,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159152030945,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,281.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237510234117508,1.0,1.0,0.9780489802360536,1.0,-1.084028720855713,0.4535089135169983,0.6305198073387146,0.2481860816478729,0.0,0.0,0.4189053773880005,31.12742805480957,31.0,19.458969116210938,-9016.6943359375,129.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042962610721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336035668849945,0.3360404670238495,-4.798115242010681e-06,0.0,0.0002073347422992,0.0,0.0,15.993285179138184,0.0,0.0,0.0,0.3185424506664276,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137150883674,-1854.6617431640625,304.1464538574219,0.7609386444091797,0.1304626017808914,0.1178883984684944,293.0939636230469,297.1499938964844,293.1499938964844,0.1056331917643547,-2520.39599609375,304.1449890136719,0.8283733129501343,0.1687419116497039,0.1602226793766021,293.0971374511719,297.1499938964844,293.1499938964844,0.1013297513127327,-1800.2054443359375,304.14532470703125,0.8197638988494873,0.1631191670894622,0.1144368201494216,293.1117858886719,297.1499938964844,293.1499938964844,0.2147352546453476,-4438.7763671875,304.163330078125,0.9990000128746032,0.3433827757835388,0.2817763388156891,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159152030945,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,281.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237510234117508,1.0,1.0,0.9780489802360536,1.0,-1.084028720855713,0.4535089135169983,0.6305198073387146,0.2481860816478729,0.0,0.0,0.4189053773880005,31.12742805480957,31.0,19.458969116210938,-9016.6943359375,129.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042962610721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336035668849945,0.3360404670238495,-4.798115242010681e-06,0.0,0.0002073347422992,0.0,0.0,15.993285179138184,0.0,0.0,0.0,0.3185424506664276,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772989988327026,-1869.0592041015625,304.1463317871094,0.7641545534133911,0.1314814686775207,0.1187951862812042,293.0938720703125,297.1499938964844,293.1499938964844,0.1067460030317306,-2541.800537109375,304.1448059082031,0.8318488597869873,0.1701801568269729,0.1615727394819259,293.0971069335937,297.1499938964844,293.1499938964844,0.1023528203368187,-1814.868408203125,304.1451721191406,0.8231334090232849,0.1644591242074966,0.1153610423207283,293.0933837890625,297.1499938964844,293.1499938964844,0.2132916450500488,-4415.77294921875,304.1611633300781,0.9990000128746032,0.348091721534729,0.2803440988063812,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312373161316,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,281.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238058000802993,1.0,1.0,0.978312611579895,1.0,-1.0860779285430908,0.4543170928955078,0.631760835647583,0.2489859461784362,0.0,0.0,0.4184773564338684,30.94806861877441,34.0,2.095599412918091,-9029.556640625,129.8711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055884599685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334950715303421,0.3349555134773254,-4.792643267137464e-06,0.0,0.0002086461608996,0.0,0.0,15.916175842285156,0.0,0.0,0.0,0.3182345628738403,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772989988327026,-1869.0592041015625,304.1463317871094,0.7641545534133911,0.1314814686775207,0.1187951862812042,293.0938720703125,297.1499938964844,293.1499938964844,0.1067460030317306,-2541.800537109375,304.1448059082031,0.8318488597869873,0.1701801568269729,0.1615727394819259,293.0971069335937,297.1499938964844,293.1499938964844,0.1023528203368187,-1814.868408203125,304.1451721191406,0.8231334090232849,0.1644591242074966,0.1153610423207283,293.0933837890625,297.1499938964844,293.1499938964844,0.2132916450500488,-4415.77294921875,304.1611633300781,0.9990000128746032,0.348091721534729,0.2803440988063812,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312373161316,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,281.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238058000802993,1.0,1.0,0.978312611579895,1.0,-1.0860779285430908,0.4543170928955078,0.631760835647583,0.2489859461784362,0.0,0.0,0.4184773564338684,30.94806861877441,34.0,2.095599412918091,-9029.556640625,129.8711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055884599685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334950715303421,0.3349555134773254,-4.792643267137464e-06,0.0,0.0002086461608996,0.0,0.0,15.916175842285156,0.0,0.0,0.0,0.3182345628738403,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777147859334945,-1876.7298583984373,304.146240234375,0.7646633982658386,0.13199083507061,0.1192555576562881,293.09381103515625,297.1499938964844,293.1499938964844,0.1073333173990249,-2553.12109375,304.1446838378906,0.83245849609375,0.170900210738182,0.1622558236122131,293.0970764160156,297.1499938964844,293.1499938964844,0.1028992980718612,-1822.720458984375,304.1450500488281,0.8237044215202332,0.1651351600885391,0.1158340349793434,293.08697509765625,297.1499938964844,293.1499938964844,0.2137443274259567,-4424.09619140625,304.1582946777344,0.9990000128746032,0.3500746488571167,0.2808693647384643,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.547421395778656,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,281.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243318259716034,1.0,1.0,0.9784443974494934,1.0,-1.08866548538208,0.4554284214973449,0.6332370638847351,0.2497825622558593,0.0,0.0,0.4187812507152557,31.065673828125,34.0,-3.9334194660186768,-9050.8310546875,130.74603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061177790164947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350526094436645,0.3350574076175689,-4.791866103914799e-06,0.0,0.0002091833302984,0.0,0.0,15.919487953186035,0.0,0.0,0.0,0.3182455897331238,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781428143382072,-1884.65185546875,304.1461486816406,0.7645246982574463,0.1324991136789322,0.119719460606575,293.0937805175781,297.1499938964844,293.1499938964844,0.1079378500580787,-2564.78076171875,304.1445617675781,0.8324070572853088,0.1716203838586807,0.1629435420036316,293.0970458984375,297.1499938964844,293.1499938964844,0.103463739156723,-1830.8363037109373,304.1449279785156,0.823624312877655,0.1658124327659607,0.1163117364048957,293.0829467773437,297.1499938964844,293.1499938964844,0.21489018201828,-4444.03125,304.1546936035156,0.9990000128746032,0.3516631126403808,0.2821185886859894,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464500188827515,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,281.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251481711864471,1.0,1.0,0.978568971157074,1.0,-1.092162013053894,0.4569537043571472,0.6352083086967468,0.2508058547973633,0.0,0.0,0.4195104539394378,31.30485916137696,37.0,-8.756467819213867,-9081.0322265625,132.08291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.206599935889244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356281518936157,0.3356329500675201,-4.792652816831833e-06,0.0,0.0002096726821037,0.0,0.0,15.953934669494627,0.0,0.0,0.0,0.3183837831020355,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196508169174,-1900.9324951171875,304.1459655761719,0.7625539898872375,0.1335070580244064,0.1206525191664695,293.0937194824219,297.1499938964844,293.1499938964844,0.1091805472970008,-2588.736083984375,304.144287109375,0.8305758237838745,0.1730570346117019,0.1643286645412445,293.0970153808594,297.1499938964844,293.1499938964844,0.1046255305409431,-1847.534423828125,304.1446838378906,0.8217523097991943,0.167162612080574,0.1172748878598213,293.0830078125,297.1499938964844,293.1499938964844,0.2190317660570144,-4514.55322265625,304.1462097167969,0.9990000128746032,0.3533739447593689,0.2865393757820129,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,281.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275523841381073,1.0,1.0,0.9788181185722352,1.0,-1.101556420326233,0.461106389760971,0.6404500603675842,0.2534346282482147,0.0,0.0,0.4223150610923767,32.113014221191406,40.0,-14.518217086791992,-9167.25,136.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075222432613372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384323120117187,0.3384371101856231,-4.799964244739385e-06,0.0,0.0002106087049469,0.0,0.0,16.13289451599121,0.0,0.0,0.0,0.3191066086292267,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196508169174,-1900.9324951171875,304.1459655761719,0.7625539898872375,0.1335070580244064,0.1206525191664695,293.0937194824219,297.1499938964844,293.1499938964844,0.1091805472970008,-2588.736083984375,304.144287109375,0.8305758237838745,0.1730570346117019,0.1643286645412445,293.0970153808594,297.1499938964844,293.1499938964844,0.1046255305409431,-1847.534423828125,304.1446838378906,0.8217523097991943,0.167162612080574,0.1172748878598213,293.0830078125,297.1499938964844,293.1499938964844,0.2190317660570144,-4514.55322265625,304.1462097167969,0.9990000128746032,0.3533739447593689,0.2865393757820129,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,281.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275523841381073,1.0,1.0,0.9788181185722352,1.0,-1.101556420326233,0.461106389760971,0.6404500603675842,0.2534346282482147,0.0,0.0,0.4223150610923767,32.113014221191406,40.0,-14.518217086791992,-9167.25,136.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075222432613372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384323120117187,0.3384371101856231,-4.799964244739385e-06,0.0,0.0002106087049469,0.0,0.0,16.13289451599121,0.0,0.0,0.0,0.3191066086292267,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007192254066,-1917.3304443359373,304.1458435058594,0.7587665319442749,0.1344943046569824,0.1215825527906417,293.0937194824219,297.1499938964844,293.1499938964844,0.1104411259293556,-2612.981201171875,304.14410400390625,0.8268755078315735,0.1744807809591293,0.1657177060842514,293.0970764160156,297.1499938964844,293.1499938964844,0.1058013066649437,-1864.3968505859373,304.1445007324219,0.817994236946106,0.1684947609901428,0.1182381212711334,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953052520752,-4619.6220703125,304.1370544433594,0.9990000128746032,0.3528077602386474,0.2931450009346008,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,281.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308325767517089,1.0,1.0,0.9790672063827516,1.0,-1.113653540611267,0.4665196239948272,0.6471339464187622,0.2566809356212616,0.0,0.0,0.4268186390399933,33.31016540527344,43.0,-16.489662170410156,-9282.7978515625,141.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085583359003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343444675207138,0.3434494733810425,-4.815654392587021e-06,0.0,0.0002116601972375,0.0,0.0,16.46331787109375,0.0,0.0,0.0,0.3204453885555267,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007192254066,-1917.3304443359373,304.1458435058594,0.7587665319442749,0.1344943046569824,0.1215825527906417,293.0937194824219,297.1499938964844,293.1499938964844,0.1104411259293556,-2612.981201171875,304.14410400390625,0.8268755078315735,0.1744807809591293,0.1657177060842514,293.0970764160156,297.1499938964844,293.1499938964844,0.1058013066649437,-1864.3968505859373,304.1445007324219,0.817994236946106,0.1684947609901428,0.1182381212711334,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953052520752,-4619.6220703125,304.1370544433594,0.9990000128746032,0.3528077602386474,0.2931450009346008,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,281.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308325767517089,1.0,1.0,0.9790672063827516,1.0,-1.113653540611267,0.4665196239948272,0.6471339464187622,0.2566809356212616,0.0,0.0,0.4268186390399933,33.31016540527344,43.0,-16.489662170410156,-9282.7978515625,141.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085583359003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343444675207138,0.3434494733810425,-4.815654392587021e-06,0.0,0.0002116601972375,0.0,0.0,16.46331787109375,0.0,0.0,0.0,0.3204453885555267,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699039578437,-1933.5299072265625,304.1457824707031,0.7536832094192505,0.1354531645774841,0.1224999874830246,293.0938415527344,297.1499938964844,293.1499938964844,0.1117007508873939,-2637.136474609375,304.1439819335937,0.8217856287956238,0.1758836209774017,0.167100727558136,293.0970764160156,297.1499938964844,293.1499938964844,0.1069855093955993,-1881.3321533203125,304.14434814453125,0.8127933740615845,0.169830784201622,0.1192060187458992,293.1169738769531,297.1499938964844,293.1499938964844,0.2333151847124099,-4752.51318359375,304.1280212402344,0.9990000128746032,0.3496387600898742,0.3015147149562835,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151184082031,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,281.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348242253065109,1.0,1.0,0.97945636510849,1.0,-1.127920627593994,0.4729706048965454,0.654949963092804,0.2603574097156524,0.0,0.0,0.4329008460044861,34.84378433227539,31.0,-16.45250701904297,-9422.201171875,148.27906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098941057920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350602775812149,0.3506076335906982,-4.840015208174009e-06,0.0,0.0002130158245563,0.0,0.0,16.947141647338867,0.0,0.0,0.0,0.3224064111709595,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699039578437,-1933.5299072265625,304.1457824707031,0.7536832094192505,0.1354531645774841,0.1224999874830246,293.0938415527344,297.1499938964844,293.1499938964844,0.1117007508873939,-2637.136474609375,304.1439819335937,0.8217856287956238,0.1758836209774017,0.167100727558136,293.0970764160156,297.1499938964844,293.1499938964844,0.1069855093955993,-1881.3321533203125,304.14434814453125,0.8127933740615845,0.169830784201622,0.1192060187458992,293.1169738769531,297.1499938964844,293.1499938964844,0.2333151847124099,-4752.51318359375,304.1280212402344,0.9990000128746032,0.3496387600898742,0.3015147149562835,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151184082031,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,281.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348242253065109,1.0,1.0,0.97945636510849,1.0,-1.127920627593994,0.4729706048965454,0.654949963092804,0.2603574097156524,0.0,0.0,0.4329008460044861,34.84378433227539,31.0,-16.45250701904297,-9422.201171875,148.27906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098941057920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350602775812149,0.3506076335906982,-4.840015208174009e-06,0.0,0.0002130158245563,0.0,0.0,16.947141647338867,0.0,0.0,0.0,0.3224064111709595,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545303583145,-1946.0650634765625,304.14605712890625,0.7587304711341858,0.136427640914917,0.1233435869216919,293.0938415527344,297.1499938964844,293.1499938964844,0.1127409264445304,-2656.72705078125,304.1442565917969,0.8272830247879028,0.1773049384355545,0.1684093326330185,293.0973205566406,297.1499938964844,293.1499938964844,0.1079427972435951,-1894.7659912109373,304.1446838378906,0.8182884454727173,0.1711272448301315,0.1201050281524658,293.1374206542969,297.1499938964844,293.1499938964844,0.229819044470787,-4691.46923828125,304.1418151855469,0.9990000128746032,0.3462848365306854,0.2974341213703155,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,281.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331652045249939,1.0,1.0,0.9798454642295836,1.0,-1.1265478134155271,0.4721629321575165,0.6543848514556885,0.2604482769966125,0.0,0.0,0.4379641413688659,34.182464599609375,25.0,12.928743362426758,-9498.8388671875,146.63192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115806490182876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358466625213623,0.3584715127944946,-4.871571491094073e-06,0.0,0.0002147274644812,0.0,0.0,17.502403259277344,0.0,0.0,0.0,0.3246206939220428,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545303583145,-1946.0650634765625,304.14605712890625,0.7587304711341858,0.136427640914917,0.1233435869216919,293.0938415527344,297.1499938964844,293.1499938964844,0.1127409264445304,-2656.72705078125,304.1442565917969,0.8272830247879028,0.1773049384355545,0.1684093326330185,293.0973205566406,297.1499938964844,293.1499938964844,0.1079427972435951,-1894.7659912109373,304.1446838378906,0.8182884454727173,0.1711272448301315,0.1201050281524658,293.1374206542969,297.1499938964844,293.1499938964844,0.229819044470787,-4691.46923828125,304.1418151855469,0.9990000128746032,0.3462848365306854,0.2974341213703155,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,281.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331652045249939,1.0,1.0,0.9798454642295836,1.0,-1.1265478134155271,0.4721629321575165,0.6543848514556885,0.2604482769966125,0.0,0.0,0.4379641413688659,34.182464599609375,25.0,12.928743362426758,-9498.8388671875,146.63192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115806490182876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358466625213623,0.3584715127944946,-4.871571491094073e-06,0.0,0.0002147274644812,0.0,0.0,17.502403259277344,0.0,0.0,0.0,0.3246206939220428,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816919282078743,-1950.204833984375,304.1463623046875,0.7634661793708801,0.1369099766016006,0.1237530633807182,293.0938415527344,297.1499938964844,293.1499938964844,0.11312847584486,-2663.762939453125,304.14459228515625,0.8322811722755432,0.1780183464288711,0.1690556108951568,293.0975036621094,297.1499938964844,293.1499938964844,0.1082670837640762,-1899.119384765625,304.1450500488281,0.8231781125068665,0.171753391623497,0.1205233708024025,293.1380920410156,297.1499938964844,293.1499938964844,0.2254040688276291,-4616.81298828125,304.1513061523437,0.9990000128746032,0.3463060855865478,0.2928442358970642,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383725166320801,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,281.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315721660852432,1.0,1.0,0.9800400733947754,1.0,-1.1226452589035034,0.470270037651062,0.6523751616477966,0.2597441673278808,0.0,0.0,0.4378059506416321,33.41035461425781,25.0,27.21981430053711,-9494.4638671875,144.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124390751123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596863746643066,0.3596912622451782,-4.882067969447235e-06,0.0,0.0002155986585421,0.0,0.0,17.60762596130371,0.0,0.0,0.0,0.3250400722026825,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819367244839668,-1954.5216064453125,304.1465759277344,0.7692654132843018,0.1373955905437469,0.124154083430767,293.09381103515625,297.1499938964844,293.1499938964844,0.1135298013687133,-2671.103759765625,304.1448669433594,0.8383417129516602,0.1787314563989639,0.1696947962045669,293.09765625,297.1499938964844,293.1499938964844,0.1086053699254989,-1903.7047119140625,304.14532470703125,0.8290513753890991,0.1723888218402862,0.1209375858306884,293.1326904296875,297.1499938964844,293.1499938964844,0.2200440019369125,-4526.52001953125,304.1607971191406,0.9990000128746032,0.3475143909454345,0.2872055470943451,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.54255610704422,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,281.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294916957616806,1.0,1.0,0.9802116751670836,1.0,-1.1174275875091553,0.4677523374557495,0.6496752500534058,0.2587824463844299,0.0,0.0,0.4368626475334167,32.47160339355469,28.0,31.282230377197266,-9468.0634765625,140.89451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132170051336288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591378033161163,0.3591426908969879,-4.884931058768416e-06,0.0,0.0002163881581509,0.0,0.0,17.584949493408203,0.0,0.0,0.0,0.3249688446521759,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349316000938,-1965.3656005859373,304.1466979980469,0.7765620946884155,0.1383607238531112,0.124990314245224,293.09393310546875,297.1499938964844,293.1499938964844,0.1144566014409065,-2688.35400390625,304.14501953125,0.8460348844528198,0.1801352649927139,0.1709921061992645,293.09783935546875,297.1499938964844,293.1499938964844,0.1094313561916351,-1915.15185546875,304.1455078125,0.8364246487617493,0.1736807078123092,0.121808223426342,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273915767669,-4427.88427734375,304.16668701171875,0.9990000128746032,0.3521491587162018,0.2811645865440368,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471905469894409,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,281.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278183102607727,1.0,1.0,0.9805548191070556,1.0,-1.1135724782943726,0.4657809436321258,0.6477915048599243,0.258343368768692,0.0,0.0,0.4342482984066009,31.51375198364257,31.0,18.114484786987305,-9429.6767578125,138.0507354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144079506397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559814989566803,0.3559863567352295,-4.877057108387817e-06,0.0,0.0002175968111259,0.0,0.0,17.37580680847168,0.0,0.0,0.0,0.3241596221923828,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349316000938,-1965.3656005859373,304.1466979980469,0.7765620946884155,0.1383607238531112,0.124990314245224,293.09393310546875,297.1499938964844,293.1499938964844,0.1144566014409065,-2688.35400390625,304.14501953125,0.8460348844528198,0.1801352649927139,0.1709921061992645,293.09783935546875,297.1499938964844,293.1499938964844,0.1094313561916351,-1915.15185546875,304.1455078125,0.8364246487617493,0.1736807078123092,0.121808223426342,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273915767669,-4427.88427734375,304.16668701171875,0.9990000128746032,0.3521491587162018,0.2811645865440368,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471905469894409,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,281.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278183102607727,1.0,1.0,0.9805548191070556,1.0,-1.1135724782943726,0.4657809436321258,0.6477915048599243,0.258343368768692,0.0,0.0,0.4342482984066009,31.51375198364257,31.0,18.114484786987305,-9429.6767578125,138.0507354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144079506397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559814989566803,0.3559863567352295,-4.877057108387817e-06,0.0,0.0002175968111259,0.0,0.0,17.37580680847168,0.0,0.0,0.0,0.3241596221923828,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610055804252,-1978.8636474609373,304.1465759277344,0.780034065246582,0.1392962634563446,0.1258267015218734,293.0941162109375,297.1499938964844,293.1499938964844,0.1155607551336288,-2709.255615234375,304.14483642578125,0.8498455882072449,0.1815181821584701,0.1722922623157501,293.0980529785156,297.1499938964844,293.1499938964844,0.1104445829987526,-1929.4598388671875,304.1452941894531,0.8400350213050842,0.1749569624662399,0.1226974725723266,293.0927124023437,297.1499938964844,293.1499938964844,0.2123255580663681,-4399.1484375,304.1639709472656,0.9990000128746032,0.3570238351821899,0.2793504595756531,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,281.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277109622955322,1.0,1.0,0.9808980226516724,1.0,-1.114964246749878,0.4662452638149261,0.648719072341919,0.2591023743152618,0.0,0.0,0.433289110660553,31.273212432861328,34.0,0.422591358423233,-9434.5712890625,137.9633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151684314012527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540615141391754,0.3540663719177246,-4.867395546170883e-06,0.0,0.0002183686010539,0.0,0.0,17.23354721069336,0.0,0.0,0.0,0.3235924839973449,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610055804252,-1978.8636474609373,304.1465759277344,0.780034065246582,0.1392962634563446,0.1258267015218734,293.0941162109375,297.1499938964844,293.1499938964844,0.1155607551336288,-2709.255615234375,304.14483642578125,0.8498455882072449,0.1815181821584701,0.1722922623157501,293.0980529785156,297.1499938964844,293.1499938964844,0.1104445829987526,-1929.4598388671875,304.1452941894531,0.8400350213050842,0.1749569624662399,0.1226974725723266,293.0927124023437,297.1499938964844,293.1499938964844,0.2123255580663681,-4399.1484375,304.1639709472656,0.9990000128746032,0.3570238351821899,0.2793504595756531,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,281.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277109622955322,1.0,1.0,0.9808980226516724,1.0,-1.114964246749878,0.4662452638149261,0.648719072341919,0.2591023743152618,0.0,0.0,0.433289110660553,31.273212432861328,34.0,0.422591358423233,-9434.5712890625,137.9633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151684314012527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540615141391754,0.3540663719177246,-4.867395546170883e-06,0.0,0.0002183686010539,0.0,0.0,17.23354721069336,0.0,0.0,0.0,0.3235924839973449,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297266840934,-1993.26318359375,304.1464538574219,0.7803387641906738,0.1402036249637603,0.1266563981771469,293.0943603515625,297.1499938964844,293.1499938964844,0.1167354136705398,-2731.556640625,304.14459228515625,0.8504208326339722,0.1828816533088684,0.1735939383506775,293.0984802246094,297.1499938964844,293.1499938964844,0.1115055084228515,-1944.4888916015625,304.1451110839844,0.8404743671417236,0.1761878579854965,0.1235699281096458,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942148208618,-4423.8310546875,304.1569519042969,0.9990000128746032,0.3605842888355255,0.2808777689933777,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,281.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289112955331802,1.0,1.0,0.981136441230774,1.0,-1.120452642440796,0.4686505794525146,0.6518020629882812,0.2607089579105377,0.0,0.0,0.4339942634105682,31.58404922485352,37.0,-10.856338500976562,-9480.49609375,140.01502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156872600317001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354232907295227,0.3542377650737762,-4.864920356340008e-06,0.0,0.0002188951475545,0.0,0.0,17.235504150390625,0.0,0.0,0.0,0.3235975503921509,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297266840934,-1993.26318359375,304.1464538574219,0.7803387641906738,0.1402036249637603,0.1266563981771469,293.0943603515625,297.1499938964844,293.1499938964844,0.1167354136705398,-2731.556640625,304.14459228515625,0.8504208326339722,0.1828816533088684,0.1735939383506775,293.0984802246094,297.1499938964844,293.1499938964844,0.1115055084228515,-1944.4888916015625,304.1451110839844,0.8404743671417236,0.1761878579854965,0.1235699281096458,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942148208618,-4423.8310546875,304.1569519042969,0.9990000128746032,0.3605842888355255,0.2808777689933777,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,281.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289112955331802,1.0,1.0,0.981136441230774,1.0,-1.120452642440796,0.4686505794525146,0.6518020629882812,0.2607089579105377,0.0,0.0,0.4339942634105682,31.58404922485352,37.0,-10.856338500976562,-9480.49609375,140.01502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156872600317001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354232907295227,0.3542377650737762,-4.864920356340008e-06,0.0,0.0002188951475545,0.0,0.0,17.235504150390625,0.0,0.0,0.0,0.3235975503921509,4.0,0.0,1.0
