time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848205685615539,-2008.142333984375,304.14630126953125,0.7780323624610901,0.1410867869853973,0.1274771988391876,293.0946960449219,297.1499938964844,293.1499938964844,0.1179513111710548,-2754.645751953125,304.1443786621094,0.8483158349990845,0.1842225044965744,0.1748914569616317,293.0989685058594,297.1499938964844,293.1499938964844,0.1125998720526695,-1960.0009765625,304.1448974609375,0.8383140563964844,0.1773924231529235,0.1244345679879188,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209258079528,-4492.72802734375,304.1479187011719,0.9990000128746032,0.3619096279144287,0.2851698398590088,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,281.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311942428350448,1.0,1.0,0.9813748002052308,1.0,-1.1293293237686155,0.4726945757865906,0.6566346883773804,0.2629289329051971,0.0,0.0,0.4367299377918243,32.35860824584961,40.0,-16.89250373840332,-9564.509765625,143.89222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161834985017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569639027118683,0.3569687902927398,-4.871830697084079e-06,0.0,0.0002193987602367,0.0,0.0,17.415929794311523,0.0,0.0,0.0,0.3243215680122375,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848205685615539,-2008.142333984375,304.14630126953125,0.7780323624610901,0.1410867869853973,0.1274771988391876,293.0946960449219,297.1499938964844,293.1499938964844,0.1179513111710548,-2754.645751953125,304.1443786621094,0.8483158349990845,0.1842225044965744,0.1748914569616317,293.0989685058594,297.1499938964844,293.1499938964844,0.1125998720526695,-1960.0009765625,304.1448974609375,0.8383140563964844,0.1773924231529235,0.1244345679879188,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209258079528,-4492.72802734375,304.1479187011719,0.9990000128746032,0.3619096279144287,0.2851698398590088,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,281.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311942428350448,1.0,1.0,0.9813748002052308,1.0,-1.1293293237686155,0.4726945757865906,0.6566346883773804,0.2629289329051971,0.0,0.0,0.4367299377918243,32.35860824584961,40.0,-16.89250373840332,-9564.509765625,143.89222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161834985017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569639027118683,0.3569687902927398,-4.871830697084079e-06,0.0,0.0002193987602367,0.0,0.0,17.415929794311523,0.0,0.0,0.0,0.3243215680122375,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852188766002655,-2015.646728515625,304.1462707519531,0.7760931253433228,0.1415159851312637,0.1278862953186035,293.0948791503906,297.1499938964844,293.1499938964844,0.1185652166604995,-2766.2890625,304.144287109375,0.8464557528495789,0.1848863810300827,0.1755388528108596,293.09930419921875,297.1499938964844,293.1499938964844,0.1131462380290031,-1967.737060546875,304.14483642578125,0.8364406228065491,0.1779771000146865,0.1248601451516151,293.0905456542969,297.1499938964844,293.1499938964844,0.2205852419137954,-4541.10400390625,304.14306640625,0.9990000128746032,0.3615471720695495,0.2881945669651031,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115854263306,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,281.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326804101467132,1.0,1.0,0.9814940094947816,1.0,-1.1348422765731812,0.4752489924430847,0.6595932841300964,0.2642039656639099,0.0,0.0,0.4388385713100433,32.8980598449707,40.0,-18.37995338439941,-9619.17578125,146.4400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164952158927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593243956565857,0.3593292832374573,-4.879251719103195e-06,0.0,0.0002197151188738,0.0,0.0,17.577335357666016,0.0,0.0,0.0,0.324970543384552,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856083631515502,-2022.9949951171875,304.146240234375,0.7737058997154236,0.1419302076101303,0.1282849013805389,293.0951232910156,297.1499938964844,293.1499938964844,0.1191767454147338,-2777.881103515625,304.1441955566406,0.8441530466079712,0.1855393350124359,0.1761821806430816,293.099609375,297.1499938964844,293.1499938964844,0.113688625395298,-1975.41455078125,304.1448059082031,0.8341338634490967,0.1785545200109481,0.1252814829349517,293.1001281738281,297.1499938964844,293.1499938964844,0.223952829837799,-4597.59716796875,304.1382141113281,0.9990000128746032,0.3604235649108886,0.2917343080043793,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842722892761,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,281.6865234375,293.0987243652344,291.1202697753906,1.0,0.234367161989212,1.0,1.0,0.9816903471946716,1.0,-1.1409701108932495,0.4781128168106079,0.6628572344779968,0.2655537724494934,0.0,0.0,0.4414347410202026,33.52983474731445,43.0,-19.079946517944336,-9681.0869140625,149.36004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168865203857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623504936695099,0.3623553812503814,-4.8894144129008055e-06,0.0,0.0002201122406404,0.0,0.0,17.787492752075195,0.0,0.0,0.0,0.3258158564567566,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863654986023902,-2037.27978515625,304.146240234375,0.7679178714752197,0.1427423954010009,0.1290676295757293,293.0956420898437,297.1499938964844,293.1499938964844,0.1203775703907013,-2800.5927734375,304.1441345214844,0.8385173082351685,0.1868240088224411,0.1774541735649109,293.1003112792969,297.1499938964844,293.1499938964844,0.1147556081414222,-1990.48583984375,304.1447448730469,0.8285093307495117,0.179691195487976,0.1261173486709594,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903075695037,-4731.12353515625,304.1287841796875,0.9990000128746032,0.355714350938797,0.3001378774642944,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,281.6561584472656,293.1011657714844,291.107421875,1.0,0.2382622808218002,1.0,1.0,0.9820830821990968,1.0,-1.1548240184783936,0.484672486782074,0.6701515316963196,0.2684033513069153,0.0,0.0,0.4478504657745361,35.04336929321289,46.0,-17.803844451904297,-9822.25390625,156.2316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180010378360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370268315076828,0.370273232460022,-4.9180621317646e-06,0.0,0.0002212433319073,0.0,0.0,18.350345611572266,0.0,0.0,0.0,0.3280747234821319,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863654986023902,-2037.27978515625,304.146240234375,0.7679178714752197,0.1427423954010009,0.1290676295757293,293.0956420898437,297.1499938964844,293.1499938964844,0.1203775703907013,-2800.5927734375,304.1441345214844,0.8385173082351685,0.1868240088224411,0.1774541735649109,293.1003112792969,297.1499938964844,293.1499938964844,0.1147556081414222,-1990.48583984375,304.1447448730469,0.8285093307495117,0.179691195487976,0.1261173486709594,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903075695037,-4731.12353515625,304.1287841796875,0.9990000128746032,0.355714350938797,0.3001378774642944,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,281.6561584472656,293.1011657714844,291.107421875,1.0,0.2382622808218002,1.0,1.0,0.9820830821990968,1.0,-1.1548240184783936,0.484672486782074,0.6701515316963196,0.2684033513069153,0.0,0.0,0.4478504657745361,35.04336929321289,46.0,-17.803844451904297,-9822.25390625,156.2316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180010378360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370268315076828,0.370273232460022,-4.9180621317646e-06,0.0,0.0002212433319073,0.0,0.0,18.350345611572266,0.0,0.0,0.0,0.3280747234821319,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612460851669312,0.0,0.1298487931489944,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319382071495056,0.0,0.1787144392728805,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219025135040283,0.0,0.1269453763961792,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309985876083374,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,281.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982475757598877,1.0,-1.1704485416412354,0.4921882748603821,0.678260326385498,0.2713374495506286,0.0,0.0,0.0,36.85200500488281,60.0,-14.020952224731444,-9977.4375,164.36029052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802064955234527,0.3802114427089691,-4.956903012498515e-06,0.0,0.0,0.0,0.0,19.079748153686523,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612460851669312,0.0,0.1298487931489944,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319382071495056,0.0,0.1787144392728805,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219025135040283,0.0,0.1269453763961792,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309985876083374,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,281.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982475757598877,1.0,-1.1704485416412354,0.4921882748603821,0.678260326385498,0.2713374495506286,0.0,0.0,0.0,36.85200500488281,60.0,-14.020952224731444,-9977.4375,164.36029052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802064955234527,0.3802114427089691,-4.956903012498515e-06,0.0,0.0,0.0,0.0,19.079748153686523,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7235107421875,0.0,0.0,0.0005684261559508,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2229309082031,0.0,0.0,0.0007524949614889,292.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.0,0.0,0.0005372363375499,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0013092851731926,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0013057723408564,291.1759948730469,294.1499938964844,268.11541748046875,267.4600524902344,279.4058532714844,286.6575012207031,291.1170349121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894854426383972,1.0,-0.0053690131753683,0.0107256928458809,-0.0053566792048513,-0.0211778562515974,0.0,0.0,0.0,-0.0299353934824466,60.0,-151.2759552001953,-0.0,-1.9648120996862417e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.20643720123138e-18,-7.209484534608025e-18,3.0478374398311285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7235107421875,0.0,0.0,0.0005684261559508,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2229309082031,0.0,0.0,0.0007524949614889,292.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.0,0.0,0.0005372363375499,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0013092851731926,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0013057723408564,291.1759948730469,294.1499938964844,268.11541748046875,267.4600524902344,279.4058532714844,286.6575012207031,291.1170349121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894854426383972,1.0,-0.0053690131753683,0.0107256928458809,-0.0053566792048513,-0.0211778562515974,0.0,0.0,0.0,-0.0299353934824466,60.0,-151.2759552001953,-0.0,-1.9648120996862417e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.20643720123138e-18,-7.209484534608025e-18,3.0478374398311285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6696472167969,0.0,0.0,0.0001129363081417,292.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1685791015625,0.0,0.0,0.000123454912682,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1736755371094,0.0,0.0,9.063759353011848e-05,292.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866271972656,0.0,0.0,0.0001398277963744,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0005190244992263,291.1760559082031,294.1499938964844,268.09967041015625,267.4448547363281,279.16046142578125,282.36993408203125,291.1145935058594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929903149604796,1.0,-0.0011831313604488,0.005207244772464,-0.0040241135284304,-0.0263540055602788,0.0,0.0,0.0,-0.0098382299765944,60.0,-81.26762390136719,-0.0,-9.54401926378523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2598392898740928e-20,1.424106777431397e-20,-1.6426751784956306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6457824707031,0.0,0.0,9.943338227458298e-05,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1479187011719,0.0,0.0,0.0001048218400683,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.15301513671875,0.0,0.0,7.740736327832565e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,0.0001052328298101,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004955543554387,291.1760559082031,294.1499938964844,268.0849304199219,267.4306335449219,279.04345703125,278.9704284667969,291.1130065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964951276779176,1.0,-0.0010590207530185,0.0013064072700217,-0.0002473865170031,-0.0301756113767623,0.0,0.0,0.0,-0.0105184372514486,60.0,-40.55944442749024,-0.0,-7.646490018942131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.152251965032088e-21,7.736458710495079e-21,-2.584206947411383e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6229553222656,0.0,0.0,9.90667031146586e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1283264160156,0.0,0.0,0.0001043252996169,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1333923339844,0.0,0.0,7.705393363721669e-05,291.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,0.0001043370866682,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.000494822859764,291.17608642578125,294.1499938964844,268.0711364746094,267.4173583984375,278.9310302734375,276.3800048828125,291.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547556448727,5.857909002315864e-08,0.0010546970879659,-0.0314094759523868,0.0,0.0,0.0,-0.0109335826709866,60.0,-25.320537567138672,-0.0,-7.597277118520651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9345354428687155e-21,7.533013477278948e-21,-2.598478034410232e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6002502441406,0.0,0.0,9.90342814475298e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1089172363281,0.0,0.0,0.000104288032162,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11395263671875,0.0,0.0,7.702678703935817e-05,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419494628906,0.0,0.0,0.0001042884978232,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004946921835653,291.17608642578125,294.1499938964844,268.0583190917969,267.40496826171875,278.8196105957031,274.4064025878906,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552678722888,1.2328009724171808e-08,0.0010552555322647,-0.0313361845910549,0.0,0.0,0.0,-0.0109236035495996,60.0,-19.783924102783203,-0.0,-7.592501560793607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933095146938851e-21,7.534448118653845e-21,-2.6013531736633854e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.55535888671875,0.0,0.0,9.898466669255868e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0704650878906,0.0,0.0,0.0001042357034748,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754089355469,0.0,0.0,7.698814442846924e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001042358853737,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004944451502524,291.1760559082031,294.1499938964844,268.0354309082031,267.38287353515625,278.5997009277344,271.7532653808594,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.001054726424627,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.057191848754883,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933058392331555e-21,7.534482045983655e-21,-2.601423855600493e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.55535888671875,0.0,0.0,9.898466669255868e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0704650878906,0.0,0.0,0.0001042357034748,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754089355469,0.0,0.0,7.698814442846924e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001042358853737,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004944451502524,291.1760559082031,294.1499938964844,268.0354309082031,267.38287353515625,278.5997009277344,271.7532653808594,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.001054726424627,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.057191848754883,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933058392331555e-21,7.534482045983655e-21,-2.601423855600493e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51104736328125,0.0,0.0,9.893059905152768e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0325012207031,0.0,0.0,0.0001041787691065,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0373840332031,0.0,0.0,7.694608939345926e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855224609375,0.0,0.0,0.0001041789437294,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004941751249134,291.1760559082031,294.1499938964844,268.0160522460937,267.3641967773437,278.38360595703125,270.20294189453125,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693628311157227,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51104736328125,0.0,0.0,9.893059905152768e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0325012207031,0.0,0.0,0.0001041787691065,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0373840332031,0.0,0.0,7.694608939345926e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855224609375,0.0,0.0,0.0001041789437294,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004941751249134,291.1760559082031,294.1499938964844,268.0160522460937,267.3641967773437,278.38360595703125,270.20294189453125,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693628311157227,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,9.887261694530024e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950561523437,0.0,0.0,0.0001041177092702,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9998779296875,0.0,0.0,7.690099300816655e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0001041178838931,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004938855418004,291.1759948730469,294.1499938964844,268.0000305175781,267.3487243652344,278.1713562011719,269.2938232421875,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647340774536133,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,9.887261694530024e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950561523437,0.0,0.0,0.0001041177092702,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9998779296875,0.0,0.0,7.690099300816655e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0001041178838931,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004938855418004,291.1759948730469,294.1499938964844,268.0000305175781,267.3487243652344,278.1713562011719,269.2938232421875,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647340774536133,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241943359375,0.0,0.0,9.881146979751064e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9580993652344,0.0,0.0,0.0001040533170453,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9628601074219,0.0,0.0,7.685343007324263e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001040534916683,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004935801262035,291.1759338378906,294.1499938964844,267.9871520996094,267.3363342285156,277.9629211425781,268.7576904296875,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093469262123,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63827896118164,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241943359375,0.0,0.0,9.881146979751064e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9580993652344,0.0,0.0,0.0001040533170453,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9628601074219,0.0,0.0,7.685343007324263e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001040534916683,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004935801262035,291.1759338378906,294.1499938964844,267.9871520996094,267.3363342285156,277.9629211425781,268.7576904296875,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093469262123,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63827896118164,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4028625488281,0.0,0.0,9.877993579721078e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9398193359375,0.0,0.0,0.0001040201095747,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9445495605469,0.0,0.0,7.682891009608284e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.217041015625,0.0,0.0,0.0001040202841977,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004934226744808,291.1758728027344,294.1499938964844,267.9818725585937,267.3312072753906,277.860107421875,268.5783996582031,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634889602661133,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38165283203125,0.0,0.0,9.874789247987792e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,0.0001039863636833,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263610839844,0.0,0.0,7.680398266529664e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001039865383063,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004932626034133,291.17584228515625,294.1499938964844,267.977294921875,267.3267822265625,277.7582702636719,268.43994140625,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63106346130371,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.33966064453125,0.0,0.0,9.868260531220584e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856506347656,0.0,0.0,0.0001039176204358,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89031982421875,0.0,0.0,7.675320375710726e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001039177877828,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004929365823045,291.1757202148437,294.1499938964844,267.97021484375,267.3199768066406,277.5574035644531,268.2497253417969,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886405795812,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.62155532836914,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.33966064453125,0.0,0.0,9.868260531220584e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856506347656,0.0,0.0,0.0001039176204358,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89031982421875,0.0,0.0,7.675320375710726e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001039177877828,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004929365823045,291.1757202148437,294.1499938964844,267.97021484375,267.3199768066406,277.5574035644531,268.2497253417969,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886405795812,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.62155532836914,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982177734375,0.0,0.0,9.861633589025588e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85015869140625,0.0,0.0,0.0001038478294503,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.854736328125,0.0,0.0,7.670166087336838e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001038479895214,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004926055553369,291.17559814453125,294.1499938964844,267.9657897949219,267.3157043457031,277.3603210449219,268.1354064941406,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609539031982422,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982177734375,0.0,0.0,9.861633589025588e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85015869140625,0.0,0.0,0.0001038478294503,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.854736328125,0.0,0.0,7.670166087336838e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001038479895214,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004926055553369,291.17559814453125,294.1499938964844,267.9657897949219,267.3157043457031,277.3603210449219,268.1354064941406,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609539031982422,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25732421875,0.0,0.0,9.854977543000132e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81512451171875,0.0,0.0,0.0001037777401506,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81964111328125,0.0,0.0,7.664989243494347e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001037779002217,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004922731313854,291.1754150390625,294.1499938964844,267.9637756347656,267.31378173828125,277.1669616699219,268.066650390625,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59524917602539,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25732421875,0.0,0.0,9.854977543000132e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81512451171875,0.0,0.0,0.0001037777401506,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81964111328125,0.0,0.0,7.664989243494347e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001037779002217,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004922731313854,291.1754150390625,294.1499938964844,267.9637756347656,267.31378173828125,277.1669616699219,268.066650390625,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59524917602539,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.21697998046875,0.0,0.0,9.8483644251246e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7805480957031,0.0,0.0,0.0001037080946844,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850341796875,0.0,0.0,7.659845141461119e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0001037082547554,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004919428029097,291.1752319335937,294.1499938964844,267.96405029296875,267.31402587890625,276.9773254394531,268.02545166015625,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.5789737701416,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.21697998046875,0.0,0.0,9.8483644251246e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7805480957031,0.0,0.0,0.0001037080946844,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850341796875,0.0,0.0,7.659845141461119e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0001037082547554,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004919428029097,291.1752319335937,294.1499938964844,267.96405029296875,267.31402587890625,276.9773254394531,268.02545166015625,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.5789737701416,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.197021484375,0.0,0.0,9.845095337368548e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.763427734375,0.0,0.0,0.0001036736648529,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76788330078125,0.0,0.0,7.657302194274962e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.000103673824924,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004917795304208,291.1751403808594,294.1499938964844,267.9649658203125,267.3149108886719,276.8838806152344,268.01177978515625,291.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.570178985595703,-0.0,-7.503208365733371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1771850585937,0.0,0.0,9.841862629400566e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464294433594,0.0,0.0,0.0001036396279232,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508544921875,0.0,0.0,7.654788350919262e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001036397879943,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004916181205771,291.1750183105469,294.1499938964844,267.9664001464844,267.3162841796875,276.7913513183594,268.00146484375,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.560997009277344,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13787841796875,0.0,0.0,9.83554418780841e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127380371094,0.0,0.0,0.0001035730892908,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71710205078125,0.0,0.0,7.64987344155088e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001035732420859,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004913025186397,291.1747741699219,294.1499938964844,267.9706420898437,267.3204040527344,276.6090087890625,267.9884338378906,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541606903076172,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13787841796875,0.0,0.0,9.83554418780841e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127380371094,0.0,0.0,0.0001035730892908,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71710205078125,0.0,0.0,7.64987344155088e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001035732420859,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004913025186397,291.1747741699219,294.1499938964844,267.9706420898437,267.3204040527344,276.6090087890625,267.9884338378906,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541606903076172,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09912109375,0.0,0.0,9.829478221945465e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.000103509206383,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838073730469,0.0,0.0,7.645155710633844e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.000103509366454,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004909995477646,291.17449951171875,294.1499938964844,267.97662353515625,267.326171875,276.4302673339844,267.9826354980469,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521080017089844,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
