time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09912109375,0.0,0.0,9.829478221945465e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.000103509206383,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838073730469,0.0,0.0,7.645155710633844e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.000103509366454,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004909995477646,291.17449951171875,294.1499938964844,267.97662353515625,267.326171875,276.4302673339844,267.9826354980469,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521080017089844,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0608215332031,0.0,0.0,9.823736036196352e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0001034487431752,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65093994140625,0.0,0.0,7.640689000254497e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001034488959703,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004907127586193,291.1741943359375,294.1499938964844,267.9841613769531,267.3334045410156,276.25506591796875,267.9818420410156,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499685287475586,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0608215332031,0.0,0.0,9.823736036196352e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0001034487431752,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65093994140625,0.0,0.0,7.640689000254497e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001034488959703,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004907127586193,291.1741943359375,294.1499938964844,267.9841613769531,267.3334045410156,276.25506591796875,267.9818420410156,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499685287475586,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230407714844,0.0,0.0,9.818389662541448e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,0.0001033924418152,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61846923828125,0.0,0.0,7.636530790477991e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001033925946103,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004904457600787,291.173828125,294.1499938964844,267.9930114746094,267.34197998046875,276.0833740234375,267.98455810546875,291.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47770118713379,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230407714844,0.0,0.0,9.818389662541448e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,0.0001033924418152,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61846923828125,0.0,0.0,7.636530790477991e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001033925946103,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004904457600787,291.173828125,294.1499938964844,267.9930114746094,267.34197998046875,276.0833740234375,267.98455810546875,291.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47770118713379,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043334960937,0.0,0.0,9.815887460717931e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,0.0001033660955727,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023864746094,0.0,0.0,7.634585199411958e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,0.0001033662410918,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004903207882307,291.17364501953125,294.1499938964844,267.9979248046875,267.3466796875,275.9988098144531,267.9869689941406,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234600805209992e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.466569900512695,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9857482910156,0.0,0.0,9.8135118605569e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823059082031,0.0,0.0,0.0001033410735544,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58642578125,0.0,0.0,7.632737106177956e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001033412263495,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004902021610178,291.1734619140625,294.1499938964844,268.0030822753906,267.3516845703125,275.91510009765625,267.98992919921875,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45539093017578,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94891357421875,0.0,0.0,9.80917684501037e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506896972656,0.0,0.0,0.0001032954241964,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,7.629365427419543e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001032955769915,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004899856867268,291.17303466796875,294.1499938964844,268.0141296386719,267.3623352050781,275.750244140625,267.9972839355469,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.433025360107422,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94891357421875,0.0,0.0,9.80917684501037e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506896972656,0.0,0.0,0.0001032954241964,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,7.629365427419543e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001032955769915,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004899856867268,291.17303466796875,294.1499938964844,268.0141296386719,267.3623352050781,275.750244140625,267.9972839355469,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.433025360107422,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,9.805461013456808e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5195007324219,0.0,0.0,0.0001032562940963,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,7.62647541705519e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,0.0001032564396155,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004898000624962,291.1725769042969,294.1499938964844,268.0260009765625,267.3738098144531,275.5887145996094,268.0061950683594,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41086769104004,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,9.805461013456808e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5195007324219,0.0,0.0,0.0001032562940963,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,7.62647541705519e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,0.0001032564396155,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004898000624962,291.1725769042969,294.1499938964844,268.0260009765625,267.3738098144531,275.5887145996094,268.0061950683594,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41086769104004,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8766174316406,0.0,0.0,9.80244076345116e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886779785156,0.0,0.0,0.0001032244836096,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,7.62412601034157e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831787109375,0.0,0.0,0.0001032246291288,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004896492464467,291.1720886230469,294.1499938964844,268.0385131835937,267.3858642578125,275.4304504394531,268.016357421875,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38918685913086,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8766174316406,0.0,0.0,9.80244076345116e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886779785156,0.0,0.0,0.0001032244836096,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,7.62412601034157e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831787109375,0.0,0.0,0.0001032246291288,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004896492464467,291.1720886230469,294.1499938964844,268.0385131835937,267.3858642578125,275.4304504394531,268.016357421875,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38918685913086,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84112548828125,0.0,0.0,9.800195402931422e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582214355469,0.0,0.0,0.0001032008440233,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.462158203125,0.0,0.0,7.622379780514166e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,0.0001032009822665,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004895371384918,291.17156982421875,294.1499938964844,268.0514831542969,267.3983764648437,275.275390625,268.0274963378906,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368249893188477,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84112548828125,0.0,0.0,9.800195402931422e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582214355469,0.0,0.0,0.0001032008440233,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.462158203125,0.0,0.0,7.622379780514166e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,0.0001032009822665,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004895371384918,291.17156982421875,294.1499938964844,268.0514831542969,267.3983764648437,275.275390625,268.0274963378906,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368249893188477,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,9.79938922682777e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,0.0001031923529808,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4470520019531,0.0,0.0,7.621752592967823e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493957519531,0.0,0.0,0.000103192491224,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004894968587905,291.1712646484375,294.1499938964844,268.0580749511719,267.4047546386719,275.19903564453125,268.0333557128906,290.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.358144760131836,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060607910156,0.0,0.0,9.798807877814396e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281616210937,0.0,0.0,0.0001031862266245,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320373535156,0.0,0.0,7.621300028404221e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,0.0001031863648677,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004894678131677,291.1709899902344,294.1499938964844,268.0647277832031,267.4111633300781,275.1234741210937,268.03936767578125,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.348323822021484,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714538574219,0.0,0.0,9.798361134016886e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,0.0001031815263559,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,7.620952965226024e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0001031816645991,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004894455778412,291.1703491210937,294.1499938964844,268.0780639648437,267.42401123046875,274.974609375,268.0517883300781,290.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329683303833008,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714538574219,0.0,0.0,9.798361134016886e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,0.0001031815263559,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,7.620952965226024e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0001031816645991,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004894455778412,291.1703491210937,294.1499938964844,268.0780639648437,267.42401123046875,274.974609375,268.0517883300781,290.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329683303833008,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.0,0.0,9.79894321062602e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0001031876527122,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.621405529789627e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0001031877909554,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004894746816717,291.169677734375,294.1499938964844,268.0913391113281,267.4367980957031,274.8287658691406,268.0645446777344,290.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312599182128906,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.0,0.0,9.79894321062602e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0001031876527122,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.621405529789627e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0001031877909554,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004894746816717,291.169677734375,294.1499938964844,268.0913391113281,267.4367980957031,274.8287658691406,268.0645446777344,290.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312599182128906,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033996582031,0.0,0.0,9.800643601920456e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,0.0001032055588439,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,7.622728298883885e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0001032056898111,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004895596648566,291.1689758300781,294.1499938964844,268.10430908203125,267.4493408203125,274.6858215332031,268.07745361328125,290.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29734230041504,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033996582031,0.0,0.0,9.800643601920456e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,0.0001032055588439,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,7.622728298883885e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0001032056898111,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004895596648566,291.1689758300781,294.1499938964844,268.10430908203125,267.4493408203125,274.6858215332031,268.07745361328125,290.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29734230041504,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,9.803556167753412e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001032362270052,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.62499330448918e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001032363652484,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004897051840089,291.168212890625,294.1499938964844,268.1168518066406,267.46142578125,274.5457458496094,268.09033203125,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284204483032227,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,9.803556167753412e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001032362270052,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.62499330448918e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001032363652484,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004897051840089,291.168212890625,294.1499938964844,268.1168518066406,267.46142578125,274.5457458496094,268.09033203125,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284204483032227,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65338134765625,0.0,0.0,9.805497393244876e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001032566724461,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.626503065694124e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,0.0001032568034133,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.000489802157972,291.1678161621094,294.1499938964844,268.1228942871094,267.4672546386719,274.47674560546875,268.0967102050781,290.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.278522491455078,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63690185546875,0.0,0.0,9.807777678361164e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0001032806831062,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,7.628276944160461e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,0.0001032808140735,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.000489916128572,291.1673889160156,294.1499938964844,268.1287841796875,267.4729309082031,274.408447265625,268.1029968261719,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.273483276367188,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6042175292969,0.0,0.0,9.813409997150302e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547912597656,0.0,0.0,0.0001033399967127,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.6326570706442e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,0.000103340120404,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004901975044049,291.1665344238281,294.1499938964844,268.139892578125,267.483642578125,274.2738037109375,268.11529541015625,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265430450439453,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6042175292969,0.0,0.0,9.813409997150302e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547912597656,0.0,0.0,0.0001033399967127,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.6326570706442e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,0.000103340120404,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004901975044049,291.1665344238281,294.1499938964844,268.139892578125,267.483642578125,274.2738037109375,268.11529541015625,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265430450439453,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,9.820547711569816e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.0001034151573549,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.638208626303822e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0001034152810461,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000490554026328,291.1656188964844,294.1499938964844,268.1499938964844,267.493408203125,274.14178466796875,268.1269836425781,290.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260364532470703,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,9.820547711569816e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.0001034151573549,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.638208626303822e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0001034152810461,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000490554026328,291.1656188964844,294.1499938964844,268.1499938964844,267.493408203125,274.14178466796875,268.1269836425781,290.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260364532470703,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5398864746094,0.0,0.0,9.828764450503512e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001035016830428,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,7.644599099876359e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0001035018067341,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004909645067527,291.1646423339844,294.1499938964844,268.16094970703125,267.50396728515625,274.0122985839844,268.1382141113281,290.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257694244384766,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5398864746094,0.0,0.0,9.828764450503512e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001035016830428,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,7.644599099876359e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0001035018067341,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004909645067527,291.1646423339844,294.1499938964844,268.16094970703125,267.50396728515625,274.0122985839844,268.1382141113281,290.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257694244384766,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082397460937,0.0,0.0,9.837443940341473e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0001035930836223,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.65135046094656e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,0.0001035932073136,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004913980956189,291.1636047363281,294.1499938964844,268.1745300292969,267.5170593261719,273.8853454589844,268.1500244140625,290.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25486946105957,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082397460937,0.0,0.0,9.837443940341473e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0001035930836223,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.65135046094656e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,0.0001035932073136,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004913980956189,291.1636047363281,294.1499938964844,268.1745300292969,267.5170593261719,273.8853454589844,268.1500244140625,290.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25486946105957,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925231933594,0.0,0.0,9.841936844168232e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0001036403918988,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,7.654844375792891e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.00010364051559,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004916225443594,291.1630859375,294.1499938964844,268.1822509765625,267.5245056152344,273.82281494140625,268.1563720703125,290.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253070831298828,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,9.84651705948636e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001036886242218,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.658406684640795e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0001036887479131,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004918513586744,291.1625366210937,294.1499938964844,268.1905212402344,267.5325012207031,273.76092529296875,268.16314697265625,290.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.250993728637695,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,9.855903772404416e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.000103787468106,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,7.665707380510867e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078491210937,0.0,0.0,0.0001037875917972,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004923202795907,291.161376953125,294.1499938964844,268.208740234375,267.550048828125,273.6390075683594,268.1780090332031,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.246007919311523,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,9.855903772404416e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.000103787468106,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,7.665707380510867e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078491210937,0.0,0.0,0.0001037875917972,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004923202795907,291.161376953125,294.1499938964844,268.208740234375,267.550048828125,273.6390075683594,268.1780090332031,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.246007919311523,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
