time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,9.863591549219564e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0001038684204104,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,7.671686762478203e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.592041015625,0.0,0.0,0.0001038685441017,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004927043337374,291.1604309082031,294.1499938964844,268.2247314453125,267.56549072265625,273.54327392578125,268.1912536621094,290.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.2412166595459,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4152526855469,0.0,0.0,9.865533502306788e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,0.0001038888731272,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,7.673197251278907e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881042480469,0.0,0.0,0.0001038889895426,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004928013077005,291.1601867675781,294.1499938964844,268.2289123535156,267.56951904296875,273.51959228515625,268.1947631835937,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.239912033081055,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.875335672404616e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001039920971379,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,7.680820999667048e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001039922135532,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004932910087518,291.158935546875,294.1499938964844,268.2508850097656,267.5906982421875,273.4026794433594,268.2134704589844,290.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.232746124267578,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.875335672404616e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001039920971379,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,7.680820999667048e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001039922135532,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004932910087518,291.158935546875,294.1499938964844,268.2508850097656,267.5906982421875,273.4026794433594,268.2134704589844,290.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.232746124267578,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,9.885245526675136e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.000104096448922,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434875488281,0.0,0.0,7.688528421567753e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,0.0001040965653373,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004937860649079,291.1575927734375,294.1499938964844,268.2743835449219,267.6133728027344,273.28826904296875,268.2340393066406,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224546432495117,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,9.885245526675136e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.000104096448922,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434875488281,0.0,0.0,7.688528421567753e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,0.0001040965653373,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004937860649079,291.1575927734375,294.1499938964844,268.2743835449219,267.6133728027344,273.28826904296875,268.2340393066406,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224546432495117,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.890220826491714e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001041488430928,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,7.692398503422737e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.0001041489595081,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.00049403461162,291.15692138671875,294.1499938964844,268.2866516113281,267.6252136230469,273.2320251464844,268.2449645996094,290.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22006607055664,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,9.8951997642871e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,0.0001042012663674,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,7.696270768065006e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,0.0001042013827827,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.000494283332955,291.1562194824219,294.1499938964844,268.2992553710937,267.6373596191406,273.1763916015625,268.2563171386719,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.215351104736328,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,9.905137267196552e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001043059237417,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,7.704000017838553e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0001043060328811,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000494779786095,291.15478515625,294.1499938964844,268.3252258300781,267.66241455078125,273.06689453125,268.28009033203125,290.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205238342285156,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,9.905137267196552e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001043059237417,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,7.704000017838553e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0001043060328811,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000494779786095,291.15478515625,294.1499938964844,268.3252258300781,267.66241455078125,273.06689453125,268.28009033203125,290.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205238342285156,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,9.915003465721384e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0001044098098645,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,7.71167324273847e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,0.0001044099262799,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004952725721523,291.1532592773437,294.1499938964844,268.35211181640625,267.6883239746094,272.9598693847656,268.3052062988281,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19424057006836,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,9.915003465721384e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0001044098098645,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,7.71167324273847e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,0.0001044099262799,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004952725721523,291.1532592773437,294.1499938964844,268.35211181640625,267.6883239746094,272.9598693847656,268.3052062988281,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19424057006836,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.924742334987968e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0001045123717631,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,7.719248242210597e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0001045124809024,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004957591299898,291.15167236328125,294.1499938964844,268.37969970703125,267.7149353027344,272.8552551269531,268.3314514160156,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18242835998535,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.924742334987968e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0001045123717631,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,7.719248242210597e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0001045124809024,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004957591299898,291.15167236328125,294.1499938964844,268.37969970703125,267.7149353027344,272.8552551269531,268.3314514160156,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18242835998535,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,9.934304398484528e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0001046130637405,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,7.726685726083815e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0001046131728799,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004962367820553,291.1500244140625,294.1499938964844,268.4077453613281,267.74200439453125,272.75299072265625,268.35858154296875,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16987419128418,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,9.934304398484528e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0001046130637405,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,7.726685726083815e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0001046131728799,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004962367820553,291.1500244140625,294.1499938964844,268.4077453613281,267.74200439453125,272.75299072265625,268.35858154296875,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16987419128418,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,9.939003939507528e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001046625475282,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,7.73034043959342e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457092285156,0.0,0.0,0.0001046626566676,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004964715335518,291.149169921875,294.1499938964844,268.4219055175781,267.7556457519531,272.7027893066406,268.3724060058594,290.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.163333892822266,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,9.94364163489081e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901672363281,0.0,0.0,0.0001047113837557,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931579589844,0.0,0.0,7.73394713178277e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365539550781,0.0,0.0,0.0001047114928951,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004967032000422,291.1483154296875,294.1499938964844,268.43609619140625,267.7693176269531,272.6531677246094,268.3863830566406,290.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.156641006469727,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,9.952708933269604e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0001048068661475,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,7.740999717498198e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001048069752869,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004971561720594,291.14654541015625,294.1499938964844,268.4644775390625,267.79669189453125,272.5556335449219,268.4146423339844,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14284324645996,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,9.952708933269604e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0001048068661475,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,7.740999717498198e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001048069752869,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004971561720594,291.14654541015625,294.1499938964844,268.4644775390625,267.79669189453125,272.5556335449219,268.4146423339844,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14284324645996,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.961465548258276e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,0.0001048990816343,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84490966796875,0.0,0.0,7.747810741420835e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0001048991834977,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004975936608389,291.1446838378906,294.1499938964844,268.49267578125,267.82391357421875,272.4603576660156,268.443115234375,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.128541946411133,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.961465548258276e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,0.0001048990816343,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84490966796875,0.0,0.0,7.747810741420835e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0001048991834977,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004975936608389,291.1446838378906,294.1499938964844,268.49267578125,267.82391357421875,272.4603576660156,268.443115234375,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.128541946411133,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,9.969873644877224e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001049876154866,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,7.754350372124463e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001049877246259,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004980136291123,291.14276123046875,294.1499938964844,268.5205383300781,267.8507385253906,272.3673095703125,268.4715576171875,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11383628845215,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,9.969873644877224e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001049876154866,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,7.754350372124463e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001049877246259,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004980136291123,291.14276123046875,294.1499938964844,268.5205383300781,267.8507385253906,272.3673095703125,268.4715576171875,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11383628845215,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,9.977897570934148e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001050721111823,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.797607421875,0.0,0.0,7.760590960970148e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,0.0001050722130457,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004984145052731,291.1407775878906,294.1499938964844,268.5477600097656,267.87701416015625,272.2764892578125,268.4997863769531,290.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098833084106445,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,9.977897570934148e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001050721111823,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.797607421875,0.0,0.0,7.760590960970148e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,0.0001050722130457,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004984145052731,291.1407775878906,294.1499938964844,268.5477600097656,267.87701416015625,272.2764892578125,268.4997863769531,290.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098833084106445,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.981753100873902e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831115722656,0.0,0.0,0.0001051127183018,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,7.763590110698715e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,0.0001051128201652,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.000498607114423,291.1397705078125,294.1499938964844,268.56109619140625,267.8898620605469,272.2319030761719,268.5137023925781,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299084500317804e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.011405736207962,60.0,-16.09124755859375,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,9.985503129428253e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001051522049237,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742614746094,0.0,0.0,7.76650631451048e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001051523067872,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004987944266758,291.13873291015625,294.1499938964844,268.5741882324219,267.9024963378906,272.1878662109375,268.5274963378906,290.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345778704376698e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.083629608154297,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.992667037295178e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001052276420523,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75115966796875,0.0,0.0,7.772078242851421e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295288085937,0.0,0.0,0.0001052277439157,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004991523455828,291.1365966796875,294.1499938964844,268.599609375,267.927001953125,272.10125732421875,268.5545654296875,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06835174560547,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.992667037295178e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001052276420523,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75115966796875,0.0,0.0,7.772078242851421e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295288085937,0.0,0.0,0.0001052277439157,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004991523455828,291.1365966796875,294.1499938964844,268.599609375,267.927001953125,272.10125732421875,268.5545654296875,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06835174560547,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903259277344,0.0,0.0,9.999358735512942e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255249023437,0.0,0.0,0.0001052981097018,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,7.777282735332847e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31219482421875,0.0,0.0,0.0001052982042892,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004994865739718,291.1343994140625,294.1499938964844,268.623779296875,267.9502868652344,272.0166320800781,268.5807800292969,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.053104400634766,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903259277344,0.0,0.0,9.999358735512942e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255249023437,0.0,0.0,0.0001052981097018,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,7.777282735332847e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31219482421875,0.0,0.0,0.0001052982042892,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004994865739718,291.1343994140625,294.1499938964844,268.623779296875,267.9502868652344,272.0166320800781,268.5807800292969,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.053104400634766,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0001000555494101,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7028503417969,0.0,0.0,0.0001053633604897,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055358886719,0.0,0.0,7.782102329656482e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001053634623531,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004997961805202,291.1321105957031,294.1499938964844,268.646484375,267.9721984863281,271.9339904785156,268.6058349609375,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038015365600586,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0001000555494101,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7028503417969,0.0,0.0,0.0001053633604897,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055358886719,0.0,0.0,7.782102329656482e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001053634623531,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004997961805202,291.1321105957031,294.1499938964844,268.646484375,267.9721984863281,271.9339904785156,268.6058349609375,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038015365600586,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001001123673631,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001054231906891,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,7.786521018715575e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001054232852766,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0005000800010748,291.1297912597656,294.1499938964844,268.66754150390625,267.99249267578125,271.8532409667969,268.6295166015625,290.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023210525512695,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001001123673631,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001054231906891,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,7.786521018715575e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001054232852766,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0005000800010748,291.1297912597656,294.1499938964844,268.66754150390625,267.99249267578125,271.8532409667969,268.6295166015625,290.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023210525512695,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001001387718133,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66925048828125,0.0,0.0,0.0001054509993991,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,7.788575021550059e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0001054510939866,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0005002118996344,291.1285705566406,294.1499938964844,268.6773681640625,268.001953125,271.81365966796875,268.6407470703125,290.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.01596450805664,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,0.0001001637865556,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,0.0001054773383657,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,7.790520612616092e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26104736328125,0.0,0.0,0.0001054774329531,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0005003368714824,291.1273498535156,294.1499938964844,268.68670654296875,268.0109558105469,271.7745361328125,268.6515197753906,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00884437561035,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,0.0001002098215394,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001055258180713,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,7.794101111358032e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001055259126587,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0005005668499507,291.1248779296875,294.1499938964844,268.7037658691406,268.02740478515625,271.6976013183594,268.6717529296875,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995017051696776,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
