time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,0.0001002098215394,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001055258180713,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,7.794101111358032e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001055259126587,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0005005668499507,291.1248779296875,294.1499938964844,268.7037658691406,268.02740478515625,271.6976013183594,268.6717529296875,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995017051696776,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.0001002501740003,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0001055683023878,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168212890625,0.0,0.0,7.797239231877029e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001055683969752,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0005007684230804,291.122314453125,294.1499938964844,268.718505859375,268.0416259765625,271.6223449707031,268.6900939941406,290.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981856346130373,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.0001002501740003,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0001055683023878,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168212890625,0.0,0.0,7.797239231877029e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001055683969752,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0005007684230804,291.122314453125,294.1499938964844,268.718505859375,268.0416259765625,271.6223449707031,268.6900939941406,290.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981856346130373,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,0.0001002847493509,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926513671875,0.0,0.0,0.0001056047185556,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,7.799928425811231e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0001056048058671,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.000500941183418,291.1196594238281,294.1499938964844,268.7307434082031,268.05340576171875,271.5487365722656,268.7061767578125,290.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.969541549682615,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,0.0001002847493509,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926513671875,0.0,0.0,0.0001056047185556,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,7.799928425811231e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0001056048058671,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.000500941183418,291.1196594238281,294.1499938964844,268.7307434082031,268.05340576171875,271.5487365722656,268.7061767578125,290.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.969541549682615,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,0.0001003134602797,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,0.0001056349501595,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,7.802161417203024e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947021484375,0.0,0.0,0.000105635037471,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0005010846070945,291.1169738769531,294.1499938964844,268.7402038574219,268.0625305175781,271.4766845703125,268.7198486328125,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958202362060549,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,0.0001003134602797,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,0.0001056349501595,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,7.802161417203024e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947021484375,0.0,0.0,0.000105635037471,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0005010846070945,291.1169738769531,294.1499938964844,268.7402038574219,268.0625305175781,271.4766845703125,268.7198486328125,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958202362060549,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.0001003255383693,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001056476612575,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56298828125,0.0,0.0,7.803100743331015e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,0.0001056477558449,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0005011449684388,291.1155700683594,294.1499938964844,268.74383544921875,268.0660400390625,271.4412536621094,268.72564697265625,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479969642169e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.952960968017578,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001003361758193,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5499267578125,0.0,0.0,0.0001056588662322,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,7.803928747307509e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.0001056589608197,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005011981120333,291.1141662597656,294.1499938964844,268.7467041015625,268.0688171386719,271.4061584472656,268.73077392578125,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944710275382022e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117258001118898,60.0,-15.948005676269531,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.000100352881418,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.0001056764594977,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,7.805227505741641e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001056765468092,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000501281581819,291.111328125,294.1499938964844,268.75006103515625,268.072021484375,271.3370056152344,268.73895263671875,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.939030647277832,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.000100352881418,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.0001056764594977,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,7.805227505741641e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001056765468092,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000501281581819,291.111328125,294.1499938964844,268.75006103515625,268.072021484375,271.3370056152344,268.73895263671875,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.939030647277832,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,0.0001003633879008,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001056875262293,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,7.806044595781714e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,0.0001056876135407,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0005013340851292,291.1083984375,294.1499938964844,268.75,268.0719909667969,271.2691955566406,268.7440490722656,290.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850812878687e-08,0.0010693786898627,-0.0356580130755901,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.931485176086426,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,0.0001003633879008,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001056875262293,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,7.806044595781714e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,0.0001056876135407,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0005013340851292,291.1083984375,294.1499938964844,268.75,268.0719909667969,271.2691955566406,268.7440490722656,290.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850812878687e-08,0.0010693786898627,-0.0356580130755901,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.931485176086426,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0001003654469968,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873046875,0.0,0.0,0.0001056896871887,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,7.806204666849226e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001056897745002,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0005013443878851,291.1054077148437,294.1499938964844,268.7475280761719,268.0700378417969,271.2026062011719,268.7461242675781,290.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.9249906539917,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0001003654469968,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873046875,0.0,0.0,0.0001056896871887,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,7.806204666849226e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001056897745002,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0005013443878851,291.1054077148437,294.1499938964844,268.7475280761719,268.0700378417969,271.2026062011719,268.7461242675781,290.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.9249906539917,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,0.0001003579673124,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0001056818073266,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,7.805622590240091e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,0.0001056818946381,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0005013070185668,291.1023254394531,294.1499938964844,268.7437438964844,268.0677490234375,271.1372375488281,268.74578857421875,290.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.91836929321289,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,0.0001003579673124,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0001056818073266,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,7.805622590240091e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,0.0001056818946381,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0005013070185668,291.1023254394531,294.1499938964844,268.7437438964844,268.0677490234375,271.1372375488281,268.74578857421875,290.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.91836929321289,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806945800781,0.0,0.0,0.0001003512807074,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45660400390625,0.0,0.0,0.0001056747714756,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,7.805103086866438e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.000105674858787,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0005012736655771,291.10076904296875,294.1499938964844,268.7413635253906,268.0664367675781,271.1050109863281,268.7448425292969,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963292744278988e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350127547979,60.0,-15.91491985321045,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0001003431316348,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.0001056661858456,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,7.804468623362482e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,0.0001056662731571,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0005012329784221,291.09918212890625,294.1499938964844,268.7386779785156,268.06500244140625,271.07305908203125,268.7434997558594,290.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91142463684082,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0001003234428935,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001056454566423,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,7.802937761880457e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001056455366779,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005011346656829,291.095947265625,294.1499938964844,268.7323303222656,268.061767578125,271.00994873046875,268.7396545410156,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.904458999633787,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0001003234428935,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001056454566423,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,7.802937761880457e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001056455366779,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005011346656829,291.095947265625,294.1499938964844,268.7323303222656,268.061767578125,271.00994873046875,268.7396545410156,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.904458999633787,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0001003014476737,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001056222899933,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,7.801226456649601e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,0.0001056223700288,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0005010247696191,291.0926513671875,294.1499938964844,268.7247009277344,268.0579528808594,270.94793701171875,268.7343444824219,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.89784049987793,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0001003014476737,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001056222899933,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,7.801226456649601e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,0.0001056223700288,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0005010247696191,291.0926513671875,294.1499938964844,268.7247009277344,268.0579528808594,270.94793701171875,268.7343444824219,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.89784049987793,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,0.0001002798599074,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0001055995599017,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,7.79954789322801e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0001055996399372,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.000500916969031,291.0892944335937,294.1499938964844,268.7158203125,268.0535888671875,270.8869323730469,268.7276916503906,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89198398590088,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,0.0001002798599074,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0001055995599017,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,7.79954789322801e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0001055996399372,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.000500916969031,291.0892944335937,294.1499938964844,268.7158203125,268.0535888671875,270.8869323730469,268.7276916503906,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89198398590088,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,0.0001002614299068,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001055801476468,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,7.798113801982254e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,0.0001055802276823,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0005008249427191,291.0858764648437,294.1499938964844,268.7056884765625,268.04852294921875,270.826904296875,268.7196960449219,290.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.887310028076172,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,0.0001002614299068,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001055801476468,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,7.798113801982254e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,0.0001055802276823,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0005008249427191,291.0858764648437,294.1499938964844,268.7056884765625,268.04852294921875,270.826904296875,268.7196960449219,290.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.887310028076172,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0001002542849164,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001055726315826,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,7.797558646416292e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001055727116181,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000500789261423,291.0841369628906,294.1499938964844,268.7001342773437,268.0457458496094,270.7972412109375,268.7151794433594,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842185175860776e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.885574340820312,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556945800781,0.0,0.0,0.0001002489007078,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,0.0001055669563356,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.797140278853476e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,0.0001055670363712,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0005007623694837,291.0823669433594,294.1499938964844,268.6943054199219,268.0427551269531,270.7678527832031,268.7103881835937,290.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.383545189526103e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.88427734375,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001002448771032,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0001055627144523,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302917480469,0.0,0.0,7.796826685080305e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001055627944879,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0005007422878406,291.07879638671875,294.1499938964844,268.6816711425781,268.0362243652344,270.70965576171875,268.6998291015625,290.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.883206367492676,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001002448771032,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0001055627144523,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302917480469,0.0,0.0,7.796826685080305e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001055627944879,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0005007422878406,291.07879638671875,294.1499938964844,268.6816711425781,268.0362243652344,270.70965576171875,268.6998291015625,290.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.883206367492676,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001002519638859,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0001055701795849,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,7.797377475071698e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001055702523444,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005007777363061,291.0751342773437,294.1499938964844,268.6678466796875,268.02886962890625,270.6523132324219,268.68804931640625,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884604454040527,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001002519638859,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0001055701795849,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,7.797377475071698e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001055702523444,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005007777363061,291.0751342773437,294.1499938964844,268.6678466796875,268.02886962890625,270.6523132324219,268.68804931640625,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884604454040527,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0001002724893623,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,0.0001055917964549,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,7.798974547768012e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001055918692145,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0005008802982047,291.0714111328125,294.1499938964844,268.6528015136719,268.0206604003906,270.59576416015625,268.67498779296875,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888813972473145,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0001002724893623,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,0.0001055917964549,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,7.798974547768012e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001055918692145,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0005008802982047,291.0714111328125,294.1499938964844,268.6528015136719,268.0206604003906,270.59576416015625,268.67498779296875,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888813972473145,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,0.0001003086144919,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0001056298351613,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,7.801783795002848e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001056299079209,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0005010607419535,291.067626953125,294.1499938964844,268.63653564453125,268.011474609375,270.5399780273437,268.66070556640625,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.896191596984863,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,0.0001003086144919,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0001056298351613,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,7.801783795002848e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001056299079209,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0005010607419535,291.067626953125,294.1499938964844,268.63653564453125,268.011474609375,270.5399780273437,268.66070556640625,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.896191596984863,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579467773437,0.0,0.0,0.0001003332217806,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.0001056557521224,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,7.80369809945114e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0001056558248819,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0005011836765334,291.0657043457031,294.1499938964844,268.6279602050781,268.00653076171875,270.5123596191406,268.653076171875,290.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940309351312408e-08,0.0010690519120544,-0.0355581007897853,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.901219367980955,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.0001003625729936,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.0001056866603903,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.80598129495047e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,0.0001056867331499,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0005013303016312,291.0637512207031,294.1499938964844,268.6191101074219,268.0013122558594,270.48492431640625,268.64508056640625,290.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976857893283068e-08,0.0010693643707782,-0.0356536991894245,0.0,0.0,0.0,-0.011741735972464,60.0,-15.90721035003662,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
