time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,0.0001004348887363,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.0001057628105627,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,7.811604882590473e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0001057628760463,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005016915383748,291.059814453125,294.1499938964844,268.6004638671875,267.9901123046875,270.4305114746094,268.6283264160156,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.921696662902832,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,0.0001004348887363,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.0001057628105627,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,7.811604882590473e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0001057628760463,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005016915383748,291.059814453125,294.1499938964844,268.6004638671875,267.9901123046875,270.4305114746094,268.6283264160156,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.921696662902832,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001005278536467,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,0.0001058607085724,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,7.818835729267448e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,0.000105860781332,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0005021559773012,291.0557861328125,294.1499938964844,268.5806884765625,267.9778137207031,270.3767395019531,268.6102905273437,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940265655517578,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001005278536467,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,0.0001058607085724,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,7.818835729267448e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,0.000105860781332,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0005021559773012,291.0557861328125,294.1499938964844,268.5806884765625,267.9778137207031,270.3767395019531,268.6102905273437,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940265655517578,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,0.0001006419843179,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972351074219,0.0,0.0,0.0001059808928403,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,7.827712397556752e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,0.0001059809583239,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005027260631322,291.0516967773437,294.1499938964844,268.5597229003906,267.96435546875,270.3235168457031,268.59100341796875,290.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.963001251220703,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,0.0001006419843179,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972351074219,0.0,0.0,0.0001059808928403,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,7.827712397556752e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,0.0001059809583239,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005027260631322,291.0516967773437,294.1499938964844,268.5597229003906,267.96435546875,270.3235168457031,268.59100341796875,290.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.963001251220703,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.0001007777245831,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,0.0001061238290276,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809387207031,0.0,0.0,7.838270539650694e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0001061239017872,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005034041823819,291.0475158691406,294.1499938964844,268.5376281738281,267.94970703125,270.27081298828125,268.5704650878906,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989991188049316,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.0001007777245831,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,0.0001061238290276,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809387207031,0.0,0.0,7.838270539650694e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0001061239017872,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005034041823819,291.0475158691406,294.1499938964844,268.5376281738281,267.94970703125,270.27081298828125,268.5704650878906,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989991188049316,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001008538310998,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,0.0001062039737007,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,7.844189531169832e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001062040464603,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005037843366153,291.04541015625,294.1499938964844,268.526123046875,267.94189453125,270.24468994140625,268.5597229003906,290.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.005155563354492,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,0.0001009354600682,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609802246094,0.0,0.0,0.000106289931864,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.162841796875,0.0,0.0,7.850538531783968e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,0.0001062900046235,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.00050419208128,291.04327392578125,294.1499938964844,268.5143737792969,267.93377685546875,270.2186584472656,268.5486145019531,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.021448135375977,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.0,0.0001011136409942,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0001064775642589,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,7.864397048251703e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,0.0001064776370185,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.000505082134623,291.0389404296875,294.1499938964844,268.489990234375,267.9165344238281,270.1669311523437,268.5256042480469,290.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056842803955078,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.0,0.0001011136409942,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0001064775642589,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,7.864397048251703e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,0.0001064776370185,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.000505082134623,291.0389404296875,294.1499938964844,268.489990234375,267.9165344238281,270.1669311523437,268.5256042480469,290.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056842803955078,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,0.0001013124929158,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251220703125,0.0,0.0,0.0001066869663191,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,7.879862823756412e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,0.0001066870318027,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0005060755065642,291.0345458984375,294.1499938964844,268.4644775390625,267.89794921875,270.1156005859375,268.5013427734375,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496811144,1.516016290281641e-08,0.0010794816771522,-0.0387481711804866,0.0,0.0,0.0,-0.0123283453285694,60.0,-16.09654998779297,-0.0,-7.945163105205212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,0.0001013124929158,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251220703125,0.0,0.0,0.0001066869663191,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,7.879862823756412e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,0.0001066870318027,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0005060755065642,291.0345458984375,294.1499938964844,268.4644775390625,267.89794921875,270.1156005859375,268.5013427734375,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496811144,1.516016290281641e-08,0.0010794816771522,-0.0387481711804866,0.0,0.0,0.0,-0.0123283453285694,60.0,-16.09654998779297,-0.0,-7.945163105205212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822570800781,0.0,0.0,0.0001015300731523,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,0.0001069160862243,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,7.896785973571241e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001069161517079,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005071623600088,291.0300598144531,294.1499938964844,268.4378662109375,267.8779296875,270.06463623046875,268.4758605957031,290.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122785108153e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627230688929,60.0,-16.14017677307129,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822570800781,0.0,0.0,0.0001015300731523,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,0.0001069160862243,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,7.896785973571241e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001069161517079,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005071623600088,291.0300598144531,294.1499938964844,268.4378662109375,267.8779296875,270.06463623046875,268.4758605957031,290.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122785108153e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627230688929,60.0,-16.14017677307129,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26220703125,0.0,0.0,0.0001017645772662,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,0.0001071630322257,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,7.915025344118476e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,0.0001071630977094,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.000508333730977,291.0255126953125,294.1499938964844,268.41015625,267.8564147949219,270.0140380859375,268.4491271972656,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18757438659668,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26220703125,0.0,0.0,0.0001017645772662,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,0.0001071630322257,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,7.915025344118476e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,0.0001071630977094,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.000508333730977,291.0255126953125,294.1499938964844,268.41015625,267.8564147949219,270.0140380859375,268.4491271972656,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18757438659668,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,0.0001018874463625,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,0.000107292413304,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,7.924581586848944e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,0.0001072924787877,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0005089475307613,291.023193359375,294.1499938964844,268.3958740234375,267.8451232910156,269.9888610839844,268.435302734375,290.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.0406208485364913,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.212600708007812,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422790527344,0.0,0.0,0.0001020134513964,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,0.000107425112219,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,7.93438230175525e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001074251777026,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0005095769884064,291.0208435058594,294.1499938964844,268.38134765625,267.8334045410156,269.9637451171875,268.4211730957031,290.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.23837661743164,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,0.000102273588709,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001076990447472,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,7.95461455709301e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001076991029549,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0005108764162287,291.01611328125,294.1499938964844,268.3514404296875,267.808837890625,269.9137268066406,268.39208984375,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.292016983032227,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,0.000102273588709,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001076990447472,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,7.95461455709301e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001076991029549,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0005108764162287,291.01611328125,294.1499938964844,268.3514404296875,267.808837890625,269.9137268066406,268.39208984375,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.292016983032227,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,0.0001025412930175,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.000107980951725,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,7.97543689259328e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001079810172086,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0005122136790305,291.0113220214844,294.1499938964844,268.32049560546875,267.7826232910156,269.86395263671875,268.3618469238281,290.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348087310791016,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,0.0001025412930175,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.000107980951725,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,7.97543689259328e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001079810172086,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0005122136790305,291.0113220214844,294.1499938964844,268.32049560546875,267.7826232910156,269.86395263671875,268.3618469238281,290.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348087310791016,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,0.0001028121623676,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,0.0001082661910913,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,7.996504427865148e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.000108266249299,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005135667161084,291.00640869140625,294.1499938964844,268.2884826660156,267.7547302246094,269.8143920898437,268.3304443359375,290.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40591049194336,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,0.0001028121623676,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,0.0001082661910913,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,7.996504427865148e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.000108266249299,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005135667161084,291.00640869140625,294.1499938964844,268.2884826660156,267.7547302246094,269.8143920898437,268.3304443359375,290.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40591049194336,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635437011719,0.0,0.0,0.0001030810453812,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,0.0001085493349819,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,8.017416985239834e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,0.0001085493931896,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.000514909857884,291.0014343261719,294.1499938964844,268.2554016113281,267.7251281738281,269.7650451660156,268.2979431152344,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.4647274017334,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635437011719,0.0,0.0,0.0001030810453812,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,0.0001085493349819,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,8.017416985239834e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,0.0001085493931896,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.000514909857884,291.0014343261719,294.1499938964844,268.2554016113281,267.7251281738281,269.7650451660156,268.2979431152344,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.4647274017334,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0001032128857332,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001086881675291,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,8.027670992305502e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001086882257368,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0005155684193596,290.9989013671875,294.1499938964844,268.2384948730469,267.70965576171875,269.7404479980469,268.2812805175781,290.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527801432493106e-08,0.0010997253702953,-0.0449364446103572,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.494237899780273,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,0.0001033419684972,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0001088240969693,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,8.037711086217314e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0001088241624529,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0005162132438272,290.9963684082031,294.1499938964844,268.2213134765625,267.6937561035156,269.71588134765625,268.26434326171875,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.523649215698242,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,0.0001035881214193,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001090833029593,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,8.056856313487515e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001090833684429,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005174428224563,290.9912414550781,294.1499938964844,268.1861572265625,267.6605834960937,269.6668701171875,268.229736328125,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.5816593170166,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,0.0001035881214193,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001090833029593,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,8.056856313487515e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001090833684429,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005174428224563,290.9912414550781,294.1499938964844,268.1861572265625,267.6605834960937,269.6668701171875,268.229736328125,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.5816593170166,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,0.0001038118498399,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,0.0001093188984668,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,8.074256766121835e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,0.0001093189639504,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0005185604095458,290.9859924316406,294.1499938964844,268.1499938964844,267.6255187988281,269.6180114746094,268.194091796875,290.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.637584686279297,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,0.0001038118498399,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,0.0001093188984668,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,8.074256766121835e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,0.0001093189639504,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0005185604095458,290.9859924316406,294.1499938964844,268.1499938964844,267.6255187988281,269.6180114746094,268.194091796875,290.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.637584686279297,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,0.0001040137503878,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001095315165002,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,8.089960465440527e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,0.0001095315747079,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0005195689736865,290.9806823730469,294.1499938964844,268.11334228515625,267.5882263183594,269.5693054199219,268.1576232910156,290.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.690494537353516,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,0.0001040137503878,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001095315165002,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,8.089960465440527e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,0.0001095315747079,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0005195689736865,290.9806823730469,294.1499938964844,268.11334228515625,267.5882263183594,269.5693054199219,268.1576232910156,290.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.690494537353516,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,0.0001042099611368,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001097381318686,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,8.105221786536276e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001097381973522,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0005205491324886,290.9753112792969,294.1499938964844,268.07666015625,267.5484313964844,269.520751953125,268.1206970214844,290.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.741479873657227,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,0.0001042099611368,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001097381318686,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,8.105221786536276e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001097381973522,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0005205491324886,290.9753112792969,294.1499938964844,268.07666015625,267.5484313964844,269.520751953125,268.1206970214844,290.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.741479873657227,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,0.0001043099691742,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001098434440791,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,8.112999785225838e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,0.0001098435022868,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0005210486706346,290.9725646972656,294.1499938964844,268.0583190917969,267.5276794433594,269.4965209960937,268.1021423339844,290.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.766876220703125,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
