time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04852294921875,0.0,0.0,0.0001044116579578,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,0.0001099505316233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,8.120908751152456e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,0.0001099505898309,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0005215566488914,290.9698181152344,294.1499938964844,268.0400085449219,267.50634765625,269.4723205566406,268.0835876464844,290.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.792463302612305,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0001046177931129,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,0.0001101676025427,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,8.136941323755309e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0001101676534744,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0005225863424129,290.9642944335937,294.1499938964844,268.0033264160156,267.462158203125,269.4240417480469,268.0463562011719,290.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.844219207763672,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0001046177931129,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,0.0001101676025427,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,8.136941323755309e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0001101676534744,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0005225863424129,290.9642944335937,294.1499938964844,268.0033264160156,267.462158203125,269.4240417480469,268.0463562011719,290.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.844219207763672,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.0001048210106091,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,0.0001103815957321,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,8.152747614076361e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,0.0001103816539398,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0005236014840193,290.9586486816406,294.1499938964844,267.9666748046875,267.4160461425781,269.3758850097656,268.0091247558594,290.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89617156982422,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.0001048210106091,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,0.0001103815957321,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,8.152747614076361e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,0.0001103816539398,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0005236014840193,290.9586486816406,294.1499938964844,267.9666748046875,267.4160461425781,269.3758850097656,268.0091247558594,290.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89617156982422,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001050114224199,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.0001105821065721,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,8.16755709820427e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001105821647797,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0005245526554062,290.95294189453125,294.1499938964844,267.92999267578125,267.3681640625,269.3278503417969,267.971923828125,290.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946962356567383,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001050114224199,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.0001105821065721,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,8.16755709820427e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001105821647797,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0005245526554062,290.95294189453125,294.1499938964844,267.92999267578125,267.3681640625,269.3278503417969,267.971923828125,290.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946962356567383,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001051790968631,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0001107586795114,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,8.180598524631932e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001107587377191,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0005253902054391,290.9471435546875,294.1499938964844,267.8933410644531,267.3187255859375,269.2799987792969,267.9347229003906,290.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994997024536133,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001051790968631,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0001107586795114,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,8.180598524631932e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001107587377191,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0005253902054391,290.9471435546875,294.1499938964844,267.8933410644531,267.3187255859375,269.2799987792969,267.9347229003906,290.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994997024536133,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96466064453125,0.0,0.0,0.0001052516672643,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001108350988943,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267517089844,0.0,0.0,8.186242484953254e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.000110835149826,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0005257527227513,290.9442443847656,294.1499938964844,267.875,267.29345703125,269.256103515625,267.9161682128906,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.017457962036133,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,0.0001053154337569,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001109022487071,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,8.191202505258843e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0001109023069147,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0005260712932795,290.9412841796875,294.1499938964844,267.8566589355469,267.26788330078125,269.2322692871094,267.8976135253906,290.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147304269357853e-08,0.0011221226304769,-0.051777072250843,0.0,0.0,0.0,-0.0148006677627563,60.0,-17.03868865966797,-0.0,-8.585311661590823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,0.0001054138119798,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,0.0001110058510676,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,8.19885462988168e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0001110059019993,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0005265626823529,290.93536376953125,294.1499938964844,267.82000732421875,267.2158203125,269.1847229003906,267.860595703125,290.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076993942260742,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,0.0001054138119798,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,0.0001110058510676,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,8.19885462988168e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0001110059019993,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0005265626823529,290.93536376953125,294.1499938964844,267.82000732421875,267.2158203125,269.1847229003906,267.860595703125,290.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076993942260742,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,0.0001054697058862,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0001110647062887,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,8.203201286960393e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0001110647572204,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0005268419045023,290.9293518066406,294.1499938964844,267.7833251953125,267.1627197265625,269.1373596191406,267.8236694335937,290.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10877227783203,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,0.0001054697058862,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0001110647062887,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,8.203201286960393e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0001110647572204,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0005268419045023,290.9293518066406,294.1499938964844,267.7833251953125,267.1627197265625,269.1373596191406,267.8236694335937,290.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10877227783203,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001054806198226,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001110761950258,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,8.204050391213968e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,0.0001110762532334,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0005268964450806,290.9232482910156,294.1499938964844,267.7466735839844,267.1087341308594,269.0901794433594,267.7868347167969,290.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13347053527832,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001054806198226,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001110761950258,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,8.204050391213968e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,0.0001110762532334,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0005268964450806,290.9232482910156,294.1499938964844,267.7466735839844,267.1087341308594,269.0901794433594,267.7868347167969,290.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13347053527832,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,0.0001054458261933,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001110395605792,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,8.201344462577254e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0001110396115109,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005267226952128,290.9171142578125,294.1499938964844,267.7099914550781,267.0540466308594,269.043212890625,267.7501525878906,290.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.15079116821289,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,0.0001054458261933,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001110395605792,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,8.201344462577254e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0001110396115109,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005267226952128,290.9171142578125,294.1499938964844,267.7099914550781,267.0540466308594,269.043212890625,267.7501525878906,290.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.15079116821289,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0001054114618455,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.000111003369966,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,8.198671275749803e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001110034208977,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0005265510408207,290.9140319824219,294.1499938964844,267.6916809082031,267.0264892578125,269.01983642578125,267.7318420410156,290.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.156591415405273,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.0,0.0,0.0001053660598699,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001109555596485,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374572753906,0.0,0.0,8.19514025351964e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,0.0001109556105802,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0005263242055661,290.9109191894531,294.1499938964844,267.67333984375,266.99884033203125,268.9964904785156,267.71356201171875,290.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.160598754882812,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001052432708092,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0001108262513298,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,8.185589831555262e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001108263022615,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0005257108714431,290.9046325683594,294.1499938964844,267.6366577148437,266.9432678222656,268.95001220703125,267.6770935058594,290.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163375854492188,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001052432708092,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0001108262513298,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,8.185589831555262e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001108263022615,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0005257108714431,290.9046325683594,294.1499938964844,267.6366577148437,266.9432678222656,268.95001220703125,267.6770935058594,290.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163375854492188,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001050802238751,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,0.000110654560558,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,8.172908565029502e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001106546114897,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0005248964298516,290.8983154296875,294.1499938964844,267.6000061035156,266.88751220703125,268.9037780761719,267.6407165527344,290.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15919303894043,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001050802238751,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,0.000110654560558,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,8.172908565029502e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001106546114897,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0005248964298516,290.8983154296875,294.1499938964844,267.6000061035156,266.88751220703125,268.9037780761719,267.6407165527344,290.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15919303894043,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,0.0001048803969752,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.0001104441325878,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,8.157366391969845e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,0.0001104441835195,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0005238982848823,290.8919372558594,294.1499938964844,267.5633239746094,266.8317565917969,268.8578491210937,267.6044616699219,289.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14861488342285,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,0.0001048803969752,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.0001104441325878,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,8.157366391969845e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,0.0001104441835195,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0005238982848823,290.8919372558594,294.1499938964844,267.5633239746094,266.8317565917969,268.8578491210937,267.6044616699219,289.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14861488342285,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,0.0001046476972987,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,0.0001101990856113,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,0.000110199136543,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0005227359361015,290.8855285644531,294.1499938964844,267.52667236328125,266.776123046875,268.8121643066406,267.5683288574219,289.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13222312927246,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,0.0001046476972987,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,0.0001101990856113,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,0.000110199136543,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0005227359361015,290.8855285644531,294.1499938964844,267.52667236328125,266.776123046875,268.8121643066406,267.5683288574219,289.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13222312927246,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0001045202952809,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001100649242289,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,8.129358320729807e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001100649751606,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0005220995517447,290.8822937011719,294.1499938964844,267.5083312988281,266.7484130859375,268.7894287109375,267.55029296875,289.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.12199592590332,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0001043862648657,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001099237852031,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,8.118933328660205e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0001099238361348,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0005214300472289,290.8790588378906,294.1499938964844,267.489990234375,266.7207946777344,268.7667541503906,267.53228759765625,289.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.110593795776367,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001041004506987,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,0.0001096228079404,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001096228515962,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.000520002329722,290.8725280761719,294.1499938964844,267.4533386230469,266.6659545898437,268.7216796875,267.496337890625,289.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084604263305664,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001041004506987,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,0.0001096228079404,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001096228515962,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.000520002329722,290.8725280761719,294.1499938964844,267.4533386230469,266.6659545898437,268.7216796875,267.496337890625,289.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084604263305664,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001037945112329,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0001093006358132,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.000109300679469,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005184740875847,290.865966796875,294.1499938964844,267.4166564941406,266.6117553710937,268.6768493652344,267.4604797363281,289.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05476188659668,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001037945112329,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0001093006358132,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.000109300679469,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005184740875847,290.865966796875,294.1499938964844,267.4166564941406,266.6117553710937,268.6768493652344,267.4604797363281,289.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05476188659668,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001034726810758,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,0.0001089617362595,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,8.047877054195851e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,0.0001089617799152,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0005168665666133,290.859375,294.1499938964844,267.3800048828125,266.5583801269531,268.63232421875,267.4247131347656,289.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021806716918945,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001034726810758,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,0.0001089617362595,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,8.047877054195851e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,0.0001089617799152,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0005168665666133,290.859375,294.1499938964844,267.3800048828125,266.5583801269531,268.63232421875,267.4247131347656,289.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021806716918945,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110290527344,0.0,0.0,0.0001031390347634,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0001086103948182,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,8.021926623769104e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,0.0001086104384739,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0005151999066583,290.85272216796875,294.1499938964844,267.34332275390625,266.5059509277344,268.5881042480469,267.3890686035156,289.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986419677734375,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110290527344,0.0,0.0,0.0001031390347634,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0001086103948182,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,8.021926623769104e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,0.0001086104384739,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0005151999066583,290.85272216796875,294.1499938964844,267.34332275390625,266.5059509277344,268.5881042480469,267.3890686035156,289.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986419677734375,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
