time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,0.000102968988358,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,0.0001084313189494,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,8.008700388018042e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001084313626051,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0005143504822626,290.8493957519531,294.1499938964844,267.32501220703125,266.48016357421875,268.56610107421875,267.3712463378906,289.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.968000411987305,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,0.0001027974140015,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001082506496459,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,7.99535628175363e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0001082506933016,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.000513493490871,290.8460693359375,294.1499938964844,267.3066711425781,266.45465087890625,268.544189453125,267.3534851074219,289.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94922637939453,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.0001024514494929,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0001078863278962,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.000107886371552,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0005117653054185,290.83935546875,294.1499938964844,267.2699890136719,266.4046325683594,268.5005187988281,267.3179626464844,289.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91090965270996,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.0001024514494929,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0001078863278962,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.000107886371552,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0005117653054185,290.83935546875,294.1499938964844,267.2699890136719,266.4046325683594,268.5005187988281,267.3179626464844,289.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91090965270996,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,0.0001021044299704,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.000107520900201,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,7.941457442939281e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001075209438567,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0005100318812765,290.8326110839844,294.1499938964844,267.2333374023437,266.3560791015625,268.4571533203125,267.2825622558594,289.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871978759765625,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,0.0001021044299704,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.000107520900201,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,7.941457442939281e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001075209438567,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0005100318812765,290.8326110839844,294.1499938964844,267.2333374023437,266.3560791015625,268.4571533203125,267.2825622558594,289.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871978759765625,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001017593967844,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001071575607056,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001071576043614,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0005083084106445,290.8258361816406,294.1499938964844,267.1966552734375,266.3091125488281,268.4140625,267.2471923828125,289.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.832979202270508,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001017593967844,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001071575607056,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001071576043614,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0005083084106445,290.8258361816406,294.1499938964844,267.1966552734375,266.3091125488281,268.4140625,267.2471923828125,289.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.832979202270508,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.000101419063867,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,0.0001067991761374,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,7.888150867074728e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001067992197931,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0005066083976998,290.8190002441406,294.1499938964844,267.1600036621094,266.2638854980469,268.3712463378906,267.2119140625,289.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.794389724731445,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.000101419063867,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,0.0001067991761374,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,7.888150867074728e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001067992197931,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0005066083976998,290.8190002441406,294.1499938964844,267.1600036621094,266.2638854980469,268.3712463378906,267.2119140625,289.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.794389724731445,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0001012514330795,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,0.0001066226541297,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,7.875113078625873e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.0001066226905095,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0005057710222899,290.81561279296875,294.1499938964844,267.14166259765625,266.24200439453125,268.34991455078125,267.1942749023437,289.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.77538299560547,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,0.00010108587594,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,0.0001064483076333,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,7.862236088840291e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001064483512891,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0005049440660513,290.8121643066406,294.1499938964844,267.1233215332031,266.2205810546875,268.3286437988281,267.1766662597656,289.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876489373705226e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.756633758544922,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.0001007619866868,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,0.0001061072471202,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,7.837045268388465e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001061072835,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0005033261841163,290.8052978515625,294.1499938964844,267.086669921875,266.1793518066406,268.28631591796875,267.1414794921875,289.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.720121383666992,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.0001007619866868,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,0.0001061072471202,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,7.837045268388465e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001061072835,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0005033261841163,290.8052978515625,294.1499938964844,267.086669921875,266.1793518066406,268.28631591796875,267.1414794921875,289.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.720121383666992,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.0001004492951324,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,0.0001057779663824,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.812724652467296e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0001057780027622,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0005017642397433,290.79840087890625,294.1499938964844,267.04998779296875,266.14031982421875,268.2442321777344,267.1063537597656,289.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083271437925761e-08,0.0010702754370868,-0.0359320230782032,0.0,0.0,0.0,-0.011794495396316,60.0,-16.685190200805664,-0.0,-7.81018414386381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.0001004492951324,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,0.0001057779663824,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.812724652467296e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0001057780027622,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0005017642397433,290.79840087890625,294.1499938964844,267.04998779296875,266.14031982421875,268.2442321777344,267.1063537597656,289.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083271437925761e-08,0.0010702754370868,-0.0359320230782032,0.0,0.0,0.0,-0.011794495396316,60.0,-16.685190200805664,-0.0,-7.81018414386381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,0.0001000846968963,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001053940213751,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.784366607666016e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0001053940577548,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.000499942980241,290.7914428710937,294.1499938964844,267.0133361816406,266.1026306152344,268.202392578125,267.0713195800781,289.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664048604667,1.3628957518108107e-08,0.0010663911234587,-0.0347437039017677,0.0,0.0,0.0,-0.0115692755207419,60.0,-16.647947311401367,-0.0,-7.753586572789575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,0.0001000846968963,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001053940213751,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.784366607666016e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0001053940577548,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.000499942980241,290.7914428710937,294.1499938964844,267.0133361816406,266.1026306152344,268.202392578125,267.0713195800781,289.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664048604667,1.3628957518108107e-08,0.0010663911234587,-0.0347437039017677,0.0,0.0,0.0,-0.0115692755207419,60.0,-16.647947311401367,-0.0,-7.753586572789575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,9.963657794287428e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.000104922131868,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,7.749512587906793e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001049221682478,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0004977045464329,290.78448486328125,294.1499938964844,266.9766540527344,266.0652160644531,268.1607971191406,267.03662109375,289.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616300860419,1.307058905553049e-08,0.0010616170475259,-0.0332830138504505,0.0,0.0,0.0,-0.0112924696877598,60.0,-16.5982723236084,-0.0,-7.684307945510227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,9.963657794287428e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.000104922131868,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,7.749512587906793e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001049221682478,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0004977045464329,290.78448486328125,294.1499938964844,266.9766540527344,266.0652160644531,268.1607971191406,267.03662109375,289.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616300860419,1.307058905553049e-08,0.0010616170475259,-0.0332830138504505,0.0,0.0,0.0,-0.0112924696877598,60.0,-16.5982723236084,-0.0,-7.684307945510227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.939674055203795e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001046695688273,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,7.730859215371311e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0001046696052071,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.000496506516356,290.781005859375,294.1499938964844,266.9583435058594,266.046630859375,268.14013671875,267.0194091796875,289.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771746327189248e-08,0.0010590618476271,-0.0325011610984802,0.0,0.0,0.0,-0.011144321411848,60.0,-16.569250106811523,-0.0,-7.64735688107976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,9.915579721564428e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0001044158416334,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,0.0001044158780132,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0004953029565513,290.77752685546875,294.1499938964844,266.94000244140625,266.02813720703125,268.1195068359375,267.0022888183594,289.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471526922297473e-08,0.0010564947733655,-0.0317156389355659,0.0,0.0,0.0,-0.010995490476489,60.0,-16.538888931274414,-0.0,-7.61032552532015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,9.869001223705708e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,0.0001039253547787,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,7.675891538383439e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,0.0001039253911585,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0004929762799292,290.7705078125,294.1499938964844,266.9033203125,265.9913024902344,268.0784912109375,266.96832275390625,289.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.1891154727550202e-08,0.0010515321046113,-0.0301969498395919,0.0,0.0,0.0,-0.0107077760621905,60.0,-16.47786521911621,-0.0,-7.538992008448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,9.869001223705708e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,0.0001039253547787,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,7.675891538383439e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,0.0001039253911585,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0004929762799292,290.7705078125,294.1499938964844,266.9033203125,265.9913024902344,268.0784912109375,266.96832275390625,289.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.1891154727550202e-08,0.0010515321046113,-0.0301969498395919,0.0,0.0,0.0,-0.0107077760621905,60.0,-16.47786521911621,-0.0,-7.538992008448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,9.826834866544232e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001034813176374,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,7.643095159437507e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0001034813540172,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0004908699775114,290.76348876953125,294.1499938964844,266.8666687011719,265.9547119140625,268.0377502441406,266.9345397949219,289.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365756336090273e-08,0.0010470394045114,-0.0288219284266233,0.0,0.0,0.0,-0.0104473130777478,60.0,-16.421287536621094,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,9.826834866544232e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001034813176374,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,7.643095159437507e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0001034813540172,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0004908699775114,290.76348876953125,294.1499938964844,266.8666687011719,265.9547119140625,268.0377502441406,266.9345397949219,289.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365756336090273e-08,0.0010470394045114,-0.0288219284266233,0.0,0.0,0.0,-0.0104473130777478,60.0,-16.421287536621094,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,9.789576870389284e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.000103088976175,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,7.614116475451738e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.000489008903969,290.7564697265625,294.1499938964844,266.8299865722656,265.9183349609375,267.99725341796875,266.90087890625,289.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068430393934,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.372333526611328,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,9.789576870389284e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.000103088976175,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,7.614116475451738e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.000489008903969,290.7564697265625,294.1499938964844,266.8299865722656,265.9183349609375,267.99725341796875,266.90087890625,289.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068430393934,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.372333526611328,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,9.756479266798124e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.0001027404359774,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,7.588374137412757e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0001027404723572,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0004873556317761,290.7493896484375,294.1499938964844,266.7933349609375,265.8821716308594,267.9569702148437,266.8672180175781,289.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395537829026,1.0489120683132569e-08,0.0010395433055236,-0.0265273358672857,0.0,0.0,0.0,-0.0100127262994647,60.0,-16.330780029296875,-0.0,-7.368051768708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,9.756479266798124e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.0001027404359774,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,7.588374137412757e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0001027404723572,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0004873556317761,290.7493896484375,294.1499938964844,266.7933349609375,265.8821716308594,267.9569702148437,266.8672180175781,289.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395537829026,1.0489120683132569e-08,0.0010395433055236,-0.0265273358672857,0.0,0.0,0.0,-0.0100127262994647,60.0,-16.330780029296875,-0.0,-7.368051768708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.741655958350748e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,0.0001025843448587,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,7.576844654977322e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001025843739625,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0004866151721216,290.745849609375,294.1499938964844,266.7749938964844,265.8641662597656,267.9368896484375,266.85040283203125,289.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379742598161,1.0304423092577508e-08,0.0010379638988524,-0.0260438360273838,0.0,0.0,0.0,-0.0099211633205413,60.0,-16.31260108947754,-0.0,-7.34567890958715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,9.728284931043164e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.000102443540527,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,7.566445128759369e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0001024435769068,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0004859472683165,290.7423095703125,294.1499938964844,266.75665283203125,265.84619140625,267.9168701171875,266.8335266113281,289.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365494526922,1.0137819472788578e-08,0.0010365393245592,-0.0256076864898204,0.0,0.0,0.0,-0.0098385708406567,60.0,-16.29660415649414,-0.0,-7.325527207058259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.705792035674676e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001022066790028,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,7.548950816271827e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001022067153826,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0004848237440455,290.7351989746094,294.1499938964844,266.7200012207031,265.81036376953125,267.876953125,266.7996826171875,289.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341523448005,9.857555660630624e-09,0.0010341424494981,-0.0248739570379257,0.0,0.0,0.0,-0.0096996305510401,60.0,-16.270788192749023,-0.0,-7.29168974089589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.705792035674676e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001022066790028,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,7.548950816271827e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001022067153826,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0004848237440455,290.7351989746094,294.1499938964844,266.7200012207031,265.81036376953125,267.876953125,266.7996826171875,289.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341523448005,9.857555660630624e-09,0.0010341424494981,-0.0248739570379257,0.0,0.0,0.0,-0.0096996305510401,60.0,-16.270788192749023,-0.0,-7.29168974089589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.68986059888266e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.0001020389172481,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,7.536559860454872e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001020389463519,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0004840279289055,290.72802734375,294.1499938964844,266.6833190917969,265.774658203125,267.837158203125,266.7655334472656,289.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659040678400288e-09,0.0010324449976906,-0.0243542212992906,0.0,0.0,0.0,-0.0096012186259031,60.0,-16.25575828552246,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.68986059888266e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.0001020389172481,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,7.536559860454872e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001020389463519,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0004840279289055,290.72802734375,294.1499938964844,266.6833190917969,265.774658203125,267.837158203125,266.7655334472656,289.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659040678400288e-09,0.0010324449976906,-0.0243542212992906,0.0,0.0,0.0,-0.0096012186259031,60.0,-16.25575828552246,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.680815855972467e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.000101943667687,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,7.529524737037718e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001019436967908,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004835761210415,290.7208557128906,294.1499938964844,266.64666748046875,265.7390441894531,267.7974548339844,266.73101806640625,289.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546326396048244e-09,0.0010314809624105,-0.0240591131150722,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.251766204833984,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.680815855972467e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.000101943667687,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,7.529524737037718e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001019436967908,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004835761210415,290.7208557128906,294.1499938964844,266.64666748046875,265.7390441894531,267.7974548339844,266.73101806640625,289.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546326396048244e-09,0.0010314809624105,-0.0240591131150722,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.251766204833984,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,9.679027425590904e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001019248302327,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,7.528133573941886e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001019248666125,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0004834868013858,290.7135925292969,294.1499938964844,266.6099853515625,265.7035522460937,267.7578430175781,266.6959228515625,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312995873391,9.524029565000092e-09,0.0010312900412827,-0.0240007359534502,0.0,0.0,0.0,-0.009534285403788,60.0,-16.259580612182617,-0.0,-7.25152347058611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
