time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,9.679027425590904e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001019248302327,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,7.528133573941886e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001019248666125,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0004834868013858,290.7135925292969,294.1499938964844,266.6099853515625,265.7035522460937,267.7578430175781,266.6959228515625,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312995873391,9.524029565000092e-09,0.0010312900412827,-0.0240007359534502,0.0,0.0,0.0,-0.009534285403788,60.0,-16.259580612182617,-0.0,-7.25152347058611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.680746734375134e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,0.0001019429400912,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,7.529470894951373e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.000101942969195,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0004835726867895,290.7099609375,294.1499938964844,266.5916748046875,265.6858215332031,267.7380676269531,266.6781616210937,289.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031482592225,9.545440882163804e-09,0.0010314730461686,-0.0240567941218614,0.0,0.0,0.0,-0.0095448996871709,60.0,-16.267822265625,-0.0,-7.254098477460502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,9.68442327575758e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0001019816481857,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,7.532330346293747e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001019816845655,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0004837563319597,290.7063293457031,294.1499938964844,266.5733337402344,265.6681213378906,267.7182922363281,266.66021728515625,289.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318740969523,9.5912380260188e-09,0.0010318645508959,-0.0241767019033432,0.0,0.0,0.0,-0.0095676025375723,60.0,-16.279300689697266,-0.0,-7.259608025833586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.000102115314803,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,7.542202365584671e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001021153439069,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.00048439038801,290.698974609375,294.1499938964844,266.5366516113281,265.6327209472656,267.6787414550781,266.6238098144531,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332262609153,9.749367535505373e-09,0.0010332164820283,-0.0245907101780176,0.0,0.0,0.0,-0.0096459928900003,60.0,-16.311342239379883,-0.0,-7.27864843952375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.000102115314803,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,7.542202365584671e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001021153439069,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.00048439038801,290.698974609375,294.1499938964844,266.5366516113281,265.6327209472656,267.6787414550781,266.6238098144531,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332262609153,9.749367535505373e-09,0.0010332164820283,-0.0245907101780176,0.0,0.0,0.0,-0.0096459928900003,60.0,-16.311342239379883,-0.0,-7.27864843952375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.716605563880876e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001023205477395,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,7.557361095678061e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001023205768433,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0004853639111388,290.69158935546875,294.1499938964844,266.5,265.59735107421875,267.63916015625,266.58660888671875,289.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353024117648,9.992177751882993e-09,0.0010352925164625,-0.0252264030277729,0.0,0.0,0.0,-0.009766362607479,60.0,-16.35519027709961,-0.0,-7.307933458378103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.716605563880876e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001023205477395,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,7.557361095678061e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001023205768433,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0004853639111388,290.69158935546875,294.1499938964844,266.5,265.59735107421875,267.63916015625,266.58660888671875,289.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353024117648,9.992177751882993e-09,0.0010352925164625,-0.0252264030277729,0.0,0.0,0.0,-0.009766362607479,60.0,-16.35519027709961,-0.0,-7.307933458378103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,9.731344471219928e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001024757584673,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,7.568825094494969e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001024757875711,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0004861001798417,290.6871032714844,294.1499938964844,266.4779968261719,265.5761413574219,267.6153869628906,266.5639343261719,289.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175811304691253e-08,0.0010368624934926,-0.0257071498781442,0.0,0.0,0.0,-0.0098573975265026,60.0,-16.386791229248047,-0.0,-7.330120155302211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,9.742716792970896e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001025955134537,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,7.57766974857077e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001025955425575,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0004866682284045,290.6841125488281,294.1499938964844,266.4633483886719,265.5619812011719,267.5995483398437,266.54864501953125,289.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380842722952,1.0317489973488136e-08,0.0010380739113315,-0.0260780453681945,0.0,0.0,0.0,-0.0099276332184672,60.0,-16.410476684570312,-0.0,-7.347261288259689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.775310900295152e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001029387494781,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,7.603020640090108e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000102938778582,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,0.0004882963839918,290.67657470703125,294.1499938964844,266.4266662597656,265.526611328125,267.5598449707031,266.510009765625,289.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104155682493,1.0723582910543428e-08,0.0010415461147204,-0.0271410848945379,0.0,0.0,0.0,-0.0101289488375186,60.0,-16.47694969177246,-0.0,-7.396501899847864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.775310900295152e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001029387494781,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,7.603020640090108e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000102938778582,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,0.0004882963839918,290.67657470703125,294.1499938964844,266.4266662597656,265.526611328125,267.5598449707031,266.510009765625,289.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104155682493,1.0723582910543428e-08,0.0010415461147204,-0.0271410848945379,0.0,0.0,0.0,-0.0101289488375186,60.0,-16.47694969177246,-0.0,-7.396501899847864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,9.7937103419099e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0001031325009535,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,7.617330993525684e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001031325300573,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0004892154829576,290.6727905273437,294.1499938964844,266.4083251953125,265.5089111328125,267.5399780273437,266.4904479980469,289.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435171425342,1.095281998431119e-08,0.0010435060830786,-0.0277411248534917,0.0,0.0,0.0,-0.0102425906807184,60.0,-16.513858795166016,-0.0,-7.424370807029845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,9.81567136477679e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0001033637599903,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,7.634412031620741e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001033637890941,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0004903124645352,290.6689758300781,294.1499938964844,266.3900146484375,265.4912109375,267.52008056640625,266.4707336425781,289.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856741257,1.1226436669176111e-08,0.0010458454489707,-0.0284572914242744,0.0,0.0,0.0,-0.0103782331570982,60.0,-16.554672241210938,-0.0,-7.457703787849823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.872375812847169e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0001039608905557,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,7.678515976294875e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001039609196595,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0004931450239382,290.6612854003906,294.1499938964844,266.35333251953125,265.4557189941406,267.48016357421875,266.4306945800781,289.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518978815525,1.1932934640412896e-08,0.0010518858907744,-0.0303062871098518,0.0,0.0,0.0,-0.0107284700497984,60.0,-16.652997970581055,-0.0,-7.544116442659289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.872375812847169e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0001039608905557,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,7.678515976294875e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001039609196595,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0004931450239382,290.6612854003906,294.1499938964844,266.35333251953125,265.4557189941406,267.48016357421875,266.4306945800781,289.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518978815525,1.1932934640412896e-08,0.0010518858907744,-0.0303062871098518,0.0,0.0,0.0,-0.0107284700497984,60.0,-16.652997970581055,-0.0,-7.544116442659289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.946912905434148e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001047457990352,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.736489351373166e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001047458281391,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0004968682769685,290.65350341796875,294.1499938964844,266.3166809082031,265.420166015625,267.4400634765625,266.3897399902344,289.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598390363156,1.2861624654192385e-08,0.0010598262306302,-0.0327363163232803,0.0,0.0,0.0,-0.0111888572573661,60.0,-16.780311584472656,-0.0,-7.65846124295422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.946912905434148e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001047457990352,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.736489351373166e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001047458281391,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0004968682769685,290.65350341796875,294.1499938964844,266.3166809082031,265.420166015625,267.4400634765625,266.3897399902344,289.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598390363156,1.2861624654192385e-08,0.0010598262306302,-0.0327363163232803,0.0,0.0,0.0,-0.0111888572573661,60.0,-16.780311584472656,-0.0,-7.65846124295422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.805808854755014e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001056843611877,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0005013202899135,290.6455993652344,294.1499938964844,266.2799987792969,265.384521484375,267.3996887207031,266.3479919433594,289.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693348012864,1.3972095480596636e-08,0.0010693208314478,-0.0356412455439567,0.0,0.0,0.0,-0.0117393610998988,60.0,-16.935592651367188,-0.0,-7.796315770747243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.805808854755014e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001056843611877,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0005013202899135,290.6455993652344,294.1499938964844,266.2799987792969,265.384521484375,267.3996887207031,266.3479919433594,289.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693348012864,1.3972095480596636e-08,0.0010693208314478,-0.0356412455439567,0.0,0.0,0.0,-0.0117393610998988,60.0,-16.935592651367188,-0.0,-7.796315770747243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,0.0001013433284242,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.00010671941709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.882260251790285e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001067194461938,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0005062302807345,290.6376037597656,294.1499938964844,266.24334716796875,265.3487243652344,267.3590087890625,266.30584716796875,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798077564686,1.5196812697126916e-08,0.0010797925060614,-0.0388440042734146,0.0,0.0,0.0,-0.0123465023934841,60.0,-17.11189842224121,-0.0,-7.949777369731238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,0.0001013433284242,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.00010671941709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.882260251790285e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001067194461938,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0005062302807345,290.6376037597656,294.1499938964844,266.24334716796875,265.3487243652344,267.3590087890625,266.30584716796875,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798077564686,1.5196812697126916e-08,0.0010797925060614,-0.0388440042734146,0.0,0.0,0.0,-0.0123465023934841,60.0,-17.11189842224121,-0.0,-7.949777369731238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001018479451886,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001072508021024,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.921508222352713e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0001072508312063,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0005087509634904,290.633544921875,294.1499938964844,266.2250061035156,265.330810546875,267.3385314941406,266.2847900390625,289.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851843981072,1.5825559529503153e-08,0.0010851685656234,-0.0404877886176109,0.0,0.0,0.0,-0.0126581974327564,60.0,-17.204805374145508,-0.0,-8.029141440601961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001023507866193,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001077803171938,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.960617949720472e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001077803462976,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0005112627404741,290.6294250488281,294.1499938964844,266.2066650390625,265.3128356933594,267.3179626464844,266.2637939453125,289.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905420640483,1.6452094797614336e-08,0.0010905256494879,-0.0421254709362983,0.0,0.0,0.0,-0.0129687963053584,60.0,-17.29876708984375,-0.0,-8.108618487767671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001033213193295,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000108802341856,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,8.036103827180341e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001088023709598,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.000516110798344,290.62115478515625,294.1499938964844,266.1700134277344,265.2767639160156,267.2766418457031,266.2222595214844,289.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008831206709,1.7661388795886523e-08,0.0011008654255419,-0.0452854558825492,0.0,0.0,0.0,-0.0135682905092835,60.0,-17.485193252563477,-0.0,-8.263124584573235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001033213193295,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000108802341856,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,8.036103827180341e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001088023709598,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.000516110798344,290.62115478515625,294.1499938964844,266.1700134277344,265.2767639160156,267.2766418457031,266.2222595214844,289.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008831206709,1.7661388795886523e-08,0.0011008654255419,-0.0452854558825492,0.0,0.0,0.0,-0.0135682905092835,60.0,-17.485193252563477,-0.0,-8.263124584573235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001042015283019,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001097292406484,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,8.104564767563716e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001097292697522,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0005205076304264,290.6127624511719,294.1499938964844,266.1333312988281,265.2405090332031,267.23504638671875,266.18145751953125,289.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102618882432,1.8758145259312187e-08,0.0011102431453764,-0.0481502227485179,0.0,0.0,0.0,-0.0141119975596666,60.0,-17.661619186401367,-0.0,-8.404511220305724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001042015283019,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001097292406484,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,8.104564767563716e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001097292697522,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0005205076304264,290.6127624511719,294.1499938964844,266.1333312988281,265.2405090332031,267.23504638671875,266.18145751953125,289.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102618882432,1.8758145259312187e-08,0.0011102431453764,-0.0481502227485179,0.0,0.0,0.0,-0.0141119975596666,60.0,-17.661619186401367,-0.0,-8.404511220305724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001049476340995,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001105149276554,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,8.162594895111397e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001105149567592,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,0.0005242345505394,290.604248046875,294.1499938964844,266.0966796875,265.2040710449219,267.1932373046875,266.1414794921875,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182120069861,1.9687810492996505e-08,0.0011181923327967,-0.0505776330828666,0.0,0.0,0.0,-0.0145728709176182,60.0,-17.820188522338867,-0.0,-8.525295669414845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001049476340995,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001105149276554,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,8.162594895111397e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001105149567592,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,0.0005242345505394,290.604248046875,294.1499938964844,266.0966796875,265.2040710449219,267.1932373046875,266.1414794921875,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182120069861,1.9687810492996505e-08,0.0011181923327967,-0.0505776330828666,0.0,0.0,0.0,-0.0145728709176182,60.0,-17.820188522338867,-0.0,-8.525295669414845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001055343673215,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001111327874241,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,8.208229701267555e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.000111132809252,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0005271654226817,290.5956420898437,294.1499938964844,266.0599975585937,265.1673889160156,267.1512451171875,266.1023254394531,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244638590142,2.0418898571961108e-08,0.0011244434863328,-0.0524859316647052,0.0,0.0,0.0,-0.0149353006854653,60.0,-17.953083038330078,-0.0,-8.620884273113918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001055343673215,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001111327874241,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,8.208229701267555e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.000111132809252,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0005271654226817,290.5956420898437,294.1499938964844,266.0599975585937,265.1673889160156,267.1512451171875,266.1023254394531,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244638590142,2.0418898571961108e-08,0.0011244434863328,-0.0524859316647052,0.0,0.0,0.0,-0.0149353006854653,60.0,-17.953083038330078,-0.0,-8.620884273113918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001057612971635,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001113717517,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,8.225879719248042e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001113717808038,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0005282989586703,290.59130859375,294.1499938964844,266.0416564941406,265.14898681640625,267.1302185058594,266.0830078125,289.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268820380792,2.07016572773e-08,0.0011268613161519,-0.0532238408923149,0.0,0.0,0.0,-0.0150754759088158,60.0,-18.00957489013672,-0.0,-8.657997341288137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0001059384594555,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001115583145292,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,8.239658927777782e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.000111558343633,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0005291839479468,290.5869445800781,294.1499938964844,266.0233459472656,265.1304931640625,267.1091613769531,266.0638732910156,289.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287699453532,2.0922410470802788e-08,0.0011287491070106,-0.0537998750805854,0.0,0.0,0.0,-0.0151849137619137,60.0,-18.05820655822754,-0.0,-8.687027275300353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001061451112036,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001117759238695,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,8.255731518147513e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001117759529734,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0005302162026055,290.5781555175781,294.1499938964844,265.9866638183594,265.0933532714844,267.0671081542969,266.02606201171875,289.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309722904115,2.1179889841960176e-08,0.001130951102823,-0.0544716827571392,0.0,0.0,0.0,-0.015312559902668,60.0,-18.132104873657227,-0.0,-8.720948585505539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001061451112036,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001117759238695,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,8.255731518147513e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001117759529734,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0005302162026055,290.5781555175781,294.1499938964844,265.9866638183594,265.0933532714844,267.0671081542969,266.02606201171875,289.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309722904115,2.1179889841960176e-08,0.001130951102823,-0.0544716827571392,0.0,0.0,0.0,-0.015312559902668,60.0,-18.132104873657227,-0.0,-8.720948585505539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001061468865373,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001117777937906,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,8.255869761342183e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001117778228945,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0005302251083776,290.5693359375,294.1499938964844,265.95001220703125,265.0559387207031,267.0251159667969,265.98883056640625,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130991615355,2.1182083642656835e-08,0.0011309704277664,-0.0544774048030376,0.0,0.0,0.0,-0.0153136495500803,60.0,-18.16975212097168,-0.0,-8.721237776398993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001061468865373,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001117777937906,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,8.255869761342183e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001117778228945,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0005302251083776,290.5693359375,294.1499938964844,265.95001220703125,265.0559387207031,267.0251159667969,265.98883056640625,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130991615355,2.1182083642656835e-08,0.0011309704277664,-0.0544774048030376,0.0,0.0,0.0,-0.0153136495500803,60.0,-18.16975212097168,-0.0,-8.721237776398993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001060057766153,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0005295202718116,290.5604858398437,294.1499938964844,265.9154663085937,265.02020263671875,266.9832763671875,265.95269775390625,289.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.17688369750977,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001060057766153,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0005295202718116,290.5604858398437,294.1499938964844,265.9154663085937,265.02020263671875,266.9832763671875,265.95269775390625,289.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.17688369750977,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
