time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001058063280652,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0001114191691158,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,8.229381637647748e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001114191982196,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0005285239312797,290.55157470703125,294.1499938964844,265.8850402832031,264.9881286621094,266.94171142578125,265.9193115234375,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16517639160156,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001058063280652,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0001114191691158,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,8.229381637647748e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001114191982196,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0005285239312797,290.55157470703125,294.1499938964844,265.8850402832031,264.9881286621094,266.94171142578125,265.9193115234375,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16517639160156,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.00010568430298,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001112906684284,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,8.219890878535807e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001112906975322,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005279144388623,290.547119140625,294.1499938964844,265.8713073730469,264.973388671875,266.9210510253906,265.90399169921875,289.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.153636932373047,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001055504253599,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001111496967496,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,8.20947898318991e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001111497258534,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0005272456910461,290.54266357421875,294.1499938964844,265.8585510253906,264.9595031738281,266.9004821777344,265.889404296875,289.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.139482498168945,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001052422740031,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.000110825196316,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,8.185511251213029e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001108252254198,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0005257064476609,290.5337219238281,294.1499938964844,265.8358154296875,264.9341735839844,266.8597106933594,265.86309814453125,289.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10142707824707,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001052422740031,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.000110825196316,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,8.185511251213029e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001108252254198,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0005257064476609,290.5337219238281,294.1499938964844,265.8358154296875,264.9341735839844,266.8597106933594,265.86309814453125,289.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10142707824707,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001048826743499,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001104465191019,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,8.157542470144108e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001104465482058,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0005239101592451,290.5247497558594,294.1499938964844,265.8166198730469,264.9120483398437,266.8194580078125,265.8406066894531,289.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05093002319336,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001048826743499,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001104465191019,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,8.157542470144108e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001104465482058,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0005239101592451,290.5247497558594,294.1499938964844,265.8166198730469,264.9120483398437,266.8194580078125,265.8406066894531,289.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05093002319336,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001044739037752,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001100160588975,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,8.12574871815741e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001100160880014,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0005218682345002,290.5157775878906,294.1499938964844,265.8008117675781,264.89288330078125,266.7798156738281,265.82147216796875,289.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.989530563354492,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001044739037752,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001100160588975,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,8.12574871815741e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001100160880014,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0005218682345002,290.5157775878906,294.1499938964844,265.8008117675781,264.89288330078125,266.7798156738281,265.82147216796875,289.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.989530563354492,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001040184652083,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0001095364714274,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,8.09032644610852e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0001095364932552,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005195933044888,290.5068054199219,294.1499938964844,265.7882080078125,264.8765869140625,266.7408752441406,265.8056945800781,289.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917083740234375,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001040184652083,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0001095364714274,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,8.09032644610852e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0001095364932552,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005195933044888,290.5068054199219,294.1499938964844,265.7882080078125,264.8765869140625,266.7408752441406,265.8056945800781,289.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917083740234375,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001037733964039,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001092783932108,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,8.071264892350882e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0001092784223146,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0005183690809644,290.5023193359375,294.1499938964844,265.7830505371094,264.8694763183594,266.7216796875,265.7990417480469,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-17.876863479614258,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001035200475598,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.000109011605673,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,8.051560143940151e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001090116275008,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0005171035882085,290.4978332519531,294.1499938964844,265.7785949707031,264.8630065917969,266.70263671875,265.79296875,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909410357475,60.0,-17.83477020263672,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001029857958201,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001084490140783,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,8.010007150005549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001084490359062,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0005144348833709,290.4888610839844,294.1499938964844,265.77178955078125,264.8519592285156,266.6651611328125,265.7830505371094,289.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74348258972168,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001029857958201,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001084490140783,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,8.010007150005549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001084490359062,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0005144348833709,290.4888610839844,294.1499938964844,265.77178955078125,264.8519592285156,266.6651611328125,265.7830505371094,289.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74348258972168,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001024235752993,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001078569694072,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.966279372340068e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0005116264801472,290.4798889160156,294.1499938964844,265.76763916015625,264.84332275390625,266.6285400390625,265.77593994140625,289.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64420509338379,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001024235752993,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001078569694072,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.966279372340068e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0005116264801472,290.4798889160156,294.1499938964844,265.76763916015625,264.84332275390625,266.6285400390625,265.77593994140625,289.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64420509338379,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001018454931909,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001072482191375,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,7.92131686466746e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0001072482409654,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0005087388562969,290.470947265625,294.1499938964844,265.76593017578125,264.8369140625,266.5927429199219,265.7712707519531,289.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.539501190185547,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001018454931909,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001072482191375,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,7.92131686466746e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0001072482409654,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0005087388562969,290.470947265625,294.1499938964844,265.76593017578125,264.8369140625,266.5927429199219,265.7712707519531,289.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.539501190185547,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001012661596178,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001066381591954,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001066381810232,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.000505845004227,290.4620056152344,294.1499938964844,265.7664489746094,264.83258056640625,266.5578308105469,265.768798828125,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43154525756836,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001012661596178,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001066381591954,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001066381810232,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.000505845004227,290.4620056152344,294.1499938964844,265.7664489746094,264.83258056640625,266.5578308105469,265.768798828125,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43154525756836,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001009813931887,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,0.0001063382806023,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.85410957178101e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001063383024302,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0005044225254096,290.4575500488281,294.1499938964844,265.7675170898437,264.8311462402344,266.5407409667969,265.76837158203125,289.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.377193450927734,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0001007026803563,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001060447830241,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,7.832431583665311e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001060448048519,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0005030302563682,290.4530944824219,294.1499938964844,265.7690734863281,264.8302001953125,266.5238342285156,265.7684326171875,289.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.323135375976562,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0001001731870928,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001054871972883,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,7.791248935973272e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,0.0005003853584639,290.44415283203125,294.1499938964844,265.7735595703125,264.82958984375,266.49072265625,265.7698974609375,289.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.217485427856445,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0001001731870928,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001054871972883,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,7.791248935973272e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,0.0005003853584639,290.44415283203125,294.1499938964844,265.7735595703125,264.82958984375,266.49072265625,265.7698974609375,289.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.217485427856445,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.969557140721008e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0001049842539941,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.754100806778297e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0004979996010661,290.4352722167969,294.1499938964844,265.7797546386719,264.8305969238281,266.45849609375,265.7731018066406,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11794090270996,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.969557140721008e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0001049842539941,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.754100806778297e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0004979996010661,290.4352722167969,294.1499938964844,265.7797546386719,264.8305969238281,266.45849609375,265.7731018066406,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11794090270996,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.928436338668688e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0001045512253767,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.722117879893631e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001045512472046,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0004959455109201,290.4263610839844,294.1499938964844,265.7874755859375,264.8330993652344,266.4271545410156,265.7778625488281,289.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.027320861816406,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.928436338668688e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0001045512253767,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.722117879893631e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001045512472046,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0004959455109201,290.4263610839844,294.1499938964844,265.7874755859375,264.8330993652344,266.4271545410156,265.7778625488281,289.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.027320861816406,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,9.894842514768244e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001041974683175,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,7.695989916101098e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001041974901454,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0004942674422636,290.4174499511719,294.1499938964844,265.7965087890625,264.8369140625,266.39666748046875,265.7840576171875,289.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212411526490996e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.9478702545166,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,9.894842514768244e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001041974683175,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,7.695989916101098e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001041974901454,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0004942674422636,290.4174499511719,294.1499938964844,265.7965087890625,264.8369140625,266.39666748046875,265.7840576171875,289.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212411526490996e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.9478702545166,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.880983998300508e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001040515271597,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,7.685210584895685e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,0.0001040515489876,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0004935751785524,290.4129943847656,294.1499938964844,265.80145263671875,264.8392639160156,266.3817749023437,265.7876281738281,289.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.2039730989954478e-08,0.0010528019629418,-0.0305857565253973,0.0,0.0,0.0,-0.0107814278453588,60.0,-16.912765502929688,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.868742927210404e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001039226262946,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,7.675689266761765e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001039226408465,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0004929637070745,290.4085388183594,294.1499938964844,265.8066711425781,264.8418884277344,266.3670654296875,265.79150390625,289.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887204998117797e-08,0.0010514976456761,-0.0301866121590137,0.0,0.0,0.0,-0.0107058137655258,60.0,-16.8803768157959,-0.0,-7.538507418303197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.849027264863253e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.00010371501412,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,7.660355186089873e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.000103715028672,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0004919788916595,290.39959716796875,294.1499938964844,265.8178100585937,264.847900390625,266.3382263183594,265.80010986328125,289.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641551722618717e-08,0.001049397047609,-0.0295437350869178,0.0,0.0,0.0,-0.0105840330943465,60.0,-16.823827743530273,-0.0,-7.508416643986493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.849027264863253e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.00010371501412,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,7.660355186089873e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.000103715028672,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0004919788916595,290.39959716796875,294.1499938964844,265.8178100585937,264.847900390625,266.3382263183594,265.80010986328125,289.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641551722618717e-08,0.001049397047609,-0.0295437350869178,0.0,0.0,0.0,-0.0105840330943465,60.0,-16.823827743530273,-0.0,-7.508416643986493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.833536023506896e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001035518798744,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,7.648306927876547e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001035519017023,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0004912050790153,290.3906555175781,294.1499938964844,265.8297119140625,264.8547668457031,266.3102111816406,265.80975341796875,289.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.776050567626953,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.833536023506896e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001035518798744,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,7.648306927876547e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001035519017023,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0004912050790153,290.3906555175781,294.1499938964844,265.8297119140625,264.8547668457031,266.3102111816406,265.80975341796875,289.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.776050567626953,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.820014383876696e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0001034094893839,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0004905296373181,290.3816833496094,294.1499938964844,265.8421936035156,264.8623352050781,266.28302001953125,265.8202819824219,289.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.733219146728516,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
