time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.820014383876696e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0001034094893839,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0004905296373181,290.3816833496094,294.1499938964844,265.8421936035156,264.8623352050781,266.28302001953125,265.8202819824219,289.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.733219146728516,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.808021422941238e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0004899306222796,290.3726806640625,294.1499938964844,265.8550720214844,264.8704833984375,266.2565002441406,265.8314819335937,289.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.69313621520996,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.808021422941238e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0004899306222796,290.3726806640625,294.1499938964844,265.8550720214844,264.8704833984375,266.2565002441406,265.8314819335937,289.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.69313621520996,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,9.80251279543154e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001032251821015,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,7.624176942044869e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001032252039294,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0004896554164588,290.3681640625,294.1499938964844,265.8616027832031,264.8747253417969,266.2435607910156,265.8373107910156,289.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267968773841,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.674116134643555,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.797410893952474e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001031714637065,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,7.620209362357855e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001031714782584,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0004894005833193,290.3636474609375,294.1499938964844,265.8681640625,264.8790588378906,266.2308349609375,265.84326171875,289.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.655719757080078,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.788093302631752e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001030733474181,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.612962508574128e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.00010307336197,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0004889351548627,290.3546142578125,294.1499938964844,265.8812866210937,264.88787841796875,266.2059020996094,265.8554077148437,289.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882293288716482e-08,0.0010429045651108,-0.0275565199553966,0.0,0.0,0.0,-0.0102076353505253,60.0,-16.620485305786133,-0.0,-7.415791003495542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.788093302631752e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001030733474181,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.612962508574128e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.00010307336197,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0004889351548627,290.3546142578125,294.1499938964844,265.8812866210937,264.88787841796875,266.2059020996094,265.8554077148437,289.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882293288716482e-08,0.0010429045651108,-0.0275565199553966,0.0,0.0,0.0,-0.0102076353505253,60.0,-16.620485305786133,-0.0,-7.415791003495542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.779918036656454e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001029872582876,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,7.606604049215093e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,0.0001029872728395,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0004885267699137,290.3455505371094,294.1499938964844,265.89422607421875,264.8968200683594,266.1816711425781,265.8677673339844,289.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420442558825,1.0780427217582655e-08,0.0010420335456728,-0.027289880439639,0.0,0.0,0.0,-0.010157136246562,60.0,-16.587385177612305,-0.0,-7.403407664696715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.779918036656454e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001029872582876,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,7.606604049215093e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,0.0001029872728395,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0004885267699137,290.3455505371094,294.1499938964844,265.89422607421875,264.8968200683594,266.1816711425781,265.8677673339844,289.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420442558825,1.0780427217582655e-08,0.0010420335456728,-0.027289880439639,0.0,0.0,0.0,-0.010157136246562,60.0,-16.587385177612305,-0.0,-7.403407664696715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.772692283149809e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001029111663228,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,7.600983371958137e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001029111808747,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0004881658533122,290.33642578125,294.1499938964844,265.9068298339844,264.9057312011719,266.1581420898437,265.88018798828125,289.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412742849439,1.0690384577571876e-08,0.0010412635747343,-0.0270541831851005,0.0,0.0,0.0,-0.0101124979555606,60.0,-16.556310653686523,-0.0,-7.39247028036516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.772692283149809e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001029111663228,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,7.600983371958137e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001029111808747,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0004881658533122,290.33642578125,294.1499938964844,265.9068298339844,264.9057312011719,266.1581420898437,265.88018798828125,289.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412742849439,1.0690384577571876e-08,0.0010412635747343,-0.0270541831851005,0.0,0.0,0.0,-0.0101124979555606,60.0,-16.556310653686523,-0.0,-7.39247028036516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.766216680873184e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001028429687721,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.595946954097599e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.000102842983324,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0004878423642367,290.3273010253906,294.1499938964844,265.9188842773437,264.9144592285156,266.1352844238281,265.8924560546875,289.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609690903606861e-08,0.0010405735811218,-0.0268429554998874,0.0,0.0,0.0,-0.0100724948570132,60.0,-16.527040481567383,-0.0,-7.382675448752708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.766216680873184e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001028429687721,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.595946954097599e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.000102842983324,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0004878423642367,290.3273010253906,294.1499938964844,265.9188842773437,264.9144592285156,266.1352844238281,265.8924560546875,289.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609690903606861e-08,0.0010405735811218,-0.0268429554998874,0.0,0.0,0.0,-0.0100724948570132,60.0,-16.527040481567383,-0.0,-7.382675448752708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,9.763203706825152e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.000102811238321,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,7.59360336815007e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001028112601488,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0004876918683294,290.32275390625,294.1499938964844,265.9246520996094,264.9187316894531,266.1241149902344,265.8984680175781,289.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402631014585,1.0572147601806137e-08,0.0010402525076642,-0.0267446767538785,0.0,0.0,0.0,-0.0100538823753595,60.0,-16.513050079345703,-0.0,-7.37812015927375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,9.760296234162524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.591342728119344e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0001027806501952,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0004875466693192,290.31817626953125,294.1499938964844,265.93023681640625,264.9228515625,266.11309814453125,265.9043884277344,289.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399533202871,1.0535925021315506e-08,0.0010399427264928,-0.0266498569399118,0.0,0.0,0.0,-0.0100359255447983,60.0,-16.499412536621094,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.754734492162244e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001027220569085,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,0.0001027220787364,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0004872688441537,290.3089904785156,294.1499938964844,265.940673828125,264.9307861328125,266.09149169921875,265.9158630371094,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466617794691048e-08,0.0010393501725047,-0.0264684297144413,0.0,0.0,0.0,-0.0100015671923756,60.0,-16.47313117980957,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.754734492162244e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001027220569085,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,0.0001027220787364,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0004872688441537,290.3089904785156,294.1499938964844,265.940673828125,264.9307861328125,266.09149169921875,265.9158630371094,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466617794691048e-08,0.0010393501725047,-0.0264684297144413,0.0,0.0,0.0,-0.0100015671923756,60.0,-16.47313117980957,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,7.582837133668363e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397399902344,0.0,0.0,0.000102665486338,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0004870004195254,290.2997741699219,294.1499938964844,265.95001220703125,264.93804931640625,266.07049560546875,265.9266662597656,289.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44809341430664,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,7.582837133668363e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397399902344,0.0,0.0,0.000102665486338,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0004870004195254,290.2997741699219,294.1499938964844,265.95001220703125,264.93804931640625,266.07049560546875,265.9266662597656,289.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44809341430664,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0004867324896622,290.2905578613281,294.1499938964844,265.9595642089844,264.9462890625,266.050048828125,265.9369201660156,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42360496520996,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0004867324896622,290.2905578613281,294.1499938964844,265.9595642089844,264.9462890625,266.050048828125,265.9369201660156,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42360496520996,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.73857459030114e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001025518868118,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0004864616203121,290.2812805175781,294.1499938964844,265.9707336425781,264.9571228027344,266.0301818847656,265.947265625,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.398448944091797,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.73857459030114e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001025518868118,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0004864616203121,290.2812805175781,294.1499938964844,265.9707336425781,264.9571228027344,266.0301818847656,265.947265625,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.398448944091797,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.735846833791584e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001025231613311,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,7.572325557703152e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001025231758831,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0004863253561779,290.2766418457031,294.1499938964844,265.97686767578125,264.96343994140625,266.0205078125,265.95263671875,289.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.385473251342773,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,9.733111073728652e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.000102494348539,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,7.570198067696765e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001024943703669,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0004861887136939,290.2720031738281,294.1499938964844,265.9833679199219,264.9703063964844,266.0109558105469,265.95819091796875,289.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37224769592285,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,7.565928535768762e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0004859144974034,290.2626953125,294.1499938964844,265.9973449707031,264.9857177734375,265.99237060546875,265.969970703125,289.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.345083236694336,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,7.565928535768762e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0004859144974034,290.2626953125,294.1499938964844,265.9973449707031,264.9857177734375,265.99237060546875,265.969970703125,289.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.345083236694336,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.722120012156664e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.561649545095861e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001023786244331,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0004856396699324,290.2533569335937,294.1499938964844,266.0125732421875,265.0031433105469,265.974365234375,265.9826965332031,289.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.317007064819336,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.722120012156664e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.561649545095861e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001023786244331,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0004856396699324,290.2533569335937,294.1499938964844,266.0125732421875,265.0031433105469,265.974365234375,265.9826965332031,289.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.317007064819336,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001023206787067,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0004853648133575,290.2439880371094,294.1499938964844,266.0289306640625,265.0223999023437,265.95703125,265.9964904785156,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.288131713867188,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001023206787067,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0004853648133575,290.2439880371094,294.1499938964844,266.0289306640625,265.0223999023437,265.95703125,265.9964904785156,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.288131713867188,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,9.71112385741435e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.000485090422444,290.2345886230469,294.1499938964844,266.0462951660156,265.0433349609375,265.9403076171875,266.0112609863281,289.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.258556365966797,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,9.71112385741435e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.000485090422444,290.2345886230469,294.1499938964844,266.0462951660156,265.0433349609375,265.9403076171875,266.0112609863281,289.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.258556365966797,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,9.708383004181088e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0001022339492919,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.0001022339711198,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004849535180255,290.2298889160156,294.1499938964844,266.0552978515625,265.05438232421875,265.9322204589844,266.0190124511719,289.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.243539810180664,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,9.705647971713915e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001022051583277,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,7.548838038928807e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,0.0001022051728796,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0004848169046454,290.2251892089844,294.1499938964844,266.06451416015625,265.0657653808594,265.9242553710937,266.0270080566406,288.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.228384017944336,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001021477874019,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0004845447838306,290.2157287597656,294.1499938964844,266.0835266113281,265.0895080566406,265.9088439941406,266.04364013671875,288.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19770050048828,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001021477874019,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0004845447838306,290.2157287597656,294.1499938964844,266.0835266113281,265.0895080566406,265.9088439941406,266.04364013671875,288.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19770050048828,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001020907438942,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,7.540387741755694e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0004842742055188,290.2062683105469,294.1499938964844,266.1031799316406,265.1143798828125,265.8940734863281,266.06109619140625,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.166616439819336,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001020907438942,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,7.540387741755694e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0004842742055188,290.2062683105469,294.1499938964844,266.1031799316406,265.1143798828125,265.8940734863281,266.06109619140625,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.166616439819336,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
