time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0004840056353714,290.19677734375,294.1499938964844,266.12335205078125,265.1402282714844,265.8799743652344,266.07928466796875,288.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13521385192871,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0004840056353714,290.19677734375,294.1499938964844,266.12335205078125,265.1402282714844,265.8799743652344,266.07928466796875,288.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13521385192871,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001019779738271,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.000101977988379,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33526611328125,0.0,0.0,0.000483739277115,290.1872863769531,294.1499938964844,266.1439514160156,265.16680908203125,265.8664855957031,266.0980834960937,288.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.103591918945312,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001019779738271,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.000101977988379,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33526611328125,0.0,0.0,0.000483739277115,290.1872863769531,294.1499938964844,266.1439514160156,265.16680908203125,265.8664855957031,266.0980834960937,288.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.103591918945312,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.681425581220536e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0001019500778056,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654602050781,0.0,0.0,7.529998401878402e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,0.0001019500923575,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.000483606941998,290.1825256347656,294.1499938964844,266.15435791015625,265.18035888671875,265.8599548339844,266.1076965332031,288.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.087724685668945,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,9.678790956968442e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001019223418552,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,7.527949492214248e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0001019223491312,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0004834753635805,290.177734375,294.1499938964844,266.1648254394531,265.19403076171875,265.8536071777344,266.117431640625,288.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.071836471557617,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,7.523885142290965e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0004832143604289,290.1681823730469,294.1499938964844,266.1858825683594,265.2216186523437,265.8414001464844,266.1371765136719,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.040048599243164,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,7.523885142290965e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0004832143604289,290.1681823730469,294.1499938964844,266.1858825683594,265.2216186523437,265.8414001464844,266.1371765136719,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.040048599243164,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0001018128896248,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0004829561803489,290.1585998535156,294.1499938964844,266.2070007324219,265.2494812011719,265.82977294921875,266.1572265625,288.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.0083065032959,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0001018128896248,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0004829561803489,290.1585998535156,294.1499938964844,266.2070007324219,265.2494812011719,265.82977294921875,266.1572265625,288.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.0083065032959,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001017592148855,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0004827016091439,290.1490173339844,294.1499938964844,266.2280578613281,265.2773742675781,265.8187561035156,266.1774597167969,288.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97671890258789,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001017592148855,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0004827016091439,290.1490173339844,294.1499938964844,266.2280578613281,265.2773742675781,265.8187561035156,266.1774597167969,288.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97671890258789,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,0.0004824504139833,290.1393737792969,294.1499938964844,266.2489318847656,265.3051147460937,265.80828857421875,266.19781494140625,288.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94534683227539,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,0.0004824504139833,290.1393737792969,294.1499938964844,266.2489318847656,265.3051147460937,265.80828857421875,266.19781494140625,288.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94534683227539,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,9.655791654950008e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,0.0001016801397781,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.00010168015433,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,0.0004823264898732,290.1345520019531,294.1499938964844,266.2592468261719,265.31890869140625,265.80328369140625,266.2079772949219,288.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.929790496826172,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,9.65333019848913e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001016542228171,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,7.508146518375725e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0004822035552933,290.1297302246094,294.1499938964844,266.2695007324219,265.33258056640625,265.7984313964844,266.2181396484375,288.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.914323806762695,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0004819615860469,290.1200561523437,294.1499938964844,266.2896423339844,265.3595275878906,265.78912353515625,266.2383117675781,288.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.88375186920166,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0004819615860469,290.1200561523437,294.1499938964844,266.2896423339844,265.3595275878906,265.78912353515625,266.2383117675781,288.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.88375186920166,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137634277344,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0004817242443095,290.1103820800781,294.1499938964844,266.30926513671875,265.38580322265625,265.7803039550781,266.2582702636719,288.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.853652954101562,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137634277344,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0004817242443095,290.1103820800781,294.1499938964844,266.30926513671875,265.38580322265625,265.7803039550781,266.2582702636719,288.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.853652954101562,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,9.639117342885584e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,7.497092155972496e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.000481493625557,290.1006774902344,294.1499938964844,266.3282470703125,265.41119384765625,265.7720642089844,266.27783203125,288.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.824263572692873,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,9.639117342885584e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,7.497092155972496e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.000481493625557,290.1006774902344,294.1499938964844,266.3282470703125,265.41119384765625,265.7720642089844,266.27783203125,288.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.824263572692873,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0004812686820514,290.0909423828125,294.1499938964844,266.346435546875,265.435546875,265.7642517089844,266.2970275878906,288.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.795496940612791,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0004812686820514,290.0909423828125,294.1499938964844,266.346435546875,265.435546875,265.7642517089844,266.2970275878906,288.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.795496940612791,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,9.632430010242388e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001014341323752,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,7.491890573874116e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,0.0001014341469272,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.000481159571791,290.0860595703125,294.1499938964844,266.3551940917969,265.4472961425781,265.7605285644531,266.3063659667969,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.781475067138672,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,9.630278509575874e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,7.490217103622854e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001014114895951,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0004810520913451,290.0811767578125,294.1499938964844,266.3637390136719,265.45867919921875,265.75689697265625,266.3155822753906,288.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.767653465270996,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,7.486990216420963e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0004808448720723,290.0714111328125,294.1499938964844,266.3800354003906,265.4803771972656,265.7500305175781,266.3334045410156,288.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.74081325531006,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,7.486990216420963e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0004808448720723,290.0714111328125,294.1499938964844,266.3800354003906,265.4803771972656,265.7500305175781,266.3334045410156,288.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.74081325531006,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,9.622169454814866e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001013260844047,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,7.48391030356288e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001013260989566,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0004806470533367,290.0616149902344,294.1499938964844,266.39520263671875,265.50048828125,265.7435607910156,266.3504638671875,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252343490719,8.814772911591717e-09,0.0010252255015075,-0.0221436154097318,0.0,0.0,0.0,-0.009182677604258,60.0,-15.71498966217041,-0.0,-7.166476478914775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,9.622169454814866e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001013260844047,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,7.48391030356288e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001013260989566,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0004806470533367,290.0616149902344,294.1499938964844,266.39520263671875,265.50048828125,265.7435607910156,266.3504638671875,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252343490719,8.814772911591717e-09,0.0010252255015075,-0.0221436154097318,0.0,0.0,0.0,-0.009182677604258,60.0,-15.71498966217041,-0.0,-7.166476478914775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,9.61843179538846e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0001012867287499,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,7.481002830900252e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001012867360259,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125549316406,0.0,0.0,0.0004804603522643,290.0517883300781,294.1499938964844,266.4091186523437,265.518798828125,265.7374267578125,266.36669921875,288.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248359758406,8.768199499797902e-09,0.0010248272446915,-0.0220216568559408,0.0,0.0,0.0,-0.0091595891863107,60.0,-15.690298080444336,-0.0,-7.160909376580096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,9.61843179538846e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0001012867287499,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,7.481002830900252e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001012867360259,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125549316406,0.0,0.0,0.0004804603522643,290.0517883300781,294.1499938964844,266.4091186523437,265.518798828125,265.7374267578125,266.36669921875,288.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248359758406,8.768199499797902e-09,0.0010248272446915,-0.0220216568559408,0.0,0.0,0.0,-0.0091595891863107,60.0,-15.690298080444336,-0.0,-7.160909376580096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,9.614990995032711e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.000101250494481,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,7.478326733689755e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001012505090329,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0004802884941454,290.0419616699219,294.1499938964844,266.42169189453125,265.53515625,265.7316589355469,266.3818054199219,288.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725327127478977e-09,0.0010244606528431,-0.0219093915075063,0.0,0.0,0.0,-0.0091383354738354,60.0,-15.667112350463867,-0.0,-7.155786363455263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,9.614990995032711e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.000101250494481,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,7.478326733689755e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001012505090329,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0004802884941454,290.0419616699219,294.1499938964844,266.42169189453125,265.53515625,265.7316589355469,266.3818054199219,288.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725327127478977e-09,0.0010244606528431,-0.0219093915075063,0.0,0.0,0.0,-0.0091383354738354,60.0,-15.667112350463867,-0.0,-7.155786363455263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,9.613352449378e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001012332359096,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,7.47705198591575e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001012332504615,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0004802066250704,290.0370483398437,294.1499938964844,266.4273986816406,265.5425109863281,265.7288818359375,266.38897705078125,288.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242946445941,8.704904352896392e-09,0.0010242860298603,-0.0218559131026268,0.0,0.0,0.0,-0.0091282110661268,60.0,-15.655964851379396,-0.0,-7.1533470702434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.611823043087496e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,0.0001012171269394,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,7.475863094441593e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001012171414913,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0004801302275154,290.0321044921875,294.1499938964844,266.4327697753906,265.54931640625,265.7261962890625,266.3958435058594,288.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241317795589,8.685846708544886e-09,0.0010241230484098,-0.0218060091137886,0.0,0.0,0.0,-0.0091187637299299,60.0,-15.645265579223633,-0.0,-7.151070491318023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,9.60901379585266e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001011875501717,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,7.473678124370053e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0004799899179488,290.022216796875,294.1499938964844,266.4422302246094,265.5611572265625,265.72100830078125,266.4086303710937,288.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650845373381344e-09,0.0010238237446174,-0.0217143520712852,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.62505340576172,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,9.60901379585266e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001011875501717,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,7.473678124370053e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0004799899179488,290.022216796875,294.1499938964844,266.4422302246094,265.5611572265625,265.72100830078125,266.4086303710937,288.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650845373381344e-09,0.0010238237446174,-0.0217143520712852,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.62505340576172,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,9.606601088307798e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001011621425277,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0004798693989869,290.0123291015625,294.1499938964844,266.45001220703125,265.5704650878906,265.7160949707031,266.4200744628906,288.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620778757517655e-09,0.0010235665831714,-0.0216356180608272,0.0,0.0,0.0,-0.0090865055099129,60.0,-15.606634140014648,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
