time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,9.606601088307798e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001011621425277,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0004798693989869,290.0123291015625,294.1499938964844,266.45001220703125,265.5704650878906,265.7160949707031,266.4200744628906,288.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620778757517655e-09,0.0010235665831714,-0.0216356180608272,0.0,0.0,0.0,-0.0090865055099129,60.0,-15.606634140014648,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,9.604648221284152e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001011415733955,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,7.470282434951514e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0001011415806715,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0004797718138433,290.0024108886719,294.1499938964844,266.455810546875,265.5771484375,265.7113647460937,266.42999267578125,288.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596435563390514e-09,0.001023358432576,-0.0215718727558851,0.0,0.0,0.0,-0.0090744383633136,60.0,-15.590187072753906,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,9.604648221284152e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001011415733955,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,7.470282434951514e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0001011415806715,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0004797718138433,290.0024108886719,294.1499938964844,266.455810546875,265.5771484375,265.7113647460937,266.42999267578125,288.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596435563390514e-09,0.001023358432576,-0.0215718727558851,0.0,0.0,0.0,-0.0090744383633136,60.0,-15.590187072753906,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.603294893167912e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408203125,0.0,0.0,0.0001011273197946,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,7.469229603884742e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001011273343465,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0004797042056452,289.99249267578125,294.1499938964844,266.4595642089844,265.5813293457031,265.706787109375,266.4383239746094,288.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232228087261,8.579569055200409e-09,0.0010232141939923,-0.0215277038514614,0.0,0.0,0.0,-0.0090660760179162,60.0,-15.575994491577148,-0.0,-7.138383750771028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.603294893167912e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408203125,0.0,0.0,0.0001011273197946,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,7.469229603884742e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001011273343465,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0004797042056452,289.99249267578125,294.1499938964844,266.4595642089844,265.5813293457031,265.706787109375,266.4383239746094,288.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232228087261,8.579569055200409e-09,0.0010232141939923,-0.0215277038514614,0.0,0.0,0.0,-0.0090660760179162,60.0,-15.575994491577148,-0.0,-7.138383750771028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,9.602932550478728e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001011235071928,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,7.468948024325073e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0001011235217447,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004796861321665,289.9875183105469,294.1499938964844,266.460693359375,265.58251953125,265.7045593261719,266.4418334960937,288.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231841588392,8.575057997006752e-09,0.0010231755441054,-0.0215158909559249,0.0,0.0,0.0,-0.0090638399124145,60.0,-15.569851875305176,-0.0,-7.137845869920056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,9.602904174244033e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001011232161545,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,7.46892619645223e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0001011232234304,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0004796847351826,289.9825134277344,294.1499938964844,266.4613342285156,265.5830993652344,265.7023620605469,266.44488525390625,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.574704501995711e-09,0.0010231725173071,-0.0215149652212858,0.0,0.0,0.0,-0.0090636648237705,60.0,-15.564496040344238,-0.0,-7.137803237355912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.0,0.0,9.604101069271564e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011358108371,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,7.469856791431084e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.000101135825389,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.0004797445144504,289.9725341796875,294.1499938964844,266.4611511230469,265.5825500488281,265.697998046875,266.44976806640625,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233084904029,8.58960635952144e-09,0.0010232999920845,-0.0215539894998073,0.0,0.0,0.0,-0.0090710520744323,60.0,-15.556241989135742,-0.0,-7.139581725823518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.0,0.0,9.604101069271564e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011358108371,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,7.469856791431084e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.000101135825389,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.0004797445144504,289.9725341796875,294.1499938964844,266.4611511230469,265.5825500488281,265.697998046875,266.44976806640625,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233084904029,8.58960635952144e-09,0.0010232999920845,-0.0215539894998073,0.0,0.0,0.0,-0.0090710520744323,60.0,-15.556241989135742,-0.0,-7.139581725823518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,9.607306128600612e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011695640045,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,7.472349534509704e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001011695785564,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004799046146217,289.9625244140625,294.1499938964844,266.45904541015625,265.5797424316406,265.6936950683594,266.45269775390625,288.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236499365419,8.629536196735899e-09,0.001023641321808,-0.0216585528105497,0.0,0.0,0.0,-0.0090908464044332,60.0,-15.552497863769531,-0.0,-7.144347335952261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,9.607306128600612e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011695640045,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,7.472349534509704e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001011695785564,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004799046146217,289.9625244140625,294.1499938964844,266.45904541015625,265.5797424316406,265.6936950683594,266.45269775390625,288.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236499365419,8.629536196735899e-09,0.001023641321808,-0.0216585528105497,0.0,0.0,0.0,-0.0090908464044332,60.0,-15.552497863769531,-0.0,-7.144347335952261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.613105066819116e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001012306311167,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,7.476859900634736e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001012306456686,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0004801942850463,289.9525146484375,294.1499938964844,266.4551086425781,265.5747985839844,265.6893920898437,266.45391845703125,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242676362395,8.701783293929566e-09,0.0010242590215057,-0.0218477398157119,0.0,0.0,0.0,-0.0091266622766852,60.0,-15.55345058441162,-0.0,-7.152974035307126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.613105066819116e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001012306311167,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,7.476859900634736e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001012306456686,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0004801942850463,289.9525146484375,294.1499938964844,266.4551086425781,265.5747985839844,265.6893920898437,266.45391845703125,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242676362395,8.701783293929566e-09,0.0010242590215057,-0.0218477398157119,0.0,0.0,0.0,-0.0091266622766852,60.0,-15.55345058441162,-0.0,-7.152974035307126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,9.621989011066034e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001013241781038,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,7.483769149985164e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0001013241926557,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0004806380602531,289.94244384765625,294.1499938964844,266.44940185546875,265.5678100585937,265.6850891113281,266.453125,288.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252140928059,8.812460094986818e-09,0.0010252052452415,-0.0221375580877065,0.0,0.0,0.0,-0.0091815283522009,60.0,-15.560613632202148,-0.0,-7.166200077790563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,9.621989011066034e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001013241781038,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,7.483769149985164e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0001013241926557,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0004806380602531,289.94244384765625,294.1499938964844,266.44940185546875,265.5678100585937,265.6850891113281,266.453125,288.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252140928059,8.812460094986818e-09,0.0010252052452415,-0.0221375580877065,0.0,0.0,0.0,-0.0091815283522009,60.0,-15.560613632202148,-0.0,-7.166200077790563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,9.627587860450149e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001013831424643,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783203125,0.0,0.0,7.488124538213015e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0001013831570162,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,0.0004809177480638,289.9374084472656,294.1499938964844,266.4458923339844,265.5635681152344,265.68292236328125,266.4520568847656,288.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810604915,8.882220292605325e-09,0.0010258016409352,-0.0223202295601367,0.0,0.0,0.0,-0.0092161111533641,60.0,-15.566391944885254,-0.0,-7.174542560051125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,9.634090383769944e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0001014516165014,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,7.493182056350634e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001014516237773,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0004812425468116,289.9323425292969,294.1499938964844,266.44195556640625,265.5588684082031,265.68072509765625,266.4504699707031,288.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265033924952,8.963230158087754e-09,0.0010264944285154,-0.0225323550403118,0.0,0.0,0.0,-0.0092562716454267,60.0,-15.573892593383787,-0.0,-7.1842364945951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,9.649509593145922e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001016139867715,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,7.50517428969033e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001016139940475,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,0.0004820127505809,289.9222412109375,294.1499938964844,266.4328308105469,265.5480651855469,265.6763000488281,266.4460754394531,288.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281460126861,9.155332492127854e-09,0.001028136932291,-0.0230353660881519,0.0,0.0,0.0,-0.009351504035294,60.0,-15.593299865722656,-0.0,-7.207250263263631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,9.649509593145922e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001016139867715,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,7.50517428969033e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001016139940475,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,0.0004820127505809,289.9222412109375,294.1499938964844,266.4328308105469,265.5480651855469,265.6763000488281,266.4460754394531,288.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281460126861,9.155332492127854e-09,0.001028136932291,-0.0230353660881519,0.0,0.0,0.0,-0.009351504035294,60.0,-15.593299865722656,-0.0,-7.207250263263631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.668173879617824e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001018105322145,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,7.51969128032215e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001018105467665,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0004829451208934,289.9120788574219,294.1499938964844,266.4220886230469,265.5354919433594,265.6717529296875,266.439697265625,288.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301346192136,9.38787714233058e-09,0.0010301253059878,-0.0236442498862743,0.0,0.0,0.0,-0.0094667859375476,60.0,-15.61955738067627,-0.0,-7.235158250296081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.668173879617824e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001018105322145,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,7.51969128032215e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001018105467665,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0004829451208934,289.9120788574219,294.1499938964844,266.4220886230469,265.5354919433594,265.6717529296875,266.439697265625,288.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301346192136,9.38787714233058e-09,0.0010301253059878,-0.0236442498862743,0.0,0.0,0.0,-0.0094667859375476,60.0,-15.61955738067627,-0.0,-7.235158250296081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.689955186331645e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001020398995024,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,7.536631892435253e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.0001020399067783,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0004840331093873,289.90185546875,294.1499938964844,266.4097900390625,265.521240234375,265.66705322265625,266.43121337890625,288.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324555914849,9.659247623972078e-09,0.0010324459290131,-0.024354763329029,0.0,0.0,0.0,-0.009601317346096,60.0,-15.65236759185791,-0.0,-7.267794188692278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.689955186331645e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001020398995024,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,7.536631892435253e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.0001020399067783,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0004840331093873,289.90185546875,294.1499938964844,266.4097900390625,265.521240234375,265.66705322265625,266.43121337890625,288.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324555914849,9.659247623972078e-09,0.0010324459290131,-0.024354763329029,0.0,0.0,0.0,-0.009601317346096,60.0,-15.65236759185791,-0.0,-7.267794188692278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,9.71412009675987e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.000102294368844,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,7.555427146144211e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0001022943833959,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0004852402198594,289.8916015625,294.1499938964844,266.3959655761719,265.50543212890625,265.66217041015625,266.4210510253906,288.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350299999117,9.960324121038866e-09,0.0010350199881941,-0.0251430124044418,0.0,0.0,0.0,-0.0097505711019039,60.0,-15.690136909484863,-0.0,-7.304088711634904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,9.71412009675987e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.000102294368844,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,7.555427146144211e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0001022943833959,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0004852402198594,289.8916015625,294.1499938964844,266.3959655761719,265.50543212890625,265.66217041015625,266.4210510253906,288.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350299999117,9.960324121038866e-09,0.0010350199881941,-0.0251430124044418,0.0,0.0,0.0,-0.0097505711019039,60.0,-15.690136909484863,-0.0,-7.304088711634904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471618652344,0.0,0.0,9.727019642014056e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0001024302036967,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,7.565459964098409e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001024302109726,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0004858845495618,289.886474609375,294.1499938964844,266.38848876953125,265.4969482421875,265.65966796875,266.415283203125,288.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364041663706,1.0121035565191504e-08,0.0010363941546529,-0.0255637485533952,0.0,0.0,0.0,-0.0098302420228719,60.0,-15.71092700958252,-0.0,-7.323498607547664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,9.740411769598722e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001025712335831,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,7.575876225018874e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0001025712408591,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0004865535593125,289.8813171386719,294.1499938964844,266.38067626953125,265.4881286621094,265.6571350097656,266.4090270996094,288.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378311853855,1.0287895868543728e-08,0.0010378209408372,-0.0260005723685026,0.0,0.0,0.0,-0.0099129620939493,60.0,-15.73293113708496,-0.0,-7.343678731785985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.768192830961198e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001028637852868,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.0004879412590526,289.8709716796875,294.1499938964844,266.3639831542969,265.46942138671875,265.65185546875,266.395263671875,288.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634019886879288e-08,0.0010407804511487,-0.0269066412001848,0.0,0.0,0.0,-0.010084549896419,60.0,-15.779552459716797,-0.0,-7.38562775381979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.768192830961198e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001028637852868,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.0004879412590526,289.8709716796875,294.1499938964844,266.3639831542969,265.46942138671875,265.65185546875,266.395263671875,288.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634019886879288e-08,0.0010407804511487,-0.0269066412001848,0.0,0.0,0.0,-0.010084549896419,60.0,-15.779552459716797,-0.0,-7.38562775381979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,9.796884842216969e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,7.619799725944176e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0001031659339787,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0004893745062872,289.8605651855469,294.1499938964844,266.3459167480469,265.44940185546875,265.6463317871094,266.37957763671875,288.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991504595381233e-08,0.0010438372846692,-0.0278423801064491,0.0,0.0,0.0,-0.01026177033782,60.0,-15.829426765441896,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,9.796884842216969e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,7.619799725944176e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0001031659339787,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0004893745062872,289.8605651855469,294.1499938964844,266.3459167480469,265.44940185546875,265.6463317871094,266.37957763671875,288.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991504595381233e-08,0.0010438372846692,-0.0278423801064491,0.0,0.0,0.0,-0.01026177033782,60.0,-15.829426765441896,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.825815504882485e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.000103470578324,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.6423013524618e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001034705856,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,0.0004908196278847,289.85009765625,294.1499938964844,266.3265991210937,265.4281921386719,265.6405029296875,266.3622436523437,288.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351958484340232e-08,0.0010469193803146,-0.0287858210504055,0.0,0.0,0.0,-0.0104404622688889,60.0,-15.881117820739746,-0.0,-7.473020247061869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.825815504882485e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.000103470578324,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,7.6423013524618e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001034705856,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,0.0004908196278847,289.85009765625,294.1499938964844,266.3265991210937,265.4281921386719,265.6405029296875,266.3622436523437,288.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351958484340232e-08,0.0010469193803146,-0.0287858210504055,0.0,0.0,0.0,-0.0104404622688889,60.0,-15.881117820739746,-0.0,-7.473020247061869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,9.854518430074676e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001037728288793,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.664626173209399e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001037728434312,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0004922533989883,289.8396301269531,294.1499938964844,266.3059997558594,265.4058837890625,265.63446044921875,266.3436279296875,288.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709576419605128e-08,0.001049977261573,-0.0297217611223459,0.0,0.0,0.0,-0.0106177479028701,60.0,-15.933755874633787,-0.0,-7.51674278376413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,9.854518430074676e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001037728288793,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.664626173209399e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001037728434312,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0004922533989883,289.8396301269531,294.1499938964844,266.3059997558594,265.4058837890625,265.63446044921875,266.3436279296875,288.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709576419605128e-08,0.001049977261573,-0.0297217611223459,0.0,0.0,0.0,-0.0106177479028701,60.0,-15.933755874633787,-0.0,-7.51674278376413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,9.86856030067429e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001039206908899,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,7.675546657992527e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001039207054418,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0004929548013024,289.8343505859375,294.1499938964844,266.2952575683594,265.3943176269531,265.6313171386719,266.3336486816406,288.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514850728213,1.188452181111188e-08,0.0010514730820432,-0.0301795918494462,0.0,0.0,0.0,-0.010704475454986,60.0,-15.96017074584961,-0.0,-7.53817843701654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,7.686272147111595e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.0004936436307616,289.8290710449219,294.1499938964844,266.28424072265625,265.3825378417969,265.6280822753906,266.3233642578125,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056328380083414e-08,0.0010529422434046,-0.0306291915476322,0.0,0.0,0.0,-0.0107896476984024,60.0,-15.986494064331056,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,0.0001043427400873,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,7.706719043198973e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,0.0004949568537995,289.8184814453125,294.1499938964844,266.2613220214844,265.3582458496094,265.6214294433594,266.3018493652344,288.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557553032413,1.2383875258592525e-08,0.0010557429632171,-0.0314862951636314,0.0,0.0,0.0,-0.0109520265832543,60.0,-16.0383358001709,-0.0,-7.599530960078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,0.0001043427400873,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,7.706719043198973e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,0.0004949568537995,289.8184814453125,294.1499938964844,266.2613220214844,265.3582458496094,265.6214294433594,266.3018493652344,288.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557553032413,1.2383875258592525e-08,0.0010557429632171,-0.0314862951636314,0.0,0.0,0.0,-0.0109520265832543,60.0,-16.0383358001709,-0.0,-7.599530960078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
