time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.932739340001716e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.0001045965327648,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.725464092800394e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0001045965400408,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,0.0004961607046425,289.807861328125,294.1499938964844,266.2373352050781,265.3331298828125,265.6144104003906,266.27899169921875,288.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.2684151506903165e-08,0.0010583106195554,-0.0322719775140285,0.0,0.0,0.0,-0.0111008863896131,60.0,-16.087873458862305,-0.0,-7.636543131184227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.932739340001716e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.0001045965327648,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.725464092800394e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0001045965400408,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,0.0004961607046425,289.807861328125,294.1499938964844,266.2373352050781,265.3331298828125,265.6144104003906,266.27899169921875,288.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.2684151506903165e-08,0.0010583106195554,-0.0322719775140285,0.0,0.0,0.0,-0.0111008863896131,60.0,-16.087873458862305,-0.0,-7.636543131184227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.95408117887564e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001048212725436,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,7.742063462501392e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0001048212798195,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0004972267779521,289.79718017578125,294.1499938964844,266.2123107910156,265.3072814941406,265.6070556640625,266.2550048828125,288.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605972493067,1.2950062355798764e-08,0.001060584327206,-0.0329676941037178,0.0,0.0,0.0,-0.0112327095121145,60.0,-16.134286880493164,-0.0,-7.669395074572094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.95408117887564e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001048212725436,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,7.742063462501392e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0001048212798195,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0004972267779521,289.79718017578125,294.1499938964844,266.2123107910156,265.3072814941406,265.6070556640625,266.2550048828125,288.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605972493067,1.2950062355798764e-08,0.001060584327206,-0.0329676941037178,0.0,0.0,0.0,-0.0112327095121145,60.0,-16.134286880493164,-0.0,-7.669395074572094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,9.972181578632444e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001050118735292,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,7.756141712889075e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001050118880812,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.0004981309175491,289.7864685058594,294.1499938964844,266.18634033203125,265.28076171875,265.59930419921875,266.2299499511719,288.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625259019434,1.3175577961987985e-08,0.001062512747012,-0.0335576832294464,0.0,0.0,0.0,-0.0113445073366165,60.0,-16.176578521728516,-0.0,-7.697310877574638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,9.972181578632444e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001050118735292,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,7.756141712889075e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001050118880812,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.0004981309175491,289.7864685058594,294.1499938964844,266.18634033203125,265.28076171875,265.59930419921875,266.2299499511719,288.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625259019434,1.3175577961987985e-08,0.001062512747012,-0.0335576832294464,0.0,0.0,0.0,-0.0113445073366165,60.0,-16.176578521728516,-0.0,-7.697310877574638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,9.98007890302688e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0001050950377248,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,7.762284076306969e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001050950450007,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,0.0004985253908671,289.7810974121094,294.1499938964844,266.1730041503906,265.2673034667969,265.5953063964844,266.2170715332031,288.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633674683049,1.3273974808214462e-08,0.0010633541969582,-0.0338150970637798,0.0,0.0,0.0,-0.0113932862877845,60.0,-16.196125030517578,-0.0,-7.70950734363396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,9.98718896880746e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0001051699146046,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,7.767813804093748e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0001051699218805,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.000498880574014,289.7757263183594,294.1499938964844,266.159423828125,265.2536926269531,265.5912170410156,266.2039794921875,288.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362562611973772e-08,0.0010641117114573,-0.0340468436479568,0.0,0.0,0.0,-0.0114372037351131,60.0,-16.21465301513672,-0.0,-7.72049588704249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,9.998969471780585e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001052939696819,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,7.77697641751729e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0001052939769579,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004994690534658,289.76495361328125,294.1499938964844,266.13165283203125,265.22613525390625,265.582763671875,266.1771545410156,288.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509338536721316e-08,0.0010653667850419,-0.0344308018684387,0.0,0.0,0.0,-0.0115099670365452,60.0,-16.248394012451172,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,9.998969471780585e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001052939696819,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,7.77697641751729e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0001052939769579,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004994690534658,289.76495361328125,294.1499938964844,266.13165283203125,265.22613525390625,265.582763671875,266.1771545410156,288.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509338536721316e-08,0.0010653667850419,-0.0344308018684387,0.0,0.0,0.0,-0.0115099670365452,60.0,-16.248394012451172,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0001000763149932,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0001053851883625,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001053851956385,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0004999017692171,289.754150390625,294.1499938964844,266.10308837890625,265.1982116699219,265.57391357421875,266.14947509765625,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663032298907,1.3617263761034336e-08,0.0010662896092981,-0.034713115543127,0.0,0.0,0.0,-0.0115634705871343,60.0,-16.277273178100586,-0.0,-7.752132802352207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0001000763149932,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0001053851883625,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001053851956385,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0004999017692171,289.754150390625,294.1499938964844,266.10308837890625,265.1982116699219,265.57391357421875,266.14947509765625,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663032298907,1.3617263761034336e-08,0.0010662896092981,-0.034713115543127,0.0,0.0,0.0,-0.0115634705871343,60.0,-16.277273178100586,-0.0,-7.752132802352207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001001359414658,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.0001054479726008,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.788351649651304e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001054479798767,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0005001996178179,289.7433166503906,294.1499938964844,266.0737609863281,265.16998291015625,265.5646667480469,266.12109375,288.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669386247172,1.3691549227701216e-08,0.0010669248877093,-0.0349074304103851,0.0,0.0,0.0,-0.0116002969443798,60.0,-16.302223205566406,-0.0,-7.761372700088033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001001359414658,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.0001054479726008,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.788351649651304e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001054479798767,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0005001996178179,289.7433166503906,294.1499938964844,266.0737609863281,265.16998291015625,265.5646667480469,266.12109375,288.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669386247172,1.3691549227701216e-08,0.0010669248877093,-0.0349074304103851,0.0,0.0,0.0,-0.0116002969443798,60.0,-16.302223205566406,-0.0,-7.761372700088033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,0.0001001708951662,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001054847816703,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,7.791069947415963e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0001054847889463,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.000500374182593,289.73248291015625,294.1499938964844,266.0437316894531,265.1415405273437,265.5550537109375,266.0920104980469,288.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673110373318,1.3735097503797531e-08,0.0010672973003238,-0.0350213423371315,0.0,0.0,0.0,-0.0116218859329819,60.0,-16.323429107666016,-0.0,-7.766791298990938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,0.0001001708951662,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001054847816703,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,7.791069947415963e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0001054847889463,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.000500374182593,289.73248291015625,294.1499938964844,266.0437316894531,265.1415405273437,265.5550537109375,266.0920104980469,288.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673110373318,1.3735097503797531e-08,0.0010672973003238,-0.0350213423371315,0.0,0.0,0.0,-0.0116218859329819,60.0,-16.323429107666016,-0.0,-7.766791298990938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0001001799755613,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0001054943422786,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,7.791775715304539e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0001054943495546,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0005004195263609,289.72705078125,294.1499938964844,266.0284729003906,265.1272888183594,265.5500793457031,266.0772399902344,288.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746402238723476e-08,0.0010673940414562,-0.0350509099662303,0.0,0.0,0.0,-0.011627490632236,60.0,-16.332735061645508,-0.0,-7.768198173607743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001001841665129,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.000105498751509,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,7.792102405801415e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001054987587849,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0005004404811188,289.7216186523437,294.1499938964844,266.0130615234375,265.1130065917969,265.5450134277344,266.0622863769531,288.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674524819478,1.3751622063296054e-08,0.0010674387449398,-0.0350645631551742,0.0,0.0,0.0,-0.0116300787776708,60.0,-16.341310501098633,-0.0,-7.768848320210965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0001001796044874,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001054939493769,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,7.791747339069843e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,0.0001054939566529,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0005004177219234,289.71075439453125,294.1499938964844,265.9818115234375,265.0844421386719,265.5346374511719,266.0320129394531,288.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674038203433,1.3745933280517876e-08,0.0010673900833353,-0.0350496843457222,0.0,0.0,0.0,-0.0116272587329149,60.0,-16.35655975341797,-0.0,-7.768139909103412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0001001796044874,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001054939493769,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,7.791747339069843e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,0.0001054939566529,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0005004177219234,289.71075439453125,294.1499938964844,265.9818115234375,265.0844421386719,265.5346374511719,266.0320129394531,288.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674038203433,1.3745933280517876e-08,0.0010673900833353,-0.0350496843457222,0.0,0.0,0.0,-0.0116272587329149,60.0,-16.35655975341797,-0.0,-7.768139909103412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0001001615091809,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001054748936439,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.79034016886726e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001054749009199,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.000500327325426,289.6998596191406,294.1499938964844,265.95001220703125,265.0559387207031,265.5238647460937,266.0011901855469,288.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672110365703,1.3723381542263269e-08,0.0010671972995623,-0.034990694373846,0.0,0.0,0.0,-0.0116160791367292,60.0,-16.36948013305664,-0.0,-7.76533326529716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0001001615091809,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001054748936439,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.79034016886726e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001054749009199,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.000500327325426,289.6998596191406,294.1499938964844,265.95001220703125,265.0559387207031,265.5238647460937,266.0011901855469,288.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672110365703,1.3723381542263269e-08,0.0010671972995623,-0.034990694373846,0.0,0.0,0.0,-0.0116160791367292,60.0,-16.36948013305664,-0.0,-7.76533326529716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0001001343844109,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001054463355103,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,7.788230141159147e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,0.0005001918179914,289.68896484375,294.1499938964844,265.917236328125,265.0271911621094,265.5126342773437,265.9696655273437,288.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958013614474e-08,0.0010669083567336,-0.0349022783339023,0.0,0.0,0.0,-0.0115993218496441,60.0,-16.38097381591797,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0001001343844109,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001054463355103,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,7.788230141159147e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,0.0005001918179914,289.68896484375,294.1499938964844,265.917236328125,265.0271911621094,265.5126342773437,265.9696655273437,288.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958013614474e-08,0.0010669083567336,-0.0349022783339023,0.0,0.0,0.0,-0.0115993218496441,60.0,-16.38097381591797,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0005000441451556,289.67803955078125,294.1499938964844,265.8830261230469,264.997802734375,265.5009765625,265.937255859375,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652746488901356e-08,0.0010665933368727,-0.0348059311509132,0.0,0.0,0.0,-0.0115810623392462,60.0,-16.392438888549805,-0.0,-7.75654527274128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0005000441451556,289.67803955078125,294.1499938964844,265.8830261230469,264.997802734375,265.5009765625,265.937255859375,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652746488901356e-08,0.0010665933368727,-0.0348059311509132,0.0,0.0,0.0,-0.0115810623392462,60.0,-16.392438888549805,-0.0,-7.75654527274128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,0.0001000900520011,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0001053996456903,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,7.784782064845785e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001053996529662,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0004999703960493,289.6725769042969,294.1499938964844,265.8653564453125,264.9828186035156,265.4949951171875,265.9206237792969,288.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634334550260974e-08,0.0010664359433576,-0.0347577705979347,0.0,0.0,0.0,-0.0115719344466924,60.0,-16.3984317779541,-0.0,-7.75425590404666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0004998994409106,289.6671142578125,294.1499938964844,265.8473205566406,264.9676818847656,265.4888916015625,265.9037170410156,288.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662982240319,1.3616642924318968e-08,0.0010662847198545,-0.0347114913165569,0.0,0.0,0.0,-0.0115631641820073,60.0,-16.404712677001953,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001000499614747,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,0.0001053574305842,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.781663589412346e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001053574378602,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0004997701034881,289.6561889648437,294.1499938964844,265.8101501464844,264.9367370605469,265.4763488769531,265.8689270019531,288.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.358437540233126e-08,0.0010660086991265,-0.0346270836889743,0.0,0.0,0.0,-0.0115471677854657,60.0,-16.418270111083984,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001000499614747,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,0.0001053574305842,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.781663589412346e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001053574378602,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0004997701034881,289.6561889648437,294.1499938964844,265.8101501464844,264.9367370605469,265.4763488769531,265.8689270019531,288.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.358437540233126e-08,0.0010660086991265,-0.0346270836889743,0.0,0.0,0.0,-0.0115471677854657,60.0,-16.418270111083984,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0001000290867523,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0001053354499163,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,7.780040323268622e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001053354571922,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0004996658535674,289.645263671875,294.1499938964844,265.7714538574219,264.9049072265625,265.4633178710937,265.83270263671875,288.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558362432775084e-08,0.0010657863458618,-0.0345590412616729,0.0,0.0,0.0,-0.011534271761775,60.0,-16.4335880279541,-0.0,-7.7448106594602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0001000290867523,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0001053354499163,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,7.780040323268622e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001053354571922,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0004996658535674,289.645263671875,294.1499938964844,265.7714538574219,264.9049072265625,265.4633178710937,265.83270263671875,288.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558362432775084e-08,0.0010657863458618,-0.0345590412616729,0.0,0.0,0.0,-0.011534271761775,60.0,-16.4335880279541,-0.0,-7.7448106594602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0004995912895537,289.6343078613281,294.1499938964844,265.7312316894531,264.8721008300781,265.4498291015625,265.79510498046875,288.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.034510388970375,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.450786590576172,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0004995912895537,289.6343078613281,294.1499938964844,265.7312316894531,264.8721008300781,265.4498291015625,265.79510498046875,288.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.034510388970375,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.450786590576172,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.0004995542694814,289.62335205078125,294.1499938964844,265.689453125,264.83819580078125,265.4357604980469,265.7558288574219,288.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530521592031164e-08,0.0010655482765287,-0.034486211836338,0.0,0.0,0.0,-0.0115204704925417,60.0,-16.470378875732422,-0.0,-7.741351026879786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.0004995542694814,289.62335205078125,294.1499938964844,265.689453125,264.83819580078125,265.4357604980469,265.7558288574219,288.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530521592031164e-08,0.0010655482765287,-0.034486211836338,0.0,0.0,0.0,-0.0115204704925417,60.0,-16.470378875732422,-0.0,-7.741351026879786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001000053234747,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263916015625,0.0,0.0,0.0001053104206221,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,7.77819223003462e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.000105310427898,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0004995471099391,289.61785888671875,294.1499938964844,265.66796875,264.8208312988281,265.4285583496094,265.7357177734375,288.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528739906121244e-08,0.0010655329097062,-0.0344815514981746,0.0,0.0,0.0,-0.0115195857360959,60.0,-16.48089599609375,-0.0,-7.741130048088962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0004995525232516,289.61236572265625,294.1499938964844,265.6460876464844,264.8031921386719,265.42120361328125,265.7151184082031,288.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530074838286056e-08,0.0010655443184077,-0.0344850420951843,0.0,0.0,0.0,-0.011520248837769,60.0,-16.49213218688965,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,7.778852159390226e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0004995895433239,289.60137939453125,294.1499938964844,265.60113525390625,264.7669372558594,265.4060974121094,265.6729431152344,288.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930390024516e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.516098022460938,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
