time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,7.778852159390226e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0004995895433239,289.60137939453125,294.1499938964844,265.60113525390625,264.7669372558594,265.4060974121094,265.6729431152344,288.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930390024516e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.516098022460938,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0004996645147912,289.59039306640625,294.1499938964844,265.5545654296875,264.7293701171875,265.3904113769531,265.6290283203125,288.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54270362854004,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0004996645147912,289.59039306640625,294.1499938964844,265.5545654296875,264.7293701171875,265.3904113769531,265.6290283203125,288.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54270362854004,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.000499781104736,289.5793762207031,294.1499938964844,265.50634765625,264.6903991699219,265.3740539550781,265.5832824707031,288.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.571979522705078,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.000499781104736,289.5793762207031,294.1499938964844,265.50634765625,264.6903991699219,265.3740539550781,265.5832824707031,288.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.571979522705078,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0004999311640858,289.568359375,294.1499938964844,265.4564819335937,264.64996337890625,265.3571472167969,265.5361328125,288.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.603271484375,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0004999311640858,289.568359375,294.1499938964844,265.4564819335937,264.64996337890625,265.3571472167969,265.5361328125,288.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.603271484375,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852844238281,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676147460937,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0005000215605832,289.5628356933594,294.1499938964844,265.430908203125,264.6291809082031,265.3484191894531,265.51177978515625,288.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647051488874242e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.620059967041016,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001001198615995,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0001054310414474,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,7.787100912537426e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.0001054310487234,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0005001192912459,289.55731201171875,294.1499938964844,265.4049072265625,264.60797119140625,265.33953857421875,265.487060546875,288.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.63734245300293,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.000500344496686,289.5462646484375,294.1499938964844,265.3516540527344,264.5643615722656,265.3212280273437,265.4361877441406,288.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727596837043166e-08,0.0010672331554815,-0.0350017212331295,0.0,0.0,0.0,-0.0116181671619415,60.0,-16.67388153076172,-0.0,-7.76585764583615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.000500344496686,289.5462646484375,294.1499938964844,265.3516540527344,264.5643615722656,265.3212280273437,265.4361877441406,288.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727596837043166e-08,0.0010672331554815,-0.0350017212331295,0.0,0.0,0.0,-0.0116181671619415,60.0,-16.67388153076172,-0.0,-7.76585764583615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,7.79459296609275e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0005006004939787,289.5351867675781,294.1499938964844,265.2966613769531,264.51904296875,265.3023376464844,265.38385009765625,288.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791443542743307e-08,0.0010677790269255,-0.0351687222719192,0.0,0.0,0.0,-0.0116498181596398,60.0,-16.71245765686035,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,7.79459296609275e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0005006004939787,289.5351867675781,294.1499938964844,265.2966613769531,264.51904296875,265.3023376464844,265.38385009765625,288.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791443542743307e-08,0.0010677790269255,-0.0351687222719192,0.0,0.0,0.0,-0.0116498181596398,60.0,-16.71245765686035,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001002745702862,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0001055939574143,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,7.799133891239762e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0001055939646903,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0005008921143598,289.52410888671875,294.1499938964844,265.2398986816406,264.4718933105469,265.2826538085937,265.3294982910156,288.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.386418180260307e-08,0.0010684009175747,-0.0353589840233325,0.0,0.0,0.0,-0.0116858780384063,60.0,-16.753812789916992,-0.0,-7.782865196759303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001002745702862,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0001055939574143,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,7.799133891239762e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0001055939646903,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0005008921143598,289.52410888671875,294.1499938964844,265.2398986816406,264.4718933105469,265.2826538085937,265.3294982910156,288.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.386418180260307e-08,0.0010684009175747,-0.0353589840233325,0.0,0.0,0.0,-0.0116858780384063,60.0,-16.753812789916992,-0.0,-7.782865196759303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0005012162146158,289.51300048828125,294.1499938964844,265.181396484375,264.42291259765625,265.2622985839844,265.2734375,288.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.797399520874023,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0005012162146158,289.51300048828125,294.1499938964844,265.181396484375,264.42291259765625,265.2622985839844,265.2734375,288.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.797399520874023,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.000501392991282,289.5074462890625,294.1499938964844,265.1514892578125,264.3976745605469,265.25177001953125,265.24462890625,288.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.820281982421875,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030029296875,0.0,0.0,0.0005015759379602,289.5018615722656,294.1499938964844,265.12109375,264.3719787597656,265.2411193847656,265.2154541015625,288.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84361457824707,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0005019737291149,289.49072265625,294.1499938964844,265.0589904785156,264.3190002441406,265.2191467285156,265.1555480957031,288.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.892398834228516,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0005019737291149,289.49072265625,294.1499938964844,265.0589904785156,264.3190002441406,265.2191467285156,265.1555480957031,288.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.892398834228516,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,0.0005024093552492,289.47955322265625,294.1499938964844,264.9950256347656,264.2639465332031,265.19647216796875,265.093994140625,288.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.943538665771484,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,0.0005024093552492,289.47955322265625,294.1499938964844,264.9950256347656,264.2639465332031,265.19647216796875,265.093994140625,288.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.943538665771484,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,0.0005028906161896,289.4683837890625,294.1499938964844,264.9292297363281,264.20672607421875,265.1729431152344,265.0303649902344,288.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362653288912952e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.997770309448242,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,0.0005028906161896,289.4683837890625,294.1499938964844,264.9292297363281,264.20672607421875,265.1729431152344,265.0303649902344,288.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362653288912952e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.997770309448242,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0001007820537779,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0001061283619492,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,7.838604506105185e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001061283692251,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0005034271162003,289.4571838378906,294.1499938964844,264.8615417480469,264.1472473144531,265.1484680175781,264.9646301269531,288.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738215642049,1.4496467137803393e-08,0.001073807128705,-0.0370126664638519,0.0,0.0,0.0,-0.0119993267580866,60.0,-17.055252075195312,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0001007820537779,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0001061283619492,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,7.838604506105185e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001061283692251,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0005034271162003,289.4571838378906,294.1499938964844,264.8615417480469,264.1472473144531,265.1484680175781,264.9646301269531,288.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738215642049,1.4496467137803393e-08,0.001073807128705,-0.0370126664638519,0.0,0.0,0.0,-0.0119993267580866,60.0,-17.055252075195312,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.0001008392500807,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,7.843053026590496e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0001061885923263,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0005037127994,289.4515686035156,294.1499938964844,264.8269958496094,264.1166381835937,265.1359558105469,264.9311218261719,288.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567730133308032e-08,0.0010744164464995,-0.0371990278363227,0.0,0.0,0.0,-0.0120346546173095,60.0,-17.085004806518555,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.0001009003826766,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74334716796875,0.0,0.0,0.0001062529627233,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,7.847807864891365e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0001062529699993,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,0.0005040181567892,289.4459533691406,294.1499938964844,264.7919921875,264.08544921875,265.1231994628906,264.8970642089844,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643896761867836e-08,0.0010750676738098,-0.0373982079327106,0.0,0.0,0.0,-0.0120724132284522,60.0,-17.115726470947266,-0.0,-7.880309738084179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001010333289741,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001063929666997,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,7.858148455852643e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001063929666997,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0005046823062002,289.4347229003906,294.1499938964844,264.7204895019531,264.0212707519531,265.0970764160156,264.8275756835937,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.4809542925320333e-08,0.0010764839826151,-0.0378313735127449,0.0,0.0,0.0,-0.0121545307338237,60.0,-17.179733276367188,-0.0,-7.901089560391483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001010333289741,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001063929666997,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,7.858148455852643e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001063929666997,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0005046823062002,289.4347229003906,294.1499938964844,264.7204895019531,264.0212707519531,265.0970764160156,264.8275756835937,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.4809542925320333e-08,0.0010764839826151,-0.0378313735127449,0.0,0.0,0.0,-0.0121545307338237,60.0,-17.179733276367188,-0.0,-7.901089560391483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0001011820932035,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001065496180672,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,7.869718683650717e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.0001065496253431,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0005054253851994,289.4234313964844,294.1499938964844,264.64703369140625,263.95465087890625,265.0700378417969,264.7559814453125,288.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994894215192293e-08,0.0010780687443912,-0.0383160412311553,0.0,0.0,0.0,-0.0122464159503579,60.0,-17.247976303100586,-0.0,-7.92437262475687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0001011820932035,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001065496180672,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,7.869718683650717e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.0001065496253431,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0005054253851994,289.4234313964844,294.1499938964844,264.64703369140625,263.95465087890625,265.0700378417969,264.7559814453125,288.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994894215192293e-08,0.0010780687443912,-0.0383160412311553,0.0,0.0,0.0,-0.0122464159503579,60.0,-17.247976303100586,-0.0,-7.92437262475687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001013513247016,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.000106727828097,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,7.882880890974775e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,0.000106727828097,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0005062707350589,289.4121398925781,294.1499938964844,264.5716552734375,263.8854675292969,265.0419311523437,264.6820068359375,288.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798866860568,1.5205749548385942e-08,0.001079871552065,-0.0388673655688762,0.0,0.0,0.0,-0.012350944802165,60.0,-17.32122802734375,-0.0,-7.950902158881945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001013513247016,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.000106727828097,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,7.882880890974775e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,0.000106727828097,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0005062707350589,289.4121398925781,294.1499938964844,264.5716552734375,263.8854675292969,265.0419311523437,264.6820068359375,288.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798866860568,1.5205749548385942e-08,0.001079871552065,-0.0388673655688762,0.0,0.0,0.0,-0.012350944802165,60.0,-17.32122802734375,-0.0,-7.950902158881945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001015421075862,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001069287318387,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,7.89771947893314e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,0.0001069287391146,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0005072237108834,289.4008178710937,294.1499938964844,264.4942626953125,263.813720703125,265.0129089355469,264.6059875488281,288.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819194139912,1.5443463396991323e-08,0.0010819040471687,-0.0394888743758201,0.0,0.0,0.0,-0.0124687887728214,60.0,-17.399213790893555,-0.0,-7.980863614420741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001015421075862,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001069287318387,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,7.89771947893314e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,0.0001069287391146,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0005072237108834,289.4008178710937,294.1499938964844,264.4942626953125,263.813720703125,265.0129089355469,264.6059875488281,288.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819194139912,1.5443463396991323e-08,0.0010819040471687,-0.0394888743758201,0.0,0.0,0.0,-0.0124687887728214,60.0,-17.399213790893555,-0.0,-7.980863614420741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,0.0001016461537801,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.0001070382932084,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,7.905811798991635e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001070383004844,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0005077434470877,289.3951416015625,294.1499938964844,264.454833984375,263.77685546875,264.9980163574219,264.5672302246094,288.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.557309836641707e-08,0.0010830123210325,-0.0398277938365936,0.0,0.0,0.0,-0.0125330546870827,60.0,-17.440183639526367,-0.0,-7.99722670308256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.000101758610981,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001071567239705,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,7.914558955235407e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001071567312465,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0005083052092231,289.38946533203125,294.1499938964844,264.4148864746094,263.73931884765625,264.9828491210937,264.5278015136719,288.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842261835932,1.571322449933632e-08,0.0010842104675248,-0.0401941202580928,0.0,0.0,0.0,-0.0126025192439556,60.0,-17.482925415039062,-0.0,-8.014932717514966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
