time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0001020054696709,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0001074166793841,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,7.933759479783475e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001074166793841,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0005095383385196,289.3780517578125,294.1499938964844,264.3334655761719,263.66217041015625,264.9517822265625,264.44732666015625,288.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868562385439,1.6020804238792152e-08,0.0010868402896448,-0.0409981682896614,0.0,0.0,0.0,-0.0127549991011619,60.0,-17.573116302490234,-0.0,-8.053866906720941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0001020054696709,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0001074166793841,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,7.933759479783475e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001074166793841,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0005095383385196,289.3780517578125,294.1499938964844,264.3334655761719,263.66217041015625,264.9517822265625,264.44732666015625,288.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868562385439,1.6020804238792152e-08,0.0010868402896448,-0.0409981682896614,0.0,0.0,0.0,-0.0127549991011619,60.0,-17.573116302490234,-0.0,-8.053866906720941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0001022878714138,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001077140550478,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,7.955723413033411e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001077140623237,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0005109490011818,289.3666076660156,294.1499938964844,264.25,263.582275390625,264.91961669921875,264.3644714355469,288.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898649925366,1.6372666777897393e-08,0.0010898486943915,-0.0419178754091262,0.0,0.0,0.0,-0.0129294311627745,60.0,-17.67070960998535,-0.0,-8.098520964949787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0001022878714138,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001077140550478,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,7.955723413033411e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001077140623237,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0005109490011818,289.3666076660156,294.1499938964844,264.25,263.582275390625,264.91961669921875,264.3644714355469,288.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898649925366,1.6372666777897393e-08,0.0010898486943915,-0.0419178754091262,0.0,0.0,0.0,-0.0129294311627745,60.0,-17.67070960998535,-0.0,-8.098520964949787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001026222744258,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0001080661968444,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.981732778716832e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0001080662041204,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0005126193864271,289.3551330566406,294.1499938964844,264.1632385253906,263.4986877441406,264.8863525390625,264.2789306640625,288.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789330814503955e-08,0.0010934110032394,-0.0430068261921405,0.0,0.0,0.0,-0.0131359873339533,60.0,-17.777807235717773,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001026222744258,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0001080661968444,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.981732778716832e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0001080662041204,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0005126193864271,289.3551330566406,294.1499938964844,264.1632385253906,263.4986877441406,264.8863525390625,264.2789306640625,288.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789330814503955e-08,0.0010934110032394,-0.0430068261921405,0.0,0.0,0.0,-0.0131359873339533,60.0,-17.777807235717773,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494445800781,0.0,0.0,0.0001030319544952,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0001084976101992,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0005146658513695,289.3436279296875,294.1499938964844,264.0721435546875,263.4107666015625,264.85186767578125,264.1896057128906,288.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299793597658212e-08,0.0010977752972394,-0.0443407148122787,0.0,0.0,0.0,-0.0133890425786376,60.0,-17.89938735961914,-0.0,-8.216772329205926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494445800781,0.0,0.0,0.0001030319544952,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0001084976101992,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0005146658513695,289.3436279296875,294.1499938964844,264.0721435546875,263.4107666015625,264.85186767578125,264.1896057128906,288.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299793597658212e-08,0.0010977752972394,-0.0443407148122787,0.0,0.0,0.0,-0.0133890425786376,60.0,-17.89938735961914,-0.0,-8.216772329205926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0001032617728924,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0001087396231014,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001087396303773,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.000515813822858,289.3378295898437,294.1499938964844,264.02508544921875,263.36529541015625,264.8341979980469,264.1434326171875,288.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586154754667405e-08,0.0011002236278727,-0.0450888983905315,0.0,0.0,0.0,-0.0135310012847185,60.0,-17.965665817260742,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.0001035134046105,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001090045989258,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,8.051042823353782e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0001090046062017,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,0.0005170707590878,289.33203125,294.1499938964844,263.9770202636719,263.31884765625,264.8161315917969,264.09600830078125,288.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029221350327,1.7899687065892067e-08,0.0011029042070731,-0.0459079928696155,0.0,0.0,0.0,-0.0136864315718412,60.0,-18.03664207458496,-0.0,-8.293742581599872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,0.0001040716888383,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.000109592503577,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,8.094465010799468e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001095925108529,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,0.0005198595463298,289.32037353515625,294.1499938964844,263.878173828125,263.2231750488281,264.7789611816406,263.997802734375,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532261505592e-08,0.0011088517494499,-0.0477249957621097,0.0,0.0,0.0,-0.014031283557415,60.0,-18.19083976745605,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,0.0001040716888383,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.000109592503577,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,8.094465010799468e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001095925108529,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,0.0005198595463298,289.32037353515625,294.1499938964844,263.878173828125,263.2231750488281,264.7789611816406,263.997802734375,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532261505592e-08,0.0011088517494499,-0.0477249957621097,0.0,0.0,0.0,-0.014031283557415,60.0,-18.19083976745605,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001102546520996,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,8.143371087498963e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,0.0001102546593756,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0005230004899203,289.30865478515625,294.1499938964844,263.7758483886719,263.1240539550781,264.740478515625,263.8956298828125,287.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36003494262696,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001102546520996,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,8.143371087498963e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,0.0001102546593756,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0005230004899203,289.30865478515625,294.1499938964844,263.7758483886719,263.1240539550781,264.740478515625,263.8956298828125,287.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36003494262696,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001109974109567,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,8.198231080314144e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0005265237996354,289.2968444824219,294.1499938964844,263.6703491210937,263.02178955078125,264.7004089355469,263.7891540527344,287.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54666328430176,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001109974109567,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,8.198231080314144e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0005265237996354,289.2968444824219,294.1499938964844,263.6703491210937,263.02178955078125,264.7004089355469,263.7891540527344,287.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54666328430176,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001118164800573,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,8.258727029897273e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0005304091027937,289.2849426269531,294.1499938964844,263.5619812011719,262.9166564941406,264.65869140625,263.67889404296875,287.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74969482421875,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001118164800573,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,8.258727029897273e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0005304091027937,289.2849426269531,294.1499938964844,263.5619812011719,262.9166564941406,264.65869140625,263.67889404296875,287.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74969482421875,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.000106600120489,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001122550675063,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,8.29112104838714e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001122550675063,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,0.0005324895610101,289.2789306640625,294.1499938964844,263.5068359375,262.86309814453125,264.6371765136719,263.6224365234375,287.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.85743522644043,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,8.324621012434363e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.000112708636152,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0005346410907804,289.2729187011719,294.1499938964844,263.4510498046875,262.8089294433594,264.6152648925781,263.5653381347656,287.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.968292236328125,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001079419525922,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,8.395485201617703e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001136680803028,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0005391922895796,289.26080322265625,294.1499938964844,263.3378295898437,262.6989440917969,264.570068359375,263.4488830566406,287.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.202037811279297,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001079419525922,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,8.395485201617703e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001136680803028,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0005391922895796,289.26080322265625,294.1499938964844,263.3378295898437,262.6989440917969,264.570068359375,263.4488830566406,287.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.202037811279297,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,8.470752800349146e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0001146871363744,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0005440262611955,289.2485656738281,294.1499938964844,263.2226257324219,262.58697509765625,264.5230712890625,263.3301086425781,287.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.449317932128903,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,8.470752800349146e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0001146871363744,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0005440262611955,289.2485656738281,294.1499938964844,263.2226257324219,262.58697509765625,264.5230712890625,263.3301086425781,287.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.449317932128903,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0005490914336405,289.2362365722656,294.1499938964844,263.105712890625,262.4732971191406,264.4742431640625,263.2093505859375,287.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.708637237548828,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0005490914336405,289.2362365722656,294.1499938964844,263.105712890625,262.4732971191406,264.4742431640625,263.2093505859375,287.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.708637237548828,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0005543231382034,289.2237548828125,294.1499938964844,262.9873962402344,262.35821533203125,264.423583984375,263.0870666503906,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97799491882324,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0005543231382034,289.2237548828125,294.1499938964844,262.9873962402344,262.35821533203125,264.423583984375,263.0870666503906,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97799491882324,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50421142578125,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,0.0005569785134866,289.21746826171875,294.1499938964844,262.92779541015625,262.3002624511719,264.3974914550781,263.02545166015625,287.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11577033996582,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001179792379844,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,0.0005596425617113,289.2111511230469,294.1499938964844,262.8679504394531,262.2420349121094,264.37091064453125,262.963623046875,287.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25494956970215,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,8.796712063485757e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,0.0005649607046507,289.19842529296875,294.1499938964844,262.7476806640625,262.125,264.3163757324219,262.8394775390625,287.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53565788269043,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,8.796712063485757e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,0.0005649607046507,289.19842529296875,294.1499938964844,262.7476806640625,262.125,264.3163757324219,262.8394775390625,287.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53565788269043,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.0005701818154193,289.1855773925781,294.1499938964844,262.6268920898437,262.0074462890625,264.2599792480469,262.7149353027344,287.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.817041397094727,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.0005701818154193,289.1855773925781,294.1499938964844,262.6268920898437,262.0074462890625,264.2599792480469,262.7149353027344,287.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.817041397094727,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0001151516335085,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0005752061260864,289.1725769042969,294.1499938964844,262.505859375,261.8896484375,264.2016296386719,262.5903625488281,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.0950984954834,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0001151516335085,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0005752061260864,289.1725769042969,294.1499938964844,262.505859375,261.8896484375,264.2016296386719,262.5903625488281,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.0950984954834,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0001159152816399,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001220643753185,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,9.015633258968592e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0005790207069367,289.162109375,294.1499938964844,262.4090576171875,261.7954406738281,264.15362548828125,262.49090576171875,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31249618530273,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0005799395148642,289.15948486328125,294.1499938964844,262.3848876953125,261.7718811035156,264.1414489746094,262.4660949707031,287.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.36592674255371,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.0001165447902167,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001227272878168,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0005821652594022,289.15289306640625,294.1499938964844,262.32452392578125,261.713134765625,264.1106262207031,262.4041748046875,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.497215270996094,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
