time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.000592385942582,288.6087341308594,294.1499938964844,258.91412353515625,258.41314697265625,261.1653137207031,258.9489440917969,287.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42449760437012,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0005921798874624,288.6018371582031,294.1499938964844,258.88580322265625,258.3857421875,261.12872314453125,258.92022705078125,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.432680130004883,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,0.0005919947871007,288.59490966796875,294.1499938964844,258.8578796386719,258.3586730957031,261.0922241210937,258.89190673828125,287.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44129753112793,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,0.000591684714891,288.5810546875,294.1499938964844,258.8031616210937,258.3056335449219,261.0195617675781,258.8363647460937,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45985984802246,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,0.000591684714891,288.5810546875,294.1499938964844,258.8031616210937,258.3056335449219,261.0195617675781,258.8363647460937,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45985984802246,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.050000000745058,0.0005914627690799,288.5671691894531,291.1499938964844,258.75,258.2539978027344,260.9473876953125,258.7823486328125,287.1650085449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.480504989624023,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.050000000745058,0.0005914627690799,288.5671691894531,291.1499938964844,258.75,258.2539978027344,260.9473876953125,258.7823486328125,287.1650085449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.480504989624023,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729736328125,0.6312301754951477,0.050000000745058,0.0408489853143692,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.6312301754951477,0.050000000745058,0.0430159494280815,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.6312301754951477,0.050000000745058,0.031771432608366,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700439453125,0.6312301754951477,0.050000000745058,0.0430159494280815,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649169921875,0.6312301754951477,0.050000000745058,0.2040491253137588,287.46246337890625,291.1499938964844,258.7240600585937,258.2286682128906,275.67779541015625,281.65509033203125,286.7996826171875,1.0,0.1096959635615348,0.0,0.0,1.0,1.0,-0.433220773935318,2.3701433349287981e-07,0.4332205355167389,-0.1485085487365722,0.0,0.0,0.0,10.236562728881836,60.0,-1312.7645263671875,-0.0,12.280165672302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.6301985383033752,0.050000000745058,0.045240081846714,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38336181640625,0.6301985383033752,0.050000000745058,0.0476399846374988,290.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.6301985383033752,0.050000000745058,0.035186730325222,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.6301985383033752,0.050000000745058,0.0476399846374988,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.6301985383033752,0.050000000745058,0.2259835749864578,286.2618408203125,291.1499938964844,258.6986694335937,258.2035522460937,279.6276550292969,290.6547546386719,285.7391662597656,1.0,0.1210902109742164,0.1854039877653122,0.1854039877653122,0.9883008003234864,1.0,-0.4820387363433838,0.0209556557238101,0.4610830843448639,-0.1346676498651504,0.0,0.0,0.0,12.503907203674316,60.0,-1700.7637939453125,-0.0,16.681663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0456848219037056,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0481083169579505,290.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0355326384305954,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0481083169579505,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.228205144405365,284.8956298828125,291.1499938964844,258.6494140625,258.1540832519531,279.7758178710937,291.216552734375,284.66656494140625,1.0,0.1405968964099884,0.2601307332515716,0.2601307332515716,0.9766016006469728,1.0,-0.4867802560329437,0.0398443713784217,0.4469358921051025,-0.1163390576839447,0.0,0.0,0.0,20.02115631103516,60.0,-1431.1885986328125,-0.0,23.19080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0456848219037056,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0481083169579505,290.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0355326384305954,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.0481083169579505,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5702629685401917,0.050000000745058,0.228205144405365,284.8956298828125,291.1499938964844,258.6494140625,258.1540832519531,279.7758178710937,291.216552734375,284.66656494140625,1.0,0.1405968964099884,0.2601307332515716,0.2601307332515716,0.9766016006469728,1.0,-0.4867802560329437,0.0398443713784217,0.4469358921051025,-0.1163390576839447,0.0,0.0,0.0,20.02115631103516,60.0,-1431.1885986328125,-0.0,23.19080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933057180641205e-21,7.53448123819009e-21,-2.601424057548885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.5486629605293274,0.050000000745058,0.0458220615983009,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.5486629605293274,0.050000000745058,0.0482528395950794,290.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.5486629605293274,0.050000000745058,0.0356393828988075,290.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.5486629605293274,0.050000000745058,0.0482528395950794,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.5486629605293274,0.050000000745058,0.2288907021284103,284.60205078125,291.1499938964844,258.6255798339844,258.1297607421875,279.7829895019531,291.211669921875,284.8282165527344,1.0,0.1490023285150528,0.2923247814178467,0.2923247814178467,0.970751941204071,1.0,-0.4882426857948303,0.0508153438568115,0.4374273419380188,-0.1055538728833198,0.0,0.0,1.0,23.691205978393555,60.0,1102.7757568359375,-6931.30224609375,26.34429359436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8018798828125,308.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,3545.09521484375,18000.0,0.0,0.0,0.0114846769720315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437546968460083,0.5437573194503784,-2.597381353552919e-06,0.0,1.1655487469397484e-05,0.0,0.0,18.78794288635254,0.0,0.0,0.0,0.336141437292099,4.0,0.0,1.0
367560,290.4964599609375,297.1499938964844,293.1499938964844,0.0010505492100492,-95.24515533447266,286.541015625,0.5320044159889221,0.050000000745058,0.0459532365202903,290.4170227050781,297.1499938964844,293.1499938964844,0.0010391720570623,-99.2115478515625,286.6571350097656,0.5320044159889221,0.050000000745058,0.048390969634056,290.1100158691406,297.1499938964844,293.1499938964844,0.0007286843610927,-51.383243560791016,286.46502685546875,0.5320044159889221,0.050000000745058,0.0357414074242115,290.34527587890625,297.1499938964844,293.1499938964844,0.0007700602291151,-73.51898193359375,286.6785888671875,0.5320044159889221,0.050000000745058,0.048390969634056,291.2110595703125,297.1499938964844,293.1499938964844,0.0006800910923629,-307.9974670410156,286.4300842285156,0.5320044159889221,0.050000000745058,0.2295459359884262,285.6043701171875,291.1499938964844,258.60223388671875,258.105712890625,279.7927551269531,291.2099609375,286.3539428710937,1.0,0.1565697789192199,0.3251706659793854,0.3251706659793854,0.976334512233734,1.0,-0.4896404445171356,0.0639010146260261,0.42573943734169,-0.0926509201526641,0.0,0.0,1.0,27.20242118835449,60.0,2636.304443359375,-7246.66455078125,29.37762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4266052246094,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,8294.2255859375,18000.0,0.0,0.0,0.0293558668345212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237008094787598,0.9237078428268432,-7.056924914650153e-06,0.0,2.979247256007511e-05,0.0,0.0,87.73906707763672,0.0,0.0,0.0,0.5231133103370667,4.0,0.0,1.0
367620,290.536865234375,297.1499938964844,293.1499938964844,0.0017722805496305,-149.89529418945312,290.3110656738281,0.5093125104904175,0.050000000745058,0.0461924150586128,290.4464416503906,297.1499938964844,293.1499938964844,0.0019029246177524,-169.48086547851562,290.4965209960937,0.5093125104904175,0.050000000745058,0.0486428365111351,290.14483642578125,297.1499938964844,293.1499938964844,0.0019274355145171,-126.78997802734376,290.5046691894531,0.5093125104904175,0.050000000745058,0.0359274335205554,290.3758850097656,297.1499938964844,293.1499938964844,0.0019450656836852,-173.23313903808594,290.5547790527344,0.5093125104904175,0.050000000745058,0.0486428365111351,291.2381286621094,297.1499938964844,293.1499938964844,0.0014142136787995,-597.4854125976562,289.8243713378906,0.5093125104904175,0.050000000745058,0.2307406812906265,287.91961669921875,291.1499938964844,258.55718994140625,258.0584716796875,279.82623291015625,291.23248291015625,288.3046875,1.0,0.1694085597991943,0.3943668603897095,0.3943668603897095,0.9874995946884156,1.0,-0.4921891689300537,0.0967640653252601,0.3954250812530517,-0.0601379014551639,0.0,0.0,1.0,33.60628890991211,60.0,2514.060302734375,-6996.31396484375,34.95078659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3315124511719,306.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,14806.3486328125,18000.0,0.0,0.0,0.0656660571694374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376190423965454,1.2376316785812378,-1.2649687050725332e-05,0.0,6.66427004034631e-05,0.0,0.0,210.77346801757807,0.0,0.0,0.0,0.6811105012893677,4.0,0.0,1.0
367680,290.536865234375,297.1499938964844,293.1499938964844,0.0017722805496305,-149.89529418945312,290.3110656738281,0.5093125104904175,0.050000000745058,0.0461924150586128,290.4464416503906,297.1499938964844,293.1499938964844,0.0019029246177524,-169.48086547851562,290.4965209960937,0.5093125104904175,0.050000000745058,0.0486428365111351,290.14483642578125,297.1499938964844,293.1499938964844,0.0019274355145171,-126.78997802734376,290.5046691894531,0.5093125104904175,0.050000000745058,0.0359274335205554,290.3758850097656,297.1499938964844,293.1499938964844,0.0019450656836852,-173.23313903808594,290.5547790527344,0.5093125104904175,0.050000000745058,0.0486428365111351,291.2381286621094,297.1499938964844,293.1499938964844,0.0014142136787995,-597.4854125976562,289.8243713378906,0.5093125104904175,0.050000000745058,0.2307406812906265,287.91961669921875,291.1499938964844,258.55718994140625,258.0584716796875,279.82623291015625,291.23248291015625,288.3046875,1.0,0.1694085597991943,0.3943668603897095,0.3943668603897095,0.9874995946884156,1.0,-0.4921891689300537,0.0967640653252601,0.3954250812530517,-0.0601379014551639,0.0,0.0,1.0,33.60628890991211,60.0,2514.060302734375,-6996.31396484375,34.95078659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3315124511719,306.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,14806.3486328125,18000.0,0.0,0.0,0.0656660571694374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376190423965454,1.2376316785812378,-1.2649687050725332e-05,0.0,6.66427004034631e-05,0.0,0.0,210.77346801757807,0.0,0.0,0.0,0.6811105012893677,4.0,0.0,1.0
367740,290.59130859375,297.1499938964844,293.1499938964844,0.0025876846630126,-209.63375854492188,292.75250244140625,0.495247334241867,0.050000000745058,0.0463966131210327,290.4884338378906,297.1499938964844,293.1499938964844,0.0027729584835469,-236.4834747314453,293.008056640625,0.495247334241867,0.050000000745058,0.0488578677177429,290.19146728515625,297.1499938964844,293.1499938964844,0.0029026567935943,-182.777099609375,293.1716613769531,0.495247334241867,0.050000000745058,0.0360862538218498,290.419677734375,297.1499938964844,293.1499938964844,0.002836030209437,-241.8273468017578,293.0946655273437,0.495247334241867,0.050000000745058,0.0488578677177429,291.2784729003906,297.1499938964844,293.1499938964844,0.0020142998546361,-815.4415283203125,291.96826171875,0.495247334241867,0.050000000745058,0.2317606806755066,289.22930908203125,291.1499938964844,258.5142517089844,258.0124816894531,279.8651123046875,291.2714233398437,289.5043334960937,1.0,0.1795757561922073,0.4678168594837188,0.4678168594837188,0.9986646771430968,1.0,-0.4943650960922241,0.1344268471002578,0.3599382638931274,-0.0227891728281974,0.0,0.0,1.0,39.07508850097656,60.0,1898.513916015625,-6731.20654296875,39.751949310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0367431640625,305.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17061.98828125,19080.0,0.0,0.0,0.1007318943738937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285503387451172,1.3285648822784424,-1.4576786270481534e-05,0.0,0.0001022300712065,0.0,0.0,260.7291259765625,0.0,0.0,0.0,0.7418355345726013,4.0,0.0,1.0
367800,290.59130859375,297.1499938964844,293.1499938964844,0.0025876846630126,-209.63375854492188,292.75250244140625,0.495247334241867,0.050000000745058,0.0463966131210327,290.4884338378906,297.1499938964844,293.1499938964844,0.0027729584835469,-236.4834747314453,293.008056640625,0.495247334241867,0.050000000745058,0.0488578677177429,290.19146728515625,297.1499938964844,293.1499938964844,0.0029026567935943,-182.777099609375,293.1716613769531,0.495247334241867,0.050000000745058,0.0360862538218498,290.419677734375,297.1499938964844,293.1499938964844,0.002836030209437,-241.8273468017578,293.0946655273437,0.495247334241867,0.050000000745058,0.0488578677177429,291.2784729003906,297.1499938964844,293.1499938964844,0.0020142998546361,-815.4415283203125,291.96826171875,0.495247334241867,0.050000000745058,0.2317606806755066,289.22930908203125,291.1499938964844,258.5142517089844,258.0124816894531,279.8651123046875,291.2714233398437,289.5043334960937,1.0,0.1795757561922073,0.4678168594837188,0.4678168594837188,0.9986646771430968,1.0,-0.4943650960922241,0.1344268471002578,0.3599382638931274,-0.0227891728281974,0.0,0.0,1.0,39.07508850097656,60.0,1898.513916015625,-6731.20654296875,39.751949310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0367431640625,305.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17061.98828125,19080.0,0.0,0.0,0.1007318943738937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285503387451172,1.3285648822784424,-1.4576786270481534e-05,0.0,0.0001022300712065,0.0,0.0,260.7291259765625,0.0,0.0,0.0,0.7418355345726013,4.0,0.0,1.0
367860,290.6484069824219,297.1499938964844,293.1499938964844,0.003285275073722,-256.5245056152344,294.6249694824219,0.4855841994285583,0.050000000745058,0.0465655326843261,290.5338134765625,297.1499938964844,293.1499938964844,0.0035268168430775,-289.5599670410156,294.9429931640625,0.4855841994285583,0.050000000745058,0.0490357503294944,290.2404479980469,297.1499938964844,293.1499938964844,0.0037548311520367,-227.2701416015625,295.2308959960937,0.4855841994285583,0.050000000745058,0.0362176373600959,290.4674377441406,297.1499938964844,293.1499938964844,0.0036080230493098,-296.0459899902344,295.0496826171875,0.4855841994285583,0.050000000745058,0.0490357503294944,291.3224182128906,297.1499938964844,293.1499938964844,0.0025197206996381,-984.9918212890624,293.60516357421875,0.4855841994285583,0.050000000745058,0.2326044887304306,290.2359924316406,291.1499938964844,258.4734191894531,257.9678039550781,279.7190246582031,291.3150939941406,290.4563293457031,1.0,0.1875386983156204,0.5232914090156555,0.5232914090156555,0.9988197088241576,1.0,-0.4961650967597961,0.1610373705625534,0.3351277410984039,0.0035817071329802,0.0,0.0,1.0,43.59856796264648,48.0,1411.054443359375,-6676.533203125,43.75600051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4337463378906,305.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.333984375,19080.0,0.0,0.0,0.132626324892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882687091827393,1.3882845640182495,-1.5916690244921483e-05,0.0,0.0001345988566754,0.0,0.0,297.4927673339844,0.0,0.0,0.0,0.7586067318916321,4.0,0.0,1.0
367920,290.6484069824219,297.1499938964844,293.1499938964844,0.003285275073722,-256.5245056152344,294.6249694824219,0.4855841994285583,0.050000000745058,0.0465655326843261,290.5338134765625,297.1499938964844,293.1499938964844,0.0035268168430775,-289.5599670410156,294.9429931640625,0.4855841994285583,0.050000000745058,0.0490357503294944,290.2404479980469,297.1499938964844,293.1499938964844,0.0037548311520367,-227.2701416015625,295.2308959960937,0.4855841994285583,0.050000000745058,0.0362176373600959,290.4674377441406,297.1499938964844,293.1499938964844,0.0036080230493098,-296.0459899902344,295.0496826171875,0.4855841994285583,0.050000000745058,0.0490357503294944,291.3224182128906,297.1499938964844,293.1499938964844,0.0025197206996381,-984.9918212890624,293.60516357421875,0.4855841994285583,0.050000000745058,0.2326044887304306,290.2359924316406,291.1499938964844,258.4734191894531,257.9678039550781,279.7190246582031,291.3150939941406,290.4563293457031,1.0,0.1875386983156204,0.5232914090156555,0.5232914090156555,0.9988197088241576,1.0,-0.4961650967597961,0.1610373705625534,0.3351277410984039,0.0035817071329802,0.0,0.0,1.0,43.59856796264648,48.0,1411.054443359375,-6676.533203125,43.75600051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4337463378906,305.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.333984375,19080.0,0.0,0.0,0.132626324892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882687091827393,1.3882845640182495,-1.5916690244921483e-05,0.0,0.0001345988566754,0.0,0.0,297.4927673339844,0.0,0.0,0.0,0.7586067318916321,4.0,0.0,1.0
367980,290.7047424316406,297.1499938964844,293.1499938964844,0.0038923355750739,-294.1595764160156,296.109375,0.4833018183708191,0.050000000745058,0.0466076433658599,290.57867431640625,297.1499938964844,293.1499938964844,0.0041954293847084,-332.673095703125,296.4862365722656,0.4833018183708191,0.050000000745058,0.049080092459917,290.2879638671875,297.1499938964844,293.1499938964844,0.0045228204689919,-263.5727844238281,296.87811279296875,0.4833018183708191,0.050000000745058,0.0362503863871097,290.515380859375,297.1499938964844,293.1499938964844,0.0042928401380777,-339.9331359863281,296.6067810058594,0.4833018183708191,0.050000000745058,0.049080092459917,291.36590576171875,297.1499938964844,293.1499938964844,0.0029486995190382,-1119.9534912109375,294.8969421386719,0.4833018183708191,0.050000000745058,0.2328148186206817,291.0261535644531,291.1499938964844,258.4347229003906,257.924560546875,279.4228820800781,291.3588562011719,291.1959228515625,1.0,0.1889830827713012,0.5339203476905823,0.5339203476905823,0.9989747405052184,1.0,-0.4966140985488891,0.1655261516571045,0.3310879468917846,0.0080590052530169,0.0,0.0,1.0,44.72628784179688,36.0,1036.4405517578125,-6742.126953125,44.7593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3703308105469,305.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.375,19080.0,0.0,0.0,0.1604115664958953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003268480300903,1.4003429412841797,-1.6194388081203215e-05,0.0,0.0001627973542781,0.0,0.0,305.3121643066406,0.0,0.0,0.0,0.7646562457084656,4.0,0.0,1.0
368040,290.7047424316406,297.1499938964844,293.1499938964844,0.0038923355750739,-294.1595764160156,296.109375,0.4833018183708191,0.050000000745058,0.0466076433658599,290.57867431640625,297.1499938964844,293.1499938964844,0.0041954293847084,-332.673095703125,296.4862365722656,0.4833018183708191,0.050000000745058,0.049080092459917,290.2879638671875,297.1499938964844,293.1499938964844,0.0045228204689919,-263.5727844238281,296.87811279296875,0.4833018183708191,0.050000000745058,0.0362503863871097,290.515380859375,297.1499938964844,293.1499938964844,0.0042928401380777,-339.9331359863281,296.6067810058594,0.4833018183708191,0.050000000745058,0.049080092459917,291.36590576171875,297.1499938964844,293.1499938964844,0.0029486995190382,-1119.9534912109375,294.8969421386719,0.4833018183708191,0.050000000745058,0.2328148186206817,291.0261535644531,291.1499938964844,258.4347229003906,257.924560546875,279.4228820800781,291.3588562011719,291.1959228515625,1.0,0.1889830827713012,0.5339203476905823,0.5339203476905823,0.9989747405052184,1.0,-0.4966140985488891,0.1655261516571045,0.3310879468917846,0.0080590052530169,0.0,0.0,1.0,44.72628784179688,36.0,1036.4405517578125,-6742.126953125,44.7593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3703308105469,305.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.375,19080.0,0.0,0.0,0.1604115664958953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003268480300903,1.4003429412841797,-1.6194388081203215e-05,0.0,0.0001627973542781,0.0,0.0,305.3121643066406,0.0,0.0,0.0,0.7646562457084656,4.0,0.0,1.0
368100,290.7314147949219,297.1499938964844,293.1499938964844,0.0041734408587217,-310.5956420898437,296.74481201171875,0.4845132231712341,0.050000000745058,0.0465852357447147,290.60028076171875,297.1499938964844,293.1499938964844,0.0045083072036504,-351.5456237792969,297.14892578125,0.4845132231712341,0.050000000745058,0.0490564964711666,290.3105163574219,297.1499938964844,293.1499938964844,0.004887509625405,-279.5098571777344,297.58758544921875,0.4845132231712341,0.050000000745058,0.0362329594790935,290.5389404296875,297.1499938964844,293.1499938964844,0.0046127117238938,-359.0402526855469,297.2740478515625,0.4845132231712341,0.050000000745058,0.0490564964711666,291.3868103027344,297.1499938964844,293.1499938964844,0.0031422746833413,-1178.4027099609375,295.44598388671875,0.4845132231712341,0.050000000745058,0.2327028959989547,291.3562927246094,291.1499938964844,258.4161682128906,257.90350341796875,279.340087890625,291.37994384765625,291.5107421875,1.0,0.1877913624048233,0.5370839834213257,0.5370839834213257,0.9990522861480712,1.0,-0.4963754415512085,0.1667061746120453,0.3296692669391632,0.0092940023168921,0.0,0.0,0.9555331468582152,44.12734222412109,36.0,908.9727172851562,-6791.283203125,44.22504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.505615234375,305.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19289.21875,20160.0,0.0,0.0,0.1724992841482162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924564123153689,1.392472505569458,-1.6136411431943998e-05,0.0,0.0001750648516463,0.0,0.0,301.7525329589844,0.0,0.0,0.0,0.7750943303108215,4.0,0.0,1.0
368160,290.7566833496094,297.1499938964844,293.1499938964844,0.0044421320781111,-325.62921142578125,297.328857421875,0.4870104789733886,0.050000000745058,0.0465395003557205,290.6211853027344,297.1499938964844,293.1499938964844,0.0048090424388647,-368.7944946289063,297.7580261230469,0.4870104789733886,0.050000000745058,0.0490083321928978,290.3321838378906,297.1499938964844,293.1499938964844,0.0052419719286262,-294.11376953125,298.2405700683594,0.4870104789733886,0.050000000745058,0.0361973866820335,290.56201171875,297.1499938964844,293.1499938964844,0.0049202316440641,-376.4701843261719,297.8865051269531,0.4870104789733886,0.050000000745058,0.0490083321928978,291.406982421875,297.1499938964844,293.1499938964844,0.0033234697766602,-1231.4249267578125,295.9486999511719,0.4870104789733886,0.050000000745058,0.2324744313955307,291.6583557128906,291.1499938964844,258.3981628417969,257.8828430175781,279.2828674316406,291.4003601074219,291.80133056640625,1.0,0.185512974858284,0.5393481850624084,0.5393481850624084,0.9989551901817322,1.0,-0.4958881735801697,0.1674418300390243,0.3284463286399841,0.0101171527057886,0.0,0.0,0.8912994861602783,42.90419387817383,25.0,814.2888793945312,-6851.51025390625,43.13610076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.733154296875,305.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,20742.634765625,20160.0,0.0,0.0,0.1832989007234573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3765243291854858,1.3765405416488647,-1.6197209333768114e-05,0.0,0.0001860250777099,0.0,0.0,296.8525390625,0.0,0.0,0.0,0.7541720867156982,4.0,0.0,1.0
368220,290.802978515625,297.1499938964844,293.1499938964844,0.0049524260684847,-352.3983459472656,298.3735046386719,0.4951168894767761,0.050000000745058,0.0463987477123737,290.6608581542969,297.1499938964844,293.1499938964844,0.0053846910595893,-399.4358520507813,298.8465881347656,0.4951168894767761,0.050000000745058,0.0488601140677928,290.372802734375,297.1499938964844,293.1499938964844,0.0059327036142349,-320.15386962890625,299.4098815917969,0.4951168894767761,0.050000000745058,0.0360879153013229,290.6050720214844,297.1499938964844,293.1499938964844,0.0055118519812822,-407.5246276855469,298.98211669921875,0.4951168894767761,0.050000000745058,0.0488601140677928,291.4448547363281,297.1499938964844,293.1499938964844,0.0036563603207468,-1324.696044921875,296.8428955078125,0.4951168894767761,0.050000000745058,0.2317713499069214,292.1951599121094,291.1499938964844,258.3637390136719,257.8427124023437,279.2156982421875,291.43878173828125,292.31494140625,1.0,0.1785509586334228,0.5421537160873413,0.5421537160873413,0.9987610578536988,1.0,-0.4943884611129761,0.1680590063333511,0.3263294696807861,0.0109765147790312,0.0,0.0,0.7151274085044861,39.13945388793945,25.0,657.7711181640625,-6888.97509765625,39.797950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4232788085937,305.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23427.49609375,20160.0,0.0,0.0,0.2007812857627868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134958267211914,1.1349713802337646,-1.3120275980327278e-05,0.0,0.0002037674858001,0.0,0.0,188.08848571777344,0.0,0.0,0.0,0.6406145095825195,4.0,0.0,1.0
368280,290.802978515625,297.1499938964844,293.1499938964844,0.0049524260684847,-352.3983459472656,298.3735046386719,0.4951168894767761,0.050000000745058,0.0463987477123737,290.6608581542969,297.1499938964844,293.1499938964844,0.0053846910595893,-399.4358520507813,298.8465881347656,0.4951168894767761,0.050000000745058,0.0488601140677928,290.372802734375,297.1499938964844,293.1499938964844,0.0059327036142349,-320.15386962890625,299.4098815917969,0.4951168894767761,0.050000000745058,0.0360879153013229,290.6050720214844,297.1499938964844,293.1499938964844,0.0055118519812822,-407.5246276855469,298.98211669921875,0.4951168894767761,0.050000000745058,0.0488601140677928,291.4448547363281,297.1499938964844,293.1499938964844,0.0036563603207468,-1324.696044921875,296.8428955078125,0.4951168894767761,0.050000000745058,0.2317713499069214,292.1951599121094,291.1499938964844,258.3637390136719,257.8427124023437,279.2156982421875,291.43878173828125,292.31494140625,1.0,0.1785509586334228,0.5421537160873413,0.5421537160873413,0.9987610578536988,1.0,-0.4943884611129761,0.1680590063333511,0.3263294696807861,0.0109765147790312,0.0,0.0,0.7151274085044861,39.13945388793945,25.0,657.7711181640625,-6888.97509765625,39.797950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4232788085937,305.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23427.49609375,20160.0,0.0,0.0,0.2007812857627868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134958267211914,1.1349713802337646,-1.3120275980327278e-05,0.0,0.0002037674858001,0.0,0.0,188.08848571777344,0.0,0.0,0.0,0.6406145095825195,4.0,0.0,1.0
368340,290.8439025878906,297.1499938964844,293.1499938964844,0.0054629677906632,-378.1634521484375,299.2685546875,0.5023941993713379,0.050000000745058,0.0462863445281982,290.6976623535156,297.1499938964844,293.1499938964844,0.0059663699939846,-428.7846984863281,299.7806701660156,0.5023941993713379,0.050000000745058,0.0487417504191398,290.409912109375,297.1499938964844,293.1499938964844,0.0066477414220571,-345.1024780273437,300.42047119140625,0.5023941993713379,0.050000000745058,0.0360004901885986,290.6434631347656,297.1499938964844,293.1499938964844,0.0061156935989856,-437.4989013671875,299.92645263671875,0.5023941993713379,0.050000000745058,0.0487417504191398,291.47930908203125,297.1499938964844,293.1499938964844,0.0039748684503138,-1413.6766357421875,297.59295654296875,0.5023941993713379,0.050000000745058,0.2312098741531372,292.609130859375,291.1499938964844,258.3314514160156,257.8042297363281,279.18341064453125,291.4737854003906,292.68267822265625,1.0,0.1731672286987304,0.5436877608299255,0.5436877608299255,0.99856698513031,1.0,-0.4931906461715698,0.1682673841714859,0.3249232470989227,0.0113808726891875,0.0,0.0,0.491067111492157,36.13301849365234,25.0,410.4712524414063,-6557.72705078125,37.14632797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3935852050781,305.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,24881.248046875,19080.0,0.0,0.0,0.2121389955282211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329015493392944,0.6329095959663391,-8.05930631031515e-06,0.0,0.0002152941160602,0.0,0.0,55.44489288330078,0.0,0.0,0.0,0.4231568872928619,4.0,0.0,1.0
368400,290.8439025878906,297.1499938964844,293.1499938964844,0.0054629677906632,-378.1634521484375,299.2685546875,0.5023941993713379,0.050000000745058,0.0462863445281982,290.6976623535156,297.1499938964844,293.1499938964844,0.0059663699939846,-428.7846984863281,299.7806701660156,0.5023941993713379,0.050000000745058,0.0487417504191398,290.409912109375,297.1499938964844,293.1499938964844,0.0066477414220571,-345.1024780273437,300.42047119140625,0.5023941993713379,0.050000000745058,0.0360004901885986,290.6434631347656,297.1499938964844,293.1499938964844,0.0061156935989856,-437.4989013671875,299.92645263671875,0.5023941993713379,0.050000000745058,0.0487417504191398,291.47930908203125,297.1499938964844,293.1499938964844,0.0039748684503138,-1413.6766357421875,297.59295654296875,0.5023941993713379,0.050000000745058,0.2312098741531372,292.609130859375,291.1499938964844,258.3314514160156,257.8042297363281,279.18341064453125,291.4737854003906,292.68267822265625,1.0,0.1731672286987304,0.5436877608299255,0.5436877608299255,0.99856698513031,1.0,-0.4931906461715698,0.1682673841714859,0.3249232470989227,0.0113808726891875,0.0,0.0,0.491067111492157,36.13301849365234,25.0,410.4712524414063,-6557.72705078125,37.14632797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3935852050781,305.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,24881.248046875,19080.0,0.0,0.0,0.2121389955282211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329015493392944,0.6329095959663391,-8.05930631031515e-06,0.0,0.0002152941160602,0.0,0.0,55.44489288330078,0.0,0.0,0.0,0.4231568872928619,4.0,0.0,1.0
368460,290.8796081542969,297.1499938964844,293.1499938964844,0.0060761282220482,-412.2497863769531,299.9848022460937,0.5086031556129456,0.050000000745058,0.0462014935910701,290.7318115234375,297.1499938964844,293.1499938964844,0.006672516465187,-467.3897399902344,300.54150390625,0.5086031556129456,0.050000000745058,0.0486523956060409,290.4437255859375,297.1499938964844,293.1499938964844,0.0075371665880084,-377.5632629394531,301.2694091796875,0.5086031556129456,0.050000000745058,0.0359344966709613,290.6771240234375,297.1499938964844,293.1499938964844,0.0068576973862946,-477.2045593261719,300.7047119140625,0.5086031556129456,0.050000000745058,0.0486523956060409,291.5098876953125,297.1499938964844,293.1499938964844,0.0043407403863966,-1532.6204833984375,298.1324768066406,0.5086031556129456,0.050000000745058,0.2307860255241394,292.7209167480469,291.1499938964844,258.3013610839844,257.7675170898437,279.16766357421875,291.5050354003906,292.6769104003906,1.0,0.1688668131828308,0.5445746779441833,0.5445746779441833,0.998046875,1.0,-0.4922864437103271,0.1683206707239151,0.3239657580852508,0.0115899872034788,0.0,0.0,0.2690646052360534,33.86351013183594,25.0,-172.25942993164062,-5469.17822265625,35.15297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6853332519531,304.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,21343.16796875,19080.0,0.0,0.0,0.2157811373472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533904612064361,0.2533957362174988,-5.284707640385022e-06,0.0,0.0002189904189435,0.0,0.0,12.729140281677246,0.0,0.0,0.0,0.3151140213012695,4.0,0.0,1.0
368520,290.8796081542969,297.1499938964844,293.1499938964844,0.0060761282220482,-412.2497863769531,299.9848022460937,0.5086031556129456,0.050000000745058,0.0462014935910701,290.7318115234375,297.1499938964844,293.1499938964844,0.006672516465187,-467.3897399902344,300.54150390625,0.5086031556129456,0.050000000745058,0.0486523956060409,290.4437255859375,297.1499938964844,293.1499938964844,0.0075371665880084,-377.5632629394531,301.2694091796875,0.5086031556129456,0.050000000745058,0.0359344966709613,290.6771240234375,297.1499938964844,293.1499938964844,0.0068576973862946,-477.2045593261719,300.7047119140625,0.5086031556129456,0.050000000745058,0.0486523956060409,291.5098876953125,297.1499938964844,293.1499938964844,0.0043407403863966,-1532.6204833984375,298.1324768066406,0.5086031556129456,0.050000000745058,0.2307860255241394,292.7209167480469,291.1499938964844,258.3013610839844,257.7675170898437,279.16766357421875,291.5050354003906,292.6769104003906,1.0,0.1688668131828308,0.5445746779441833,0.5445746779441833,0.998046875,1.0,-0.4922864437103271,0.1683206707239151,0.3239657580852508,0.0115899872034788,0.0,0.0,0.2690646052360534,33.86351013183594,25.0,-172.25942993164062,-5469.17822265625,35.15297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6853332519531,304.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,21343.16796875,19080.0,0.0,0.0,0.2157811373472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533904612064361,0.2533957362174988,-5.284707640385022e-06,0.0,0.0002189904189435,0.0,0.0,12.729140281677246,0.0,0.0,0.0,0.3151140213012695,4.0,0.0,1.0
368580,290.9096984863281,297.1499938964844,293.1499938964844,0.0069527537561953,-466.18646240234375,300.51641845703125,0.5139970779418945,0.050000000745058,0.0461352504789829,290.76171875,297.1499938964844,293.1499938964844,0.0077018309384584,-528.38037109375,301.1409912109375,0.5139970779418945,0.050000000745058,0.0485826395452022,290.4738464355469,297.1499938964844,293.1499938964844,0.0088695269078016,-428.0744323730469,301.9897766113281,0.5139970779418945,0.050000000745058,0.0358829721808433,290.7059020996094,297.1499938964844,293.1499938964844,0.0079474197700619,-539.8467407226562,301.33111572265625,0.5139970779418945,0.050000000745058,0.0485826395452022,291.5356750488281,297.1499938964844,293.1499938964844,0.004840821493417,-1725.0672607421875,298.4004821777344,0.5139970779418945,0.050000000745058,0.2304551303386688,292.3104248046875,291.1499938964844,258.2734069824219,257.73260498046875,279.15966796875,291.5316772460937,292.1480407714844,1.0,0.165424957871437,0.545100212097168,0.545100212097168,0.99752676486969,1.0,-0.4915805459022522,0.1682985574007034,0.3232820034027099,0.0116938380524516,0.0,0.0,0.1361159682273864,32.091773986816406,25.0,-815.0208129882812,-4484.048828125,33.60179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3009033203125,303.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,19680.853515625,19080.0,0.0,0.0,0.2103470861911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304824352264404,0.1304870843887329,-4.640167389879935e-06,0.0,0.0002134755486622,0.0,0.0,5.570614337921143,0.0,0.0,0.0,0.2849802672863006,4.0,0.0,1.0
368640,290.9096984863281,297.1499938964844,293.1499938964844,0.0069527537561953,-466.18646240234375,300.51641845703125,0.5139970779418945,0.050000000745058,0.0461352504789829,290.76171875,297.1499938964844,293.1499938964844,0.0077018309384584,-528.38037109375,301.1409912109375,0.5139970779418945,0.050000000745058,0.0485826395452022,290.4738464355469,297.1499938964844,293.1499938964844,0.0088695269078016,-428.0744323730469,301.9897766113281,0.5139970779418945,0.050000000745058,0.0358829721808433,290.7059020996094,297.1499938964844,293.1499938964844,0.0079474197700619,-539.8467407226562,301.33111572265625,0.5139970779418945,0.050000000745058,0.0485826395452022,291.5356750488281,297.1499938964844,293.1499938964844,0.004840821493417,-1725.0672607421875,298.4004821777344,0.5139970779418945,0.050000000745058,0.2304551303386688,292.3104248046875,291.1499938964844,258.2734069824219,257.73260498046875,279.15966796875,291.5316772460937,292.1480407714844,1.0,0.165424957871437,0.545100212097168,0.545100212097168,0.99752676486969,1.0,-0.4915805459022522,0.1682985574007034,0.3232820034027099,0.0116938380524516,0.0,0.0,0.1361159682273864,32.091773986816406,25.0,-815.0208129882812,-4484.048828125,33.60179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3009033203125,303.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,19680.853515625,19080.0,0.0,0.0,0.2103470861911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304824352264404,0.1304870843887329,-4.640167389879935e-06,0.0,0.0002134755486622,0.0,0.0,5.570614337921143,0.0,0.0,0.0,0.2849802672863006,4.0,0.0,1.0
