time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9228210449219,297.1499938964844,293.1499938964844,0.0074934465810656,-498.69970703125,300.75946044921875,0.5164082050323486,0.050000000745058,0.046107642352581,290.7748718261719,297.1499938964844,293.1499938964844,0.0083490330725908,-565.0997314453125,301.4259033203125,0.5164082050323486,0.050000000745058,0.048553567379713,290.4872436523437,297.1499938964844,293.1499938964844,0.0097343828529119,-458.3354187011719,302.3464660644531,0.5164082050323486,0.050000000745058,0.035861499607563,290.7185974121094,297.1499938964844,293.1499938964844,0.0086368974298238,-577.5087280273438,301.6319580078125,0.5164082050323486,0.050000000745058,0.048553567379713,291.5467529296875,297.1499938964844,293.1499938964844,0.005135771818459,-1842.455810546875,298.48358154296875,0.5164082050323486,0.050000000745058,0.2303172200918197,291.97430419921875,291.1499938964844,258.26025390625,257.71588134765625,279.1572265625,291.5431213378906,291.8031311035156,1.0,0.1639672219753265,0.5452742576599121,0.5452742576599121,0.9972667098045348,1.0,-0.4912863671779632,0.1682725250720977,0.3230138421058655,0.0117214415222406,0.0,0.0,0.1146330535411834,31.35338592529297,25.0,-934.8510131835938,-4352.654296875,32.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1971740722656,303.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19363.1484375,18000.0,0.0,0.0,0.2041922211647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124070659279823,0.1124116033315658,-4.538263510767138e-06,0.0,0.0002072291390504,0.0,0.0,4.678359508514404,0.0,0.0,0.0,0.2655336856842041,4.0,0.0,1.0
368760,290.9349975585937,297.1499938964844,293.1499938964844,0.0080744680017232,-531.3629760742188,301.0200500488281,0.5186395645141602,0.050000000745058,0.0460831001400947,290.7870483398437,297.1499938964844,293.1499938964844,0.0090563353151083,-601.9879150390625,301.7293395996094,0.5186395645141602,0.050000000745058,0.0485277250409126,290.4996643066406,297.1499938964844,293.1499938964844,0.0107082957401871,-488.7381896972656,302.72332763671875,0.5186395645141602,0.050000000745058,0.0358424112200737,290.7304077148437,297.1499938964844,293.1499938964844,0.0093947807326912,-615.3330688476562,301.9515686035156,0.5186395645141602,0.050000000745058,0.0485277250409126,291.556884765625,297.1499938964844,293.1499938964844,0.0054396651685237,-1960.6978759765625,298.5810546875,0.5186395645141602,0.050000000745058,0.2301946282386779,291.6444702148437,291.1499938964844,258.24761962890625,257.6996459960937,279.1554260253906,291.5535583496094,291.4906005859375,1.0,0.1626593172550201,0.5454089641571045,0.5454089641571045,0.9969985485076904,1.0,-0.4910248517990112,0.1682420372962951,0.322782814502716,0.0117391310632228,0.0,0.0,0.1148275732994079,30.69697380065918,25.0,-923.9376831054688,-4357.03515625,32.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,303.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.013671875,18000.0,0.0,0.0,0.1961052268743515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047451868653297,0.1047494560480117,-4.272279966244241e-06,0.0,0.0001990218879655,0.0,0.0,4.101114749908447,0.0,0.0,0.0,0.2718853652477264,4.0,0.0,1.0
368820,290.9578552246094,297.1499938964844,293.1499938964844,0.0093077318742871,-591.3809814453125,301.6171264648437,0.5225971937179565,0.050000000745058,0.046041764318943,290.8094177246094,297.1499938964844,293.1499938964844,0.0106019172817468,-669.8380126953125,302.4078369140625,0.5225971937179565,0.050000000745058,0.0484841950237751,290.52264404296875,297.1499938964844,293.1499938964844,0.012948746792972,-544.7362670898438,303.54119873046875,0.5225971937179565,0.050000000745058,0.0358102582395076,290.7523498535156,297.1499938964844,293.1499938964844,0.0110672963783144,-684.8917846679688,302.6600952148437,0.5225971937179565,0.050000000745058,0.0484841950237751,291.57550048828125,297.1499938964844,293.1499938964844,0.0060398201458156,-2177.977294921875,298.8724060058594,0.5225971937179565,0.050000000745058,0.2299881428480148,291.1415405273437,291.1499938964844,258.2240295410156,257.66864013671875,279.1532287597656,291.57244873046875,291.05572509765625,1.0,0.1604299992322921,0.5456105470657349,0.5456105470657349,0.9964622259140016,1.0,-0.4905843436717987,0.1681816577911377,0.322402685880661,0.0117604453116655,0.0,0.0,0.1524839997291565,29.59138298034668,25.0,-619.6409301757812,-4745.1240234375,31.420063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8160705566406,304.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.458984375,18000.0,0.0,0.0,0.175650417804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154463589191436,0.1154505908489227,-4.23049641540274e-06,0.0,0.0001782628532964,0.0,0.0,4.48545503616333,0.0,0.0,0.0,0.2721436321735382,4.0,0.0,1.0
368880,290.9578552246094,297.1499938964844,293.1499938964844,0.0093077318742871,-591.3809814453125,301.6171264648437,0.5225971937179565,0.050000000745058,0.046041764318943,290.8094177246094,297.1499938964844,293.1499938964844,0.0106019172817468,-669.8380126953125,302.4078369140625,0.5225971937179565,0.050000000745058,0.0484841950237751,290.52264404296875,297.1499938964844,293.1499938964844,0.012948746792972,-544.7362670898438,303.54119873046875,0.5225971937179565,0.050000000745058,0.0358102582395076,290.7523498535156,297.1499938964844,293.1499938964844,0.0110672963783144,-684.8917846679688,302.6600952148437,0.5225971937179565,0.050000000745058,0.0484841950237751,291.57550048828125,297.1499938964844,293.1499938964844,0.0060398201458156,-2177.977294921875,298.8724060058594,0.5225971937179565,0.050000000745058,0.2299881428480148,291.1415405273437,291.1499938964844,258.2240295410156,257.66864013671875,279.1532287597656,291.57244873046875,291.05572509765625,1.0,0.1604299992322921,0.5456105470657349,0.5456105470657349,0.9964622259140016,1.0,-0.4905843436717987,0.1681816577911377,0.322402685880661,0.0117604453116655,0.0,0.0,0.1524839997291565,29.59138298034668,25.0,-619.6409301757812,-4745.1240234375,31.420063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8160705566406,304.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.458984375,18000.0,0.0,0.0,0.175650417804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154463589191436,0.1154505908489227,-4.23049641540274e-06,0.0,0.0001782628532964,0.0,0.0,4.48545503616333,0.0,0.0,0.0,0.2721436321735382,4.0,0.0,1.0
368940,290.9803161621094,297.1499938964844,293.1499938964844,0.0105712674558162,-639.3046264648438,302.29620361328125,0.5270861387252808,0.050000000745058,0.0459979325532913,290.8304138183594,297.1499938964844,293.1499938964844,0.0122540825977921,-724.197998046875,303.1563415527344,0.5270861387252808,0.050000000745058,0.0484380386769771,290.54571533203125,297.1499938964844,293.1499938964844,0.018540421500802,-656.7822265625,304.1089172363281,0.5586833953857422,0.0708113759756088,0.0412035882472991,290.7732849121094,297.1499938964844,293.1499938964844,0.0128802731633186,-740.6241455078125,303.4332580566406,0.5270861387252808,0.050000000745058,0.0484380386769771,291.5934143066406,297.1499938964844,293.1499938964844,0.006593860220164,-2350.450927734375,299.2987670898437,0.5270861387252808,0.050000000745058,0.2297692000865936,290.9262084960937,291.1499938964844,258.20263671875,257.63970947265625,279.1554870605469,291.59039306640625,290.9093933105469,1.0,0.1586987972259521,0.5461320281028748,0.5461320281028748,0.9959259033203124,1.0,-0.4966242909431457,0.1702488213777542,0.3263754546642303,0.0129351085051894,0.0,0.0,0.1998012363910675,28.47250747680664,28.0,-209.6240081787109,-5293.720703125,31.03036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0064392089844,306.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.7109375,18000.0,0.0,0.0,0.1544822305440902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388029754161834,0.1388072222471237,-4.2552319428068586e-06,0.0,0.000156779817189,0.0,0.0,5.45225191116333,0.0,0.0,0.0,0.2755754590034485,4.0,0.0,1.0
369000,290.9803161621094,297.1499938964844,293.1499938964844,0.0105712674558162,-639.3046264648438,302.29620361328125,0.5270861387252808,0.050000000745058,0.0459979325532913,290.8304138183594,297.1499938964844,293.1499938964844,0.0122540825977921,-724.197998046875,303.1563415527344,0.5270861387252808,0.050000000745058,0.0484380386769771,290.54571533203125,297.1499938964844,293.1499938964844,0.018540421500802,-656.7822265625,304.1089172363281,0.5586833953857422,0.0708113759756088,0.0412035882472991,290.7732849121094,297.1499938964844,293.1499938964844,0.0128802731633186,-740.6241455078125,303.4332580566406,0.5270861387252808,0.050000000745058,0.0484380386769771,291.5934143066406,297.1499938964844,293.1499938964844,0.006593860220164,-2350.450927734375,299.2987670898437,0.5270861387252808,0.050000000745058,0.2297692000865936,290.9262084960937,291.1499938964844,258.20263671875,257.63970947265625,279.1554870605469,291.59039306640625,290.9093933105469,1.0,0.1586987972259521,0.5461320281028748,0.5461320281028748,0.9959259033203124,1.0,-0.4966242909431457,0.1702488213777542,0.3263754546642303,0.0129351085051894,0.0,0.0,0.1998012363910675,28.47250747680664,28.0,-209.6240081787109,-5293.720703125,31.03036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0064392089844,306.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.7109375,18000.0,0.0,0.0,0.1544822305440902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388029754161834,0.1388072222471237,-4.2552319428068586e-06,0.0,0.000156779817189,0.0,0.0,5.45225191116333,0.0,0.0,0.0,0.2755754590034485,4.0,0.0,1.0
369060,291.0032653808594,297.1499938964844,293.1499938964844,0.0118843279778957,-677.8367919921875,303.0021667480469,0.5352820158004761,0.050000000745058,0.0459249578416347,290.8514404296875,297.1499938964844,293.1499938964844,0.0140496091917157,-768.1153564453125,303.9215087890625,0.5352820158004761,0.050000000745058,0.0483611933887004,290.6300964355469,297.1499938964844,293.1499938964844,0.0594530068337917,-1216.2811279296875,304.054931640625,0.7061985731124878,0.1198393255472183,0.07655830681324,290.7944641113281,297.1499938964844,293.1499938964844,0.0144566483795642,-779.5602416992188,304.1268615722656,0.5378940105438232,0.0566355176270008,0.0489373169839382,291.6142578125,297.1499938964844,293.1499938964844,0.007099593989551,-2485.00244140625,299.7894897460937,0.5352820158004761,0.050000000745058,0.2294046878814697,290.90966796875,291.1499938964844,258.1834411621094,257.6129455566406,279.1706848144531,291.6107788085937,290.9122009277344,1.0,0.1592828780412674,0.5491113066673279,0.5491113066673279,0.9954074025154114,1.0,-0.5390316247940063,0.1846762001514434,0.3543554544448852,0.0216881800442934,0.0,0.0,0.2338961064815521,26.8906478881836,25.0,-4.8048415184021,-5892.314453125,33.574119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52569580078125,307.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.470703125,18000.0,0.0,0.0,0.136607140302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603800505399704,0.1603843569755554,-4.29482543040649e-06,0.0,0.0001386388757964,0.0,0.0,6.39387845993042,0.0,0.0,0.0,0.2792315781116485,4.0,0.0,1.0
369120,291.0032653808594,297.1499938964844,293.1499938964844,0.0118843279778957,-677.8367919921875,303.0021667480469,0.5352820158004761,0.050000000745058,0.0459249578416347,290.8514404296875,297.1499938964844,293.1499938964844,0.0140496091917157,-768.1153564453125,303.9215087890625,0.5352820158004761,0.050000000745058,0.0483611933887004,290.6300964355469,297.1499938964844,293.1499938964844,0.0594530068337917,-1216.2811279296875,304.054931640625,0.7061985731124878,0.1198393255472183,0.07655830681324,290.7944641113281,297.1499938964844,293.1499938964844,0.0144566483795642,-779.5602416992188,304.1268615722656,0.5378940105438232,0.0566355176270008,0.0489373169839382,291.6142578125,297.1499938964844,293.1499938964844,0.007099593989551,-2485.00244140625,299.7894897460937,0.5352820158004761,0.050000000745058,0.2294046878814697,290.90966796875,291.1499938964844,258.1834411621094,257.6129455566406,279.1706848144531,291.6107788085937,290.9122009277344,1.0,0.1592828780412674,0.5491113066673279,0.5491113066673279,0.9954074025154114,1.0,-0.5390316247940063,0.1846762001514434,0.3543554544448852,0.0216881800442934,0.0,0.0,0.2338961064815521,26.8906478881836,25.0,-4.8048415184021,-5892.314453125,33.574119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52569580078125,307.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.470703125,18000.0,0.0,0.0,0.136607140302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603800505399704,0.1603843569755554,-4.29482543040649e-06,0.0,0.0001386388757964,0.0,0.0,6.39387845993042,0.0,0.0,0.0,0.2792315781116485,4.0,0.0,1.0
369180,291.02880859375,297.1499938964844,293.1499938964844,0.0133600737899541,-714.2006225585938,303.6919860839844,0.5639027953147888,0.050000000745058,0.0457217656075954,290.8865661621094,297.1499938964844,293.1499938964844,0.0307378768920898,-1139.320068359375,304.1044616699219,0.6485204100608826,0.0864647775888443,0.0713037028908729,290.7563781738281,297.1499938964844,293.1499938964844,0.0909319818019867,-1664.5126953125,304.03485107421875,0.8166674375534058,0.1581380516290664,0.1046839132905006,290.853515625,297.1499938964844,293.1499938964844,0.0470618903636932,-1424.6331787109375,304.07916259765625,0.7015722393989563,0.1045102924108505,0.0893182978034019,291.64288330078125,297.1499938964844,293.1499938964844,0.0075790979899466,-2605.209228515625,300.25054931640625,0.5639027953147888,0.050000000745058,0.2283896952867508,290.8942565917969,291.1499938964844,258.1664428710937,257.58837890625,279.1874084472656,291.63885498046875,290.871337890625,1.0,0.1603652983903885,0.5537652373313904,0.5537652373313904,0.994888961315155,1.0,-0.6472968459129333,0.2217111140489578,0.4255857169628143,0.043507732450962,0.0,0.0,0.2678506374359131,22.45092010498047,28.0,-82.28865051269531,-6693.1806640625,40.15013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4481506347656,307.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.224609375,18000.0,0.0,0.0,0.1238418444991111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812564730644226,0.1812607944011688,-4.33407421951415e-06,0.0,0.0001256837276741,0.0,0.0,7.337184429168701,0.0,0.0,0.0,0.2829829156398773,4.0,0.0,1.0
369240,291.02880859375,297.1499938964844,293.1499938964844,0.0133600737899541,-714.2006225585938,303.6919860839844,0.5639027953147888,0.050000000745058,0.0457217656075954,290.8865661621094,297.1499938964844,293.1499938964844,0.0307378768920898,-1139.320068359375,304.1044616699219,0.6485204100608826,0.0864647775888443,0.0713037028908729,290.7563781738281,297.1499938964844,293.1499938964844,0.0909319818019867,-1664.5126953125,304.03485107421875,0.8166674375534058,0.1581380516290664,0.1046839132905006,290.853515625,297.1499938964844,293.1499938964844,0.0470618903636932,-1424.6331787109375,304.07916259765625,0.7015722393989563,0.1045102924108505,0.0893182978034019,291.64288330078125,297.1499938964844,293.1499938964844,0.0075790979899466,-2605.209228515625,300.25054931640625,0.5639027953147888,0.050000000745058,0.2283896952867508,290.8942565917969,291.1499938964844,258.1664428710937,257.58837890625,279.1874084472656,291.63885498046875,290.871337890625,1.0,0.1603652983903885,0.5537652373313904,0.5537652373313904,0.994888961315155,1.0,-0.6472968459129333,0.2217111140489578,0.4255857169628143,0.043507732450962,0.0,0.0,0.2678506374359131,22.45092010498047,28.0,-82.28865051269531,-6693.1806640625,40.15013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4481506347656,307.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.224609375,18000.0,0.0,0.0,0.1238418444991111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812564730644226,0.1812607944011688,-4.33407421951415e-06,0.0,0.0001256837276741,0.0,0.0,7.337184429168701,0.0,0.0,0.0,0.2829829156398773,4.0,0.0,1.0
369300,291.0431213378906,297.1499938964844,293.1499938964844,0.0143048567697405,-736.7715454101562,304.0281982421875,0.5824893712997437,0.050000000745058,0.0456178747117519,290.92926025390625,297.1499938964844,293.1499938964844,0.0501343496143817,-1479.7388916015625,304.0776062011719,0.7281031012535095,0.1067716479301452,0.0920632034540176,290.82696533203125,297.1499938964844,293.1499938964844,0.104915365576744,-1869.0595703125,304.0303955078125,0.867917001247406,0.1746008992195129,0.1166703924536705,290.9051513671875,297.1499938964844,293.1499938964844,0.0645267367362976,-1741.0291748046875,304.0604553222656,0.7671122550964355,0.1234666481614112,0.1084463447332382,291.66162109375,297.1499938964844,293.1499938964844,0.0078472755849361,-2677.717041015625,300.44122314453125,0.5824893712997437,0.050000000745058,0.2278707176446914,290.8010559082031,291.1499938964844,258.1587829589844,257.57696533203125,279.1846618652344,291.6573181152344,290.7585144042969,1.0,0.1623482555150985,0.5553227663040161,0.5553227663040161,0.994629681110382,1.0,-0.7088078260421753,0.2430675029754638,0.4657403528690338,0.0559793263673782,0.0,0.0,0.3000530898571014,20.276655197143555,28.0,-192.97967529296875,-7201.162109375,44.69963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.18658447265625,307.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17847.65625,18000.0,0.0,0.0,0.1200986951589584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992499828338623,0.1992543488740921,-4.359922058938537e-06,0.0,0.000121884906548,0.0,0.0,8.16175651550293,0.0,0.0,0.0,0.2862463295459747,4.0,0.0,1.0
369360,291.0601806640625,297.1499938964844,293.1499938964844,0.0177003648132085,-827.636474609375,304.1310729980469,0.6253110766410828,0.0657630413770675,0.0508534163236618,290.9826965332031,297.1499938964844,293.1499938964844,0.0665056332945823,-1779.4522705078125,304.0611572265625,0.7943416833877563,0.124412715435028,0.1098800152540206,290.89910888671875,297.1499938964844,293.1499938964844,0.1184848397970199,-2062.694091796875,304.0274963378906,0.924631118774414,0.1898624002933502,0.1276763081550598,290.9624328613281,297.1499938964844,293.1499938964844,0.0794863551855087,-2029.571044921875,304.04962158203125,0.8294138312339783,0.1406603455543518,0.1254259794950485,291.6835632324219,297.1499938964844,293.1499938964844,0.0081240804865956,-2751.393310546875,300.6155700683594,0.6022505164146423,0.050000000745058,0.2273966819047927,290.68182373046875,291.1499938964844,258.15167236328125,257.5661315917969,279.1769104003906,291.6789855957031,290.6512145996094,1.0,0.1651049256324768,0.556104838848114,0.556104838848114,0.9947994947433472,1.0,-0.7694829106330872,0.2643392086029053,0.5051437020301819,0.0679337456822395,0.0,0.0,0.3433168828487396,18.360294342041016,31.0,-206.97422790527344,-7857.671875,49.93539810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.770263671875,307.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.3984375,18000.0,0.0,0.0,0.1185793429613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300605177879333,0.2300649285316467,-4.407423602970084e-06,0.0,0.0001203429565066,0.0,0.0,9.633415222167969,0.0,0.0,0.0,0.2920831441879272,4.0,0.0,1.0
369420,291.15313720703125,297.1499938964844,293.1499938964844,0.0475623197853565,-1364.2691650390625,304.0879821777344,0.7752323746681213,0.1000131890177726,0.0834703296422958,291.1027526855469,297.1499938964844,293.1499938964844,0.0922314673662185,-2282.28515625,304.04840087890625,0.9044376611709596,0.1550029218196869,0.1400236785411834,291.024658203125,297.1499938964844,293.1499938964844,0.1122384220361709,-1969.6358642578125,304.0827941894531,0.9581785798072816,0.2212393581867218,0.1205339655280113,291.0816955566406,297.1499938964844,293.1499938964844,0.1051722094416618,-2537.348876953125,304.04058837890625,0.9418946504592896,0.1719085723161697,0.1557620912790298,291.73638916015625,297.1499938964844,293.1499938964844,0.0086181508377194,-2867.184814453125,300.966064453125,0.6328815221786499,0.050000000745058,0.2267610728740692,290.5688171386719,291.1499938964844,258.1391296386719,257.5462341308594,279.1596069335937,291.7315368652344,290.5712585449219,1.0,0.1726366877555847,0.5560990571975708,0.5560990571975708,0.9951390624046326,1.0,-0.8718938231468201,0.3007449507713318,0.5711488723754883,0.0871819332242012,0.0,0.0,0.430347204208374,16.067678451538086,34.0,-69.90129089355469,-9179.5263671875,61.49808883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4751892089844,307.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17476.0390625,18000.0,0.0,0.0,0.1234632730484008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184175491333008,0.3184221684932709,-4.613153578247875e-06,0.0,0.0001252995280083,0.0,0.0,14.487546920776367,0.0,0.0,0.0,0.3120875954627991,4.0,0.0,1.0
369480,291.15313720703125,297.1499938964844,293.1499938964844,0.0475623197853565,-1364.2691650390625,304.0879821777344,0.7752323746681213,0.1000131890177726,0.0834703296422958,291.1027526855469,297.1499938964844,293.1499938964844,0.0922314673662185,-2282.28515625,304.04840087890625,0.9044376611709596,0.1550029218196869,0.1400236785411834,291.024658203125,297.1499938964844,293.1499938964844,0.1122384220361709,-1969.6358642578125,304.0827941894531,0.9581785798072816,0.2212393581867218,0.1205339655280113,291.0816955566406,297.1499938964844,293.1499938964844,0.1051722094416618,-2537.348876953125,304.04058837890625,0.9418946504592896,0.1719085723161697,0.1557620912790298,291.73638916015625,297.1499938964844,293.1499938964844,0.0086181508377194,-2867.184814453125,300.966064453125,0.6328815221786499,0.050000000745058,0.2267610728740692,290.5688171386719,291.1499938964844,258.1391296386719,257.5462341308594,279.1596069335937,291.7315368652344,290.5712585449219,1.0,0.1726366877555847,0.5560990571975708,0.5560990571975708,0.9951390624046326,1.0,-0.8718938231468201,0.3007449507713318,0.5711488723754883,0.0871819332242012,0.0,0.0,0.430347204208374,16.067678451538086,34.0,-69.90129089355469,-9179.5263671875,61.49808883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4751892089844,307.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17476.0390625,18000.0,0.0,0.0,0.1234632730484008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184175491333008,0.3184221684932709,-4.613153578247875e-06,0.0,0.0001252995280083,0.0,0.0,14.487546920776367,0.0,0.0,0.0,0.3120875954627991,4.0,0.0,1.0
369540,291.27703857421875,297.1499938964844,293.1499938964844,0.0698192194104194,-1748.4765625,304.0721130371094,0.8471506834030151,0.1254979521036148,0.1075867265462875,291.22381591796875,297.1499938964844,293.1499938964844,0.1137461513280868,-2700.228271484375,304.0465087890625,0.970239520072937,0.1823200136423111,0.1664602756500244,291.0850830078125,297.1499938964844,293.1499938964844,0.1080864891409874,-1907.4984130859373,304.1087951660156,0.9540386199951172,0.2628417313098907,0.1170670762658119,291.1915283203125,297.1499938964844,293.1499938964844,0.1102480292320251,-2623.650146484375,304.0723876953125,0.9593547582626344,0.2019595950841903,0.1609927117824554,291.7947998046875,297.1499938964844,293.1499938964844,0.0090403603389859,-2946.14404296875,301.3226928710937,0.636237621307373,0.050000000745058,0.2266995906829834,290.6288452148437,291.1499938964844,258.1287841796875,257.52880859375,279.1507568359375,291.7901611328125,290.6351318359375,1.0,0.1813528686761856,0.5555711984634399,0.5555711984634399,0.995478630065918,1.0,-0.9354403614997864,0.3238567113876343,0.6115836501121521,0.0980262905359268,0.0,0.0,0.4960313141345978,16.45361328125,54.0,46.767879486083984,-9985.7333984375,72.62776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,307.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17349.572265625,18000.0,0.0,0.0,0.1373291313648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115673005580902,0.4115722775459289,-4.968421308149118e-06,0.0,0.0001393716083839,0.0,0.0,21.067726135253903,0.0,0.0,0.0,0.3388137817382812,4.0,0.0,1.0
369600,291.27703857421875,297.1499938964844,293.1499938964844,0.0698192194104194,-1748.4765625,304.0721130371094,0.8471506834030151,0.1254979521036148,0.1075867265462875,291.22381591796875,297.1499938964844,293.1499938964844,0.1137461513280868,-2700.228271484375,304.0465087890625,0.970239520072937,0.1823200136423111,0.1664602756500244,291.0850830078125,297.1499938964844,293.1499938964844,0.1080864891409874,-1907.4984130859373,304.1087951660156,0.9540386199951172,0.2628417313098907,0.1170670762658119,291.1915283203125,297.1499938964844,293.1499938964844,0.1102480292320251,-2623.650146484375,304.0723876953125,0.9593547582626344,0.2019595950841903,0.1609927117824554,291.7947998046875,297.1499938964844,293.1499938964844,0.0090403603389859,-2946.14404296875,301.3226928710937,0.636237621307373,0.050000000745058,0.2266995906829834,290.6288452148437,291.1499938964844,258.1287841796875,257.52880859375,279.1507568359375,291.7901611328125,290.6351318359375,1.0,0.1813528686761856,0.5555711984634399,0.5555711984634399,0.995478630065918,1.0,-0.9354403614997864,0.3238567113876343,0.6115836501121521,0.0980262905359268,0.0,0.0,0.4960313141345978,16.45361328125,54.0,46.767879486083984,-9985.7333984375,72.62776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,307.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17349.572265625,18000.0,0.0,0.0,0.1373291313648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115673005580902,0.4115722775459289,-4.968421308149118e-06,0.0,0.0001393716083839,0.0,0.0,21.067726135253903,0.0,0.0,0.0,0.3388137817382812,4.0,0.0,1.0
369660,291.39892578125,297.1499938964844,293.1499938964844,0.0881890505552291,-2088.08740234375,304.0675964355469,0.8765315413475037,0.1482330560684204,0.1285839676856994,291.3396911621094,297.1499938964844,293.1499938964844,0.1348356008529663,-3094.60107421875,304.0458068847656,0.9883177876472472,0.2076241821050644,0.1908726990222931,291.1948547363281,297.1499938964844,293.1499938964844,0.1258479505777359,-2158.109130859375,304.0920715332031,0.9707744121551514,0.2930578291416168,0.1327490657567978,291.2601623535156,297.1499938964844,293.1499938964844,0.1239748299121856,-2902.489501953125,304.0740661621094,0.9707744121551514,0.2376990169286728,0.1797315031290054,291.85430908203125,297.1499938964844,293.1499938964844,0.0095002064481377,-3033.7939453125,301.6429138183594,0.6216610670089722,0.050000000745058,0.2269763052463531,290.6417236328125,291.1499938964844,258.1206970214844,257.5138854980469,279.1316833496094,291.8499450683594,290.6333312988281,1.0,0.1985126584768295,0.5528814792633057,0.5528814792633057,0.9961711764335632,1.0,-1.02799391746521,0.3574262857437134,0.6705675721168518,0.1115308552980423,0.0,0.0,0.5615031123161316,19.01069450378418,74.0,-21.085996627807617,-10771.8427734375,95.21617889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2916564941406,306.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17164.94921875,18000.0,0.0,0.0,0.1574484854936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118770003318787,0.511882483959198,-5.474305908137467e-06,0.0,0.0001597902009962,0.0,0.0,30.272197723388672,0.0,0.0,0.0,0.3715222477912903,4.0,0.0,1.0
369720,291.39892578125,297.1499938964844,293.1499938964844,0.0881890505552291,-2088.08740234375,304.0675964355469,0.8765315413475037,0.1482330560684204,0.1285839676856994,291.3396911621094,297.1499938964844,293.1499938964844,0.1348356008529663,-3094.60107421875,304.0458068847656,0.9883177876472472,0.2076241821050644,0.1908726990222931,291.1948547363281,297.1499938964844,293.1499938964844,0.1258479505777359,-2158.109130859375,304.0920715332031,0.9707744121551514,0.2930578291416168,0.1327490657567978,291.2601623535156,297.1499938964844,293.1499938964844,0.1239748299121856,-2902.489501953125,304.0740661621094,0.9707744121551514,0.2376990169286728,0.1797315031290054,291.85430908203125,297.1499938964844,293.1499938964844,0.0095002064481377,-3033.7939453125,301.6429138183594,0.6216610670089722,0.050000000745058,0.2269763052463531,290.6417236328125,291.1499938964844,258.1206970214844,257.5138854980469,279.1316833496094,291.8499450683594,290.6333312988281,1.0,0.1985126584768295,0.5528814792633057,0.5528814792633057,0.9961711764335632,1.0,-1.02799391746521,0.3574262857437134,0.6705675721168518,0.1115308552980423,0.0,0.0,0.5615031123161316,19.01069450378418,74.0,-21.085996627807617,-10771.8427734375,95.21617889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2916564941406,306.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17164.94921875,18000.0,0.0,0.0,0.1574484854936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118770003318787,0.511882483959198,-5.474305908137467e-06,0.0,0.0001597902009962,0.0,0.0,30.272197723388672,0.0,0.0,0.0,0.3715222477912903,4.0,0.0,1.0
369780,291.5154113769531,297.1499938964844,293.1499938964844,0.1059968620538711,-2422.025390625,304.0653991699219,0.8813331127166748,0.1689740717411041,0.1477715671062469,291.4495544433594,297.1499938964844,293.1499938964844,0.1569521874189376,-3496.47705078125,304.0436706542969,0.9855369925498962,0.2312078922986984,0.2136681377887725,291.3869934082031,297.1499938964844,293.1499938964844,0.1602043509483337,-2623.746826171875,304.0534362792969,0.989668071269989,0.3038113415241241,0.1602401435375213,291.35919189453125,297.1499938964844,293.1499938964844,0.1598269641399383,-3548.699951171875,304.0393371582031,0.989668071269989,0.2655898332595825,0.2169521898031234,291.9186706542969,297.1499938964844,293.1499938964844,0.0100377490743994,-3145.52587890625,301.90460205078125,0.5959137082099915,0.050000000745058,0.227531224489212,290.5184326171875,291.1499938964844,258.1148681640625,257.5015869140625,279.1070556640625,291.914306640625,290.5024108886719,1.0,0.2232186943292617,0.5473664402961731,0.5473664402961731,0.9968637228012084,1.0,-1.1594513654708862,0.4055512249469757,0.7539001703262329,0.1263044476509094,0.0,0.0,0.6530358195304871,23.58350944519043,94.0,-146.76104736328125,-11883.7158203125,135.0593719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74627685546875,305.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,16540.529296875,18000.0,0.0,0.0,0.1834344267845153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615959405899048,0.6616023182868958,-6.39861809759168e-06,0.0,0.0001861626224126,0.0,0.0,48.892215728759766,0.0,0.0,0.0,0.4265121519565582,4.0,0.0,1.0
369840,291.5154113769531,297.1499938964844,293.1499938964844,0.1059968620538711,-2422.025390625,304.0653991699219,0.8813331127166748,0.1689740717411041,0.1477715671062469,291.4495544433594,297.1499938964844,293.1499938964844,0.1569521874189376,-3496.47705078125,304.0436706542969,0.9855369925498962,0.2312078922986984,0.2136681377887725,291.3869934082031,297.1499938964844,293.1499938964844,0.1602043509483337,-2623.746826171875,304.0534362792969,0.989668071269989,0.3038113415241241,0.1602401435375213,291.35919189453125,297.1499938964844,293.1499938964844,0.1598269641399383,-3548.699951171875,304.0393371582031,0.989668071269989,0.2655898332595825,0.2169521898031234,291.9186706542969,297.1499938964844,293.1499938964844,0.0100377490743994,-3145.52587890625,301.90460205078125,0.5959137082099915,0.050000000745058,0.227531224489212,290.5184326171875,291.1499938964844,258.1148681640625,257.5015869140625,279.1070556640625,291.914306640625,290.5024108886719,1.0,0.2232186943292617,0.5473664402961731,0.5473664402961731,0.9968637228012084,1.0,-1.1594513654708862,0.4055512249469757,0.7539001703262329,0.1263044476509094,0.0,0.0,0.6530358195304871,23.58350944519043,94.0,-146.76104736328125,-11883.7158203125,135.0593719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74627685546875,305.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,16540.529296875,18000.0,0.0,0.0,0.1834344267845153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615959405899048,0.6616023182868958,-6.39861809759168e-06,0.0,0.0001861626224126,0.0,0.0,48.892215728759766,0.0,0.0,0.0,0.4265121519565582,4.0,0.0,1.0
369900,291.5719909667969,297.1499938964844,293.1499938964844,0.1148403957486152,-2584.3212890625,304.0647277832031,0.87515789270401,0.1785690039396286,0.156706765294075,291.50262451171875,297.1499938964844,293.1499938964844,0.1681671738624572,-3695.818115234375,304.0426025390625,0.976861536502838,0.2423258274793625,0.2244691103696823,291.4873046875,297.1499938964844,293.1499938964844,0.1836166530847549,-2930.2431640625,304.02838134765625,0.99646258354187,0.3064391016960144,0.1781782060861587,291.42364501953125,297.1499938964844,293.1499938964844,0.1832585483789444,-3963.982177734375,304.016845703125,0.99646258354187,0.2756275236606598,0.2412388771772384,291.9536437988281,297.1499938964844,293.1499938964844,0.0103223910555243,-3204.77587890625,302.0169982910156,0.5781984925270081,0.050000000745058,0.2279697656631469,290.4348449707031,291.1499938964844,258.11279296875,257.4964294433594,279.0964660644531,291.9493713378906,290.4174499511719,1.0,0.2379713654518127,0.5438830256462097,0.5438830256462097,0.9972099661827089,1.0,-1.2343430519104004,0.4329250752925873,0.8014180064201355,0.1343205720186233,0.0,0.0,0.7090147733688354,26.917695999145508,94.0,-191.68946838378903,-12517.611328125,163.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9823913574219,305.0394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,16118.599609375,18000.0,0.0,0.0,0.1986477375030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616904377937317,0.7616976499557495,-7.168305273808073e-06,0.0,0.0002016022044699,0.0,0.0,65.5454330444336,0.0,0.0,0.0,0.4671242535114288,4.0,0.0,1.0
369960,291.62744140625,297.1499938964844,293.1499938964844,0.1236681342124939,-2743.886474609375,304.0641784667969,0.863290011882782,0.1876687109470367,0.1652172356843948,291.55450439453125,297.1499938964844,293.1499938964844,0.1794925183057785,-3894.382568359375,304.0415344238281,0.9615803956985474,0.2530014216899872,0.2348792105913162,291.58331298828125,297.1499938964844,293.1499938964844,0.210989236831665,-3278.906005859375,304.0006103515625,0.9990000128746032,0.308648407459259,0.1983783990144729,291.496826171875,297.1499938964844,293.1499938964844,0.2075555026531219,-4380.44775390625,303.9971618652344,0.9964604377746582,0.2831329703330993,0.2649131417274475,291.9898681640625,297.1499938964844,293.1499938964844,0.0106244925409555,-3267.44970703125,302.1190490722656,0.5571019053459167,0.050000000745058,0.22858527302742,290.3387756347656,291.1499938964844,258.1112976074219,257.4919738769531,279.0904846191406,291.9857177734375,290.32012939453125,1.0,0.2539842426776886,0.5404233932495117,0.5404233932495117,0.997767984867096,1.0,-1.3107656240463257,0.4608074128627777,0.8499581813812256,0.1432159543037414,0.0,0.0,0.7726428508758545,31.296566009521484,112.0,-231.09130859375,-13144.2548828125,197.66867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23291015625,304.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,15695.5556640625,18000.0,0.0,0.0,0.2152315378189087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765852451324463,0.8765934705734253,-8.21565481601283e-06,0.0,0.0002184326585847,0.0,0.0,89.74849700927734,0.0,0.0,0.0,0.5166712999343872,4.0,0.0,1.0
370020,291.7341613769531,297.1499938964844,293.1499938964844,0.1409105062484741,-3048.216796875,304.0641174316406,0.8119486570358276,0.2045980840921402,0.1813462376594543,291.6541442871094,297.1499938964844,293.1499938964844,0.2018189579248428,-4277.185546875,304.04058837890625,0.8917761445045471,0.2732142508029938,0.2548927962779999,291.75830078125,297.1499938964844,293.1499938964844,0.2412829101085662,-3646.353759765625,304.00439453125,0.9413242936134338,0.3127007782459259,0.2178367376327514,291.62164306640625,297.1499938964844,293.1499938964844,0.2265964597463607,-4694.90087890625,304.0159912109375,0.9229182004928588,0.2996302247047424,0.2802762389183044,292.0634765625,297.1499938964844,293.1499938964844,0.0113314939662814,-3405.9345703125,302.30694580078125,0.4998504817485809,0.050000000745058,0.2313746064901352,290.1686706542969,291.1499938964844,258.1099548339844,257.485107421875,279.1075744628906,292.05963134765625,290.1585388183594,1.0,0.285735547542572,0.5368927717208862,0.5368927717208862,0.9988839626312256,1.0,-1.3990634679794312,0.4930771887302398,0.9059863090515136,0.1556731164455413,0.0,0.0,0.9159917235374452,47.583641052246094,130.0,-208.0075225830078,-13887.544921875,268.8153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9048767089844,303.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,15354.3203125,18000.0,0.0,0.0,0.250954806804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209349632263184,1.1209460496902466,-1.1102427379228176e-05,0.0,0.0002546872128732,0.0,0.0,163.9734649658203,0.0,0.0,0.0,0.6283966898918152,4.0,0.0,1.0
370080,291.7341613769531,297.1499938964844,293.1499938964844,0.1409105062484741,-3048.216796875,304.0641174316406,0.8119486570358276,0.2045980840921402,0.1813462376594543,291.6541442871094,297.1499938964844,293.1499938964844,0.2018189579248428,-4277.185546875,304.04058837890625,0.8917761445045471,0.2732142508029938,0.2548927962779999,291.75830078125,297.1499938964844,293.1499938964844,0.2412829101085662,-3646.353759765625,304.00439453125,0.9413242936134338,0.3127007782459259,0.2178367376327514,291.62164306640625,297.1499938964844,293.1499938964844,0.2265964597463607,-4694.90087890625,304.0159912109375,0.9229182004928588,0.2996302247047424,0.2802762389183044,292.0634765625,297.1499938964844,293.1499938964844,0.0113314939662814,-3405.9345703125,302.30694580078125,0.4998504817485809,0.050000000745058,0.2313746064901352,290.1686706542969,291.1499938964844,258.1099548339844,257.485107421875,279.1075744628906,292.05963134765625,290.1585388183594,1.0,0.285735547542572,0.5368927717208862,0.5368927717208862,0.9988839626312256,1.0,-1.3990634679794312,0.4930771887302398,0.9059863090515136,0.1556731164455413,0.0,0.0,0.9159917235374452,47.583641052246094,130.0,-208.0075225830078,-13887.544921875,268.8153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9048767089844,303.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,15354.3203125,18000.0,0.0,0.0,0.250954806804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209349632263184,1.1209460496902466,-1.1102427379228176e-05,0.0,0.0002546872128732,0.0,0.0,163.9734649658203,0.0,0.0,0.0,0.6283966898918152,4.0,0.0,1.0
370140,291.83526611328125,297.1499938964844,293.1499938964844,0.1573504209518432,-3330.402587890625,304.0653381347656,0.7764154076576233,0.2199624329805374,0.1961158812046051,291.7486572265625,297.1499938964844,293.1499938964844,0.223423346877098,-4637.88623046875,304.041015625,0.8512016534805298,0.291942149400711,0.2735833525657654,291.8662414550781,297.1499938964844,293.1499938964844,0.2574871182441711,-3835.161865234375,304.0252685546875,0.8842078447341919,0.3260056376457214,0.2264813333749771,291.721923828125,297.1499938964844,293.1499938964844,0.2483894973993301,-5047.77294921875,304.02410888671875,0.8757737278938293,0.31799978017807,0.2981190979480743,292.1342163085937,297.1499938964844,293.1499938964844,0.012094278819859,-3544.7353515625,302.4843444824219,0.4611750543117523,0.050000000745058,0.2347124218940735,290.02862548828125,291.1499938964844,258.11090087890625,257.4810791015625,279.1190795898437,292.1307678222656,290.01434326171875,1.0,0.3166588246822357,0.534455418586731,0.534455418586731,1.0,1.0,-1.474988341331482,0.5213491320610046,0.9536391496658324,0.1681174784898758,0.0,0.0,1.0,66.71100616455078,148.0,-214.66798400878903,-14358.197265625,349.7167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9997253417969,303.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16332.380859375,19080.0,0.0,0.0,0.2869498431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969778776168823,1.2969918251037598,-1.390840952808503e-05,0.0,0.0002912175841629,0.0,0.0,242.7695159912109,0.0,0.0,0.0,0.7262740731239319,4.0,0.0,1.0
370200,291.83526611328125,297.1499938964844,293.1499938964844,0.1573504209518432,-3330.402587890625,304.0653381347656,0.7764154076576233,0.2199624329805374,0.1961158812046051,291.7486572265625,297.1499938964844,293.1499938964844,0.223423346877098,-4637.88623046875,304.041015625,0.8512016534805298,0.291942149400711,0.2735833525657654,291.8662414550781,297.1499938964844,293.1499938964844,0.2574871182441711,-3835.161865234375,304.0252685546875,0.8842078447341919,0.3260056376457214,0.2264813333749771,291.721923828125,297.1499938964844,293.1499938964844,0.2483894973993301,-5047.77294921875,304.02410888671875,0.8757737278938293,0.31799978017807,0.2981190979480743,292.1342163085937,297.1499938964844,293.1499938964844,0.012094278819859,-3544.7353515625,302.4843444824219,0.4611750543117523,0.050000000745058,0.2347124218940735,290.02862548828125,291.1499938964844,258.11090087890625,257.4810791015625,279.1190795898437,292.1307678222656,290.01434326171875,1.0,0.3166588246822357,0.534455418586731,0.534455418586731,1.0,1.0,-1.474988341331482,0.5213491320610046,0.9536391496658324,0.1681174784898758,0.0,0.0,1.0,66.71100616455078,148.0,-214.66798400878903,-14358.197265625,349.7167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9997253417969,303.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16332.380859375,19080.0,0.0,0.0,0.2869498431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969778776168823,1.2969918251037598,-1.390840952808503e-05,0.0,0.0002912175841629,0.0,0.0,242.7695159912109,0.0,0.0,0.0,0.7262740731239319,4.0,0.0,1.0
370260,291.9295959472656,297.1499938964844,293.1499938964844,0.1740078926086425,-3610.553466796875,304.0657653808594,0.753995418548584,0.2341387122869491,0.2097893357276916,291.8371887207031,297.1499938964844,293.1499938964844,0.2456410676240921,-5001.5146484375,304.040283203125,0.8265230655670166,0.3094900548458099,0.2911324203014374,291.9540100097656,297.1499938964844,293.1499938964844,0.2779140472412109,-4072.95263671875,304.0325927734375,0.8525181412696838,0.3407151699066162,0.2372076362371444,291.8116760253906,297.1499938964844,293.1499938964844,0.271906316280365,-5422.60498046875,304.0267639160156,0.8480295538902283,0.3359672129154205,0.3159425854682922,292.2007141113281,297.1499938964844,293.1499938964844,0.0129726668819785,-3698.826416015625,302.646484375,0.4272694885730743,0.050000000745058,0.2382682710886001,289.8409729003906,291.1499938964844,258.1141357421875,257.4799499511719,279.1244506835937,292.1976318359375,289.82489013671875,1.0,0.3464165031909942,0.5321938395500183,0.5321938395500183,1.0,1.0,-1.551013469696045,0.5499886274337769,1.001024842262268,0.1810634136199951,0.0,0.0,1.0,87.09104919433594,136.0,-253.8739013671875,-14773.220703125,441.8243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5502319335937,302.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18405.74609375,19080.0,0.0,0.0,0.3210980296134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379870891571045,1.3798866271972656,-1.5724739569122903e-05,0.0,0.0003258736687712,0.0,0.0,292.12701416015625,0.0,0.0,0.0,0.7543939352035522,4.0,0.0,1.0
370320,291.9295959472656,297.1499938964844,293.1499938964844,0.1740078926086425,-3610.553466796875,304.0657653808594,0.753995418548584,0.2341387122869491,0.2097893357276916,291.8371887207031,297.1499938964844,293.1499938964844,0.2456410676240921,-5001.5146484375,304.040283203125,0.8265230655670166,0.3094900548458099,0.2911324203014374,291.9540100097656,297.1499938964844,293.1499938964844,0.2779140472412109,-4072.95263671875,304.0325927734375,0.8525181412696838,0.3407151699066162,0.2372076362371444,291.8116760253906,297.1499938964844,293.1499938964844,0.271906316280365,-5422.60498046875,304.0267639160156,0.8480295538902283,0.3359672129154205,0.3159425854682922,292.2007141113281,297.1499938964844,293.1499938964844,0.0129726668819785,-3698.826416015625,302.646484375,0.4272694885730743,0.050000000745058,0.2382682710886001,289.8409729003906,291.1499938964844,258.1141357421875,257.4799499511719,279.1244506835937,292.1976318359375,289.82489013671875,1.0,0.3464165031909942,0.5321938395500183,0.5321938395500183,1.0,1.0,-1.551013469696045,0.5499886274337769,1.001024842262268,0.1810634136199951,0.0,0.0,1.0,87.09104919433594,136.0,-253.8739013671875,-14773.220703125,441.8243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5502319335937,302.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18405.74609375,19080.0,0.0,0.0,0.3210980296134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379870891571045,1.3798866271972656,-1.5724739569122903e-05,0.0,0.0003258736687712,0.0,0.0,292.12701416015625,0.0,0.0,0.0,0.7543939352035522,4.0,0.0,1.0
370380,292.0170593261719,297.1499938964844,293.1499938964844,0.1899902373552322,-3873.449462890625,304.0672607421875,0.7516140937805176,0.247311845421791,0.2221866846084594,291.9195861816406,297.1499938964844,293.1499938964844,0.2673047482967376,-5348.1904296875,304.04083251953125,0.823182225227356,0.3260355293750763,0.3073442578315735,292.033447265625,297.1499938964844,293.1499938964844,0.2982509732246399,-4305.6953125,304.0378723144531,0.8457483649253845,0.3549023568630218,0.2474845200777053,291.8944091796875,297.1499938964844,293.1499938964844,0.2950838506221771,-5784.25244140625,304.029296875,0.843812108039856,0.3530909717082977,0.3326695561408996,292.2638854980469,297.1499938964844,293.1499938964844,0.0137437460944056,-3825.3662109375,302.7985534667969,0.4155087769031524,0.050000000745058,0.2401805967092514,289.65606689453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1289367675781,292.2610778808594,289.6448059082031,1.0,0.3642327785491943,0.5303171873092651,0.5303171873092651,1.0,1.0,-1.6200793981552124,0.5762907862663269,1.0437886714935305,0.1931204050779342,0.0,0.0,1.0,98.64493560791016,124.0,-239.23455810546875,-15212.36328125,513.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5215759277344,302.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18892.40234375,19080.0,0.0,0.0,0.351965457201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979988098144531,1.3980149030685425,-1.6140586012625135e-05,0.0,0.0003572001878637,0.0,0.0,303.7919616699219,0.0,0.0,0.0,0.7634883522987366,4.0,0.0,1.0
