time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0170593261719,297.1499938964844,293.1499938964844,0.1899902373552322,-3873.449462890625,304.0672607421875,0.7516140937805176,0.247311845421791,0.2221866846084594,291.9195861816406,297.1499938964844,293.1499938964844,0.2673047482967376,-5348.1904296875,304.04083251953125,0.823182225227356,0.3260355293750763,0.3073442578315735,292.033447265625,297.1499938964844,293.1499938964844,0.2982509732246399,-4305.6953125,304.0378723144531,0.8457483649253845,0.3549023568630218,0.2474845200777053,291.8944091796875,297.1499938964844,293.1499938964844,0.2950838506221771,-5784.25244140625,304.029296875,0.843812108039856,0.3530909717082977,0.3326695561408996,292.2638854980469,297.1499938964844,293.1499938964844,0.0137437460944056,-3825.3662109375,302.7985534667969,0.4155087769031524,0.050000000745058,0.2401805967092514,289.65606689453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1289367675781,292.2610778808594,289.6448059082031,1.0,0.3642327785491943,0.5303171873092651,0.5303171873092651,1.0,1.0,-1.6200793981552124,0.5762907862663269,1.0437886714935305,0.1931204050779342,0.0,0.0,1.0,98.64493560791016,124.0,-239.23455810546875,-15212.36328125,513.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5215759277344,302.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18892.40234375,19080.0,0.0,0.0,0.351965457201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979988098144531,1.3980149030685425,-1.6140586012625135e-05,0.0,0.0003572001878637,0.0,0.0,303.7919616699219,0.0,0.0,0.0,0.7634883522987366,4.0,0.0,1.0
370500,292.0583190917969,297.1499938964844,293.1499938964844,0.1973689496517181,-3992.547119140625,304.06890869140625,0.7547025084495544,0.2535579800605774,0.2279646098613739,291.9585876464844,297.1499938964844,293.1499938964844,0.2774064838886261,-5506.7587890625,304.0423278808594,0.8261644244194031,0.3339610397815704,0.3150010406970978,292.07086181640625,297.1499938964844,293.1499938964844,0.307621568441391,-4411.06982421875,304.0412292480469,0.8474958539009094,0.3616974651813507,0.25234255194664,291.9335327148437,297.1499938964844,293.1499938964844,0.3059014976024627,-5949.87158203125,304.0315856933594,0.8466612696647644,0.3613132834434509,0.3406008780002594,292.2947082519531,297.1499938964844,293.1499938964844,0.0140517996624112,-3871.71484375,302.87176513671875,0.4134120941162109,0.050000000745058,0.2405797392129898,289.58966064453125,291.1499938964844,258.1232604980469,257.4839172363281,279.1310119628906,292.2919921875,289.5816345214844,1.0,0.3700972497463226,0.5295238494873047,0.5295238494873047,1.0,1.0,-1.6520441770553589,0.5885820984840393,1.0634621381759644,0.1987916678190231,0.0,0.0,1.0,101.42202758789062,124.0,-204.19384765625,-15474.802734375,541.3010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6324462890625,302.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.474609375,20160.0,0.0,0.0,0.366012841463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012904167175293,1.4013066291809082,-1.621668525331188e-05,0.0,0.0003714564954861,0.0,0.0,305.94293212890625,0.0,0.0,0.0,0.7801396250724792,4.0,0.0,1.0
370560,292.0981140136719,297.1499938964844,293.1499938964844,0.2040292024612426,-4098.39013671875,304.0715637207031,0.7596943378448486,0.2595745623111725,0.2334797829389572,291.99627685546875,297.1499938964844,293.1499938964844,0.2865853607654571,-5648.59130859375,304.0452575683594,0.8311658501625061,0.3416526317596435,0.3223776817321777,292.10699462890625,297.1499938964844,293.1499938964844,0.3159654438495636,-4503.4052734375,304.0458679199219,0.8514850735664368,0.368272602558136,0.2570071816444397,291.9713439941406,297.1499938964844,293.1499938964844,0.3157150447368622,-6097.75732421875,304.0352783203125,0.8517098426818848,0.3692980408668518,0.3482511341571808,292.3248596191406,297.1499938964844,293.1499938964844,0.0142922811210155,-3903.56494140625,302.944580078125,0.4128191173076629,0.050000000745058,0.2406951338052749,289.5569152832031,291.1499938964844,258.1274719238281,257.4867858886719,279.1329345703125,292.322265625,289.5546875,1.0,0.3743883967399597,0.5288162231445312,0.5288162231445312,1.0,1.0,-1.6824475526809692,0.6003463268280029,1.0821012258529663,0.2042435407638549,0.0,0.0,1.0,102.66699981689452,112.0,-136.05520629882812,-15829.0244140625,564.5287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7978820800781,303.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,19770.404296875,20160.0,0.0,0.0,0.3792359232902527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301151037216189,1.430131912231445,-1.6890700862859376e-05,0.0,0.0003848762717097,0.0,0.0,325.2138366699219,0.0,0.0,0.0,0.7813414931297302,4.0,0.0,1.0
370620,292.1733093261719,297.1499938964844,293.1499938964844,0.215933620929718,-4284.44384765625,304.077880859375,0.7743516564369202,0.2709699273109436,0.2437830865383148,292.0678100585937,297.1499938964844,293.1499938964844,0.3031852543354034,-5900.8427734375,304.0525207519531,0.8460514545440674,0.3563683927059173,0.3363428115844726,292.175537109375,297.1499938964844,293.1499938964844,0.3307153880596161,-4664.03955078125,304.0559997558594,0.8648905158042908,0.3807929456233978,0.2657816112041473,292.0431823730469,297.1499938964844,293.1499938964844,0.3334338366985321,-6360.3828125,304.0440368652344,0.8672094941139221,0.3845820128917694,0.3627484142780304,292.382080078125,297.1499938964844,293.1499938964844,0.0146360453218221,-3940.88720703125,303.0870666503906,0.4150720238685608,0.050000000745058,0.24025659263134,289.5440368652344,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3797607421875,289.5454406738281,1.0,0.3793199360370636,0.5276098251342773,0.5276098251342773,1.0,1.0,-1.739002346992493,0.6224084496498108,1.1165939569473269,0.2145146578550338,0.0,0.0,1.0,101.53236389160156,100.0,-38.05459213256836,-16477.0546875,599.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2621459960937,303.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20054.337890625,20160.0,0.0,0.0,0.4031228721141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403477907180786,1.440364956855774,-1.7133277651737444e-05,0.0,0.0004091184819117,0.0,0.0,332.2448425292969,0.0,0.0,0.0,0.786469042301178,4.0,0.0,1.0
370680,292.1733093261719,297.1499938964844,293.1499938964844,0.215933620929718,-4284.44384765625,304.077880859375,0.7743516564369202,0.2709699273109436,0.2437830865383148,292.0678100585937,297.1499938964844,293.1499938964844,0.3031852543354034,-5900.8427734375,304.0525207519531,0.8460514545440674,0.3563683927059173,0.3363428115844726,292.175537109375,297.1499938964844,293.1499938964844,0.3307153880596161,-4664.03955078125,304.0559997558594,0.8648905158042908,0.3807929456233978,0.2657816112041473,292.0431823730469,297.1499938964844,293.1499938964844,0.3334338366985321,-6360.3828125,304.0440368652344,0.8672094941139221,0.3845820128917694,0.3627484142780304,292.382080078125,297.1499938964844,293.1499938964844,0.0146360453218221,-3940.88720703125,303.0870666503906,0.4150720238685608,0.050000000745058,0.24025659263134,289.5440368652344,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3797607421875,289.5454406738281,1.0,0.3793199360370636,0.5276098251342773,0.5276098251342773,1.0,1.0,-1.739002346992493,0.6224084496498108,1.1165939569473269,0.2145146578550338,0.0,0.0,1.0,101.53236389160156,100.0,-38.05459213256836,-16477.0546875,599.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2621459960937,303.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20054.337890625,20160.0,0.0,0.0,0.4031228721141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403477907180786,1.440364956855774,-1.7133277651737444e-05,0.0,0.0004091184819117,0.0,0.0,332.2448425292969,0.0,0.0,0.0,0.786469042301178,4.0,0.0,1.0
370740,292.2429504394531,297.1499938964844,293.1499938964844,0.2260517030954361,-4439.2353515625,304.0850830078125,0.7943912148475647,0.2815887629985809,0.2532421946525574,292.1344909667969,297.1499938964844,293.1499938964844,0.3175321519374847,-6114.30419921875,304.0611267089844,0.8669629693031311,0.3702608048915863,0.3493761718273163,292.2392883300781,297.1499938964844,293.1499938964844,0.3430347442626953,-4795.4287109375,304.0668029785156,0.8846331238746643,0.392545223236084,0.2739065289497375,292.1102600097656,297.1499938964844,293.1499938964844,0.3487062156200409,-6582.0498046875,304.0539245605469,0.8890564441680908,0.3990180790424347,0.3762908577919006,292.4349670410156,297.1499938964844,293.1499938964844,0.0148250851780176,-3949.780517578125,303.2245483398437,0.4212542772293091,0.050000000745058,0.2391706556081771,289.5870056152344,291.1499938964844,258.1499938964844,257.5062255859375,279.1388244628906,292.43292236328125,289.5918884277344,1.0,0.3807297050952911,0.5266284942626953,0.5266284942626953,1.0,1.0,-1.7907228469848633,0.6427863836288452,1.147936463356018,0.2240478098392486,0.0,0.0,1.0,96.8802490234375,88.0,44.02983856201172,-17157.84375,621.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8431396484375,304.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.689453125,21240.0,0.0,0.0,0.4237269759178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431228637695312,1.4431400299072266,-1.7199361536768265e-05,0.0,0.0004300290020182,0.0,0.0,334.1689453125,0.0,0.0,0.0,0.8028591871261597,4.0,0.0,1.0
370800,292.2429504394531,297.1499938964844,293.1499938964844,0.2260517030954361,-4439.2353515625,304.0850830078125,0.7943912148475647,0.2815887629985809,0.2532421946525574,292.1344909667969,297.1499938964844,293.1499938964844,0.3175321519374847,-6114.30419921875,304.0611267089844,0.8669629693031311,0.3702608048915863,0.3493761718273163,292.2392883300781,297.1499938964844,293.1499938964844,0.3430347442626953,-4795.4287109375,304.0668029785156,0.8846331238746643,0.392545223236084,0.2739065289497375,292.1102600097656,297.1499938964844,293.1499938964844,0.3487062156200409,-6582.0498046875,304.0539245605469,0.8890564441680908,0.3990180790424347,0.3762908577919006,292.4349670410156,297.1499938964844,293.1499938964844,0.0148250851780176,-3949.780517578125,303.2245483398437,0.4212542772293091,0.050000000745058,0.2391706556081771,289.5870056152344,291.1499938964844,258.1499938964844,257.5062255859375,279.1388244628906,292.43292236328125,289.5918884277344,1.0,0.3807297050952911,0.5266284942626953,0.5266284942626953,1.0,1.0,-1.7907228469848633,0.6427863836288452,1.147936463356018,0.2240478098392486,0.0,0.0,1.0,96.8802490234375,88.0,44.02983856201172,-17157.84375,621.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8431396484375,304.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.689453125,21240.0,0.0,0.0,0.4237269759178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431228637695312,1.4431400299072266,-1.7199361536768265e-05,0.0,0.0004300290020182,0.0,0.0,334.1689453125,0.0,0.0,0.0,0.8028591871261597,4.0,0.0,1.0
370860,292.30743408203125,297.1499938964844,293.1499938964844,0.2340677380561828,-4558.68017578125,304.0933532714844,0.818608283996582,0.2914853990077972,0.2619542181491852,292.1966247558594,297.1499938964844,293.1499938964844,0.3291427493095398,-6282.791015625,304.0713806152344,0.89406418800354,0.3833837509155273,0.3615782260894775,292.298583984375,297.1499938964844,293.1499938964844,0.3524673581123352,-4893.19970703125,304.07879638671875,0.9106796383857728,0.4035926461219787,0.2814611196517944,292.1728515625,297.1499938964844,293.1499938964844,0.3610084652900696,-6756.1669921875,304.0654296875,0.9177876710891724,0.4126660823822021,0.3889827132225036,292.4826965332031,297.1499938964844,293.1499938964844,0.0148665457963943,-3931.24658203125,303.360595703125,0.4316969215869903,0.050000000745058,0.2376548647880554,289.6988830566406,291.1499938964844,258.1656188964844,257.5220947265625,279.1408386230469,292.4808959960937,289.70684814453125,1.0,0.3797370791435241,0.5258161425590515,0.5258161425590515,1.0,1.0,-1.838327527046204,0.661700427532196,1.1766271591186523,0.2329190075397491,0.0,0.0,1.0,89.87738037109375,76.0,129.45570373535156,-17930.8671875,634.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4501037597656,304.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.154296875,21240.0,0.0,0.0,0.4416725039482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760959148406982,1.4761139154434204,-1.799429810489528e-05,0.0,0.0004482414515223,0.0,0.0,357.6021728515625,0.0,0.0,0.0,0.8060964941978455,4.0,0.0,1.0
370920,292.30743408203125,297.1499938964844,293.1499938964844,0.2340677380561828,-4558.68017578125,304.0933532714844,0.818608283996582,0.2914853990077972,0.2619542181491852,292.1966247558594,297.1499938964844,293.1499938964844,0.3291427493095398,-6282.791015625,304.0713806152344,0.89406418800354,0.3833837509155273,0.3615782260894775,292.298583984375,297.1499938964844,293.1499938964844,0.3524673581123352,-4893.19970703125,304.07879638671875,0.9106796383857728,0.4035926461219787,0.2814611196517944,292.1728515625,297.1499938964844,293.1499938964844,0.3610084652900696,-6756.1669921875,304.0654296875,0.9177876710891724,0.4126660823822021,0.3889827132225036,292.4826965332031,297.1499938964844,293.1499938964844,0.0148665457963943,-3931.24658203125,303.360595703125,0.4316969215869903,0.050000000745058,0.2376548647880554,289.6988830566406,291.1499938964844,258.1656188964844,257.5220947265625,279.1408386230469,292.4808959960937,289.70684814453125,1.0,0.3797370791435241,0.5258161425590515,0.5258161425590515,1.0,1.0,-1.838327527046204,0.661700427532196,1.1766271591186523,0.2329190075397491,0.0,0.0,1.0,89.87738037109375,76.0,129.45570373535156,-17930.8671875,634.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4501037597656,304.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.154296875,21240.0,0.0,0.0,0.4416725039482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760959148406982,1.4761139154434204,-1.799429810489528e-05,0.0,0.0004482414515223,0.0,0.0,357.6021728515625,0.0,0.0,0.0,0.8060964941978455,4.0,0.0,1.0
370980,292.3671569824219,297.1499938964844,293.1499938964844,0.2410674095153808,-4661.775390625,304.1005249023437,0.8463445901870728,0.3007182478904724,0.2700009942054748,292.2544860839844,297.1499938964844,293.1499938964844,0.3395046889781952,-6431.65869140625,304.0802917480469,0.9300897121429444,0.3958015739917755,0.373038500547409,292.3535461425781,297.1499938964844,293.1499938964844,0.3606623411178589,-4977.45556640625,304.0888061523437,0.9466681480407716,0.4140138924121856,0.2885213196277618,292.2311096191406,297.1499938964844,293.1499938964844,0.3719784319400787,-6909.99658203125,304.0752868652344,0.9557256698608398,0.425600916147232,0.4009227156639099,292.5251159667969,297.1499938964844,293.1499938964844,0.0148543426766991,-3904.791259765625,303.4928283691406,0.4478395879268646,0.050000000745058,0.2358573377132415,289.8190612792969,291.1499938964844,258.1850891113281,257.54351806640625,279.1424255371094,292.5235595703125,289.8272399902344,1.0,0.3770903944969177,0.5251393914222717,0.5251393914222717,1.0,1.0,-1.88240933418274,0.6793477535247803,1.2030614614486694,0.2412061393260955,0.0,0.0,1.0,81.31956481933594,64.0,158.094482421875,-18610.181640625,639.5347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.056640625,305.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.990234375,21240.0,0.0,0.0,0.4571866691112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806735515594482,1.48069167137146,-1.810607682273257e-05,0.0,0.0004639863618649,0.0,0.0,360.939453125,0.0,0.0,0.0,0.8083857893943787,4.0,0.0,1.0
371040,292.3671569824219,297.1499938964844,293.1499938964844,0.2410674095153808,-4661.775390625,304.1005249023437,0.8463445901870728,0.3007182478904724,0.2700009942054748,292.2544860839844,297.1499938964844,293.1499938964844,0.3395046889781952,-6431.65869140625,304.0802917480469,0.9300897121429444,0.3958015739917755,0.373038500547409,292.3535461425781,297.1499938964844,293.1499938964844,0.3606623411178589,-4977.45556640625,304.0888061523437,0.9466681480407716,0.4140138924121856,0.2885213196277618,292.2311096191406,297.1499938964844,293.1499938964844,0.3719784319400787,-6909.99658203125,304.0752868652344,0.9557256698608398,0.425600916147232,0.4009227156639099,292.5251159667969,297.1499938964844,293.1499938964844,0.0148543426766991,-3904.791259765625,303.4928283691406,0.4478395879268646,0.050000000745058,0.2358573377132415,289.8190612792969,291.1499938964844,258.1850891113281,257.54351806640625,279.1424255371094,292.5235595703125,289.8272399902344,1.0,0.3770903944969177,0.5251393914222717,0.5251393914222717,1.0,1.0,-1.88240933418274,0.6793477535247803,1.2030614614486694,0.2412061393260955,0.0,0.0,1.0,81.31956481933594,64.0,158.094482421875,-18610.181640625,639.5347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.056640625,305.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.990234375,21240.0,0.0,0.0,0.4571866691112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806735515594482,1.48069167137146,-1.810607682273257e-05,0.0,0.0004639863618649,0.0,0.0,360.939453125,0.0,0.0,0.0,0.8083857893943787,4.0,0.0,1.0
371100,292.3953552246094,297.1499938964844,293.1499938964844,0.2442251294851303,-4707.90625,304.1037902832031,0.8631951808929443,0.3050964772701263,0.2737938165664673,292.2818908691406,297.1499938964844,293.1499938964844,0.3442688286304474,-6499.64501953125,304.08428955078125,0.9519616961479188,0.4017602205276489,0.3785134851932525,292.3794860839844,297.1499938964844,293.1499938964844,0.3643582463264465,-5015.25048828125,304.0932006835937,0.9664453268051147,0.4190053045749664,0.2918847501277923,292.2587280273437,297.1499938964844,293.1499938964844,0.3770226538181305,-6980.2998046875,304.0796813964844,0.9753891229629515,0.4318175613880157,0.4066365659236908,292.54449462890625,297.1499938964844,293.1499938964844,0.0148336691781878,-3889.51318359375,303.5576171875,0.4587820470333099,0.050000000745058,0.2348848432302475,289.8807678222656,291.1499938964844,258.1962280273437,257.5561828613281,279.1430969238281,292.54302978515625,289.8888854980469,1.0,0.3753085136413574,0.5248447060585022,0.5248447060585022,1.0,1.0,-1.9032710790634155,0.6877439022064209,1.2155271768569946,0.2451526373624801,0.0,0.0,1.0,76.62928009033203,64.0,164.62081909179688,-18936.1171875,639.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.352294921875,305.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.84375,22320.0,0.0,0.0,0.4641181528568268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560185499024e-05,0.0,0.0004710209323093,0.0,0.0,361.5234375,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
371160,292.4225158691406,297.1499938964844,293.1499938964844,0.2468513399362564,-4745.44580078125,304.107421875,0.8828027844429016,0.3093166053295135,0.27743861079216,292.3083801269531,297.1499938964844,293.1499938964844,0.3483287990093231,-6556.53271484375,304.0888671875,0.9740814566612244,0.4075538218021393,0.383825808763504,292.4045104980469,297.1499938964844,293.1499938964844,0.3673405945301056,-5044.9443359375,304.0981140136719,0.9858110547065736,0.4238516986370086,0.2951424419879913,292.285400390625,297.1499938964844,293.1499938964844,0.3813091814517975,-7038.93603515625,304.0846862792969,0.9939978718757628,0.4378694295883178,0.4121879339218139,292.5627136230469,297.1499938964844,293.1499938964844,0.0147843370214104,-3868.8349609375,303.6221618652344,0.4711382091045379,0.050000000745058,0.2338758707046508,289.95831298828125,291.1499938964844,258.2082214355469,257.5700988769531,279.1437072753906,292.5613708496094,289.9685363769531,1.0,0.3732842206954956,0.5245774388313293,0.5245774388313293,1.0,1.0,-1.9233943223953247,0.6958713531494141,1.2275229692459106,0.2489766776561737,0.0,0.0,1.0,71.73255920410156,82.0,192.5899353027344,-19329.185546875,639.1284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6278686523437,305.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.654296875,22320.0,0.0,0.0,0.4706783890724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807523727417,1.508094072341919,-1.8782429833663628e-05,0.0,0.0004776787245646,0.0,0.0,381.3516540527344,0.0,0.0,0.0,0.8237972259521484,4.0,0.0,1.0
371220,292.4745178222656,297.1499938964844,293.1499938964844,0.2522318661212921,-4823.10400390625,304.1125793457031,0.8935196399688721,0.3172022402286529,0.2846330404281616,292.35906982421875,297.1499938964844,293.1499938964844,0.3566338419914245,-6673.97216796875,304.0953369140625,0.9848127961158752,0.4185962378978729,0.3943470120429992,292.4522705078125,297.1499938964844,293.1499938964844,0.3735688328742981,-5108.17626953125,304.1049499511719,0.9940799474716188,0.4330536127090454,0.3016209006309509,292.3324279785156,297.1499938964844,293.1499938964844,0.3852255344390869,-7085.64794921875,304.0998229980469,0.9990000128746032,0.4502119123935699,0.4184786975383758,292.59637451171875,297.1499938964844,293.1499938964844,0.0149111840873956,-3862.010498046875,303.7463073730469,0.4730729162693023,0.050000000745058,0.2337034940719604,290.0963439941406,291.1499938964844,258.23468017578125,257.6015014648437,279.1451721191406,292.5951843261719,290.1043701171875,1.0,0.3786790370941162,0.5241828560829163,0.5241828560829163,1.0,1.0,-1.9599425792694087,0.7107826471328735,1.2491599321365356,0.2559773325920105,0.0,0.0,1.0,71.7149658203125,100.0,186.80642700195312,-19930.64453125,666.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1404113769531,306.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.642578125,22320.0,0.0,0.0,0.4826031029224396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516556978225708,1.5165759325027466,-1.899429662444163e-05,0.0,0.0004897807957604,0.0,0.0,387.82232666015625,0.0,0.0,0.0,0.8280358910560608,4.0,0.0,1.0
371280,292.4745178222656,297.1499938964844,293.1499938964844,0.2522318661212921,-4823.10400390625,304.1125793457031,0.8935196399688721,0.3172022402286529,0.2846330404281616,292.35906982421875,297.1499938964844,293.1499938964844,0.3566338419914245,-6673.97216796875,304.0953369140625,0.9848127961158752,0.4185962378978729,0.3943470120429992,292.4522705078125,297.1499938964844,293.1499938964844,0.3735688328742981,-5108.17626953125,304.1049499511719,0.9940799474716188,0.4330536127090454,0.3016209006309509,292.3324279785156,297.1499938964844,293.1499938964844,0.3852255344390869,-7085.64794921875,304.0998229980469,0.9990000128746032,0.4502119123935699,0.4184786975383758,292.59637451171875,297.1499938964844,293.1499938964844,0.0149111840873956,-3862.010498046875,303.7463073730469,0.4730729162693023,0.050000000745058,0.2337034940719604,290.0963439941406,291.1499938964844,258.23468017578125,257.6015014648437,279.1451721191406,292.5951843261719,290.1043701171875,1.0,0.3786790370941162,0.5241828560829163,0.5241828560829163,1.0,1.0,-1.9599425792694087,0.7107826471328735,1.2491599321365356,0.2559773325920105,0.0,0.0,1.0,71.7149658203125,100.0,186.80642700195312,-19930.64453125,666.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1404113769531,306.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.642578125,22320.0,0.0,0.0,0.4826031029224396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516556978225708,1.5165759325027466,-1.899429662444163e-05,0.0,0.0004897807957604,0.0,0.0,387.82232666015625,0.0,0.0,0.0,0.8280358910560608,4.0,0.0,1.0
371340,292.52410888671875,297.1499938964844,293.1499938964844,0.257582426071167,-4900.91015625,304.1160888671875,0.887069821357727,0.3242605626583099,0.2912857234477997,292.40740966796875,297.1499938964844,293.1499938964844,0.3650999069213867,-6794.56689453125,304.099365234375,0.9793055057525636,0.4288331866264343,0.4043214619159698,292.49761962890625,297.1499938964844,293.1499938964844,0.3800706267356872,-5175.27490234375,304.10906982421875,0.9877853989601136,0.4415289759635925,0.3077485859394073,292.3801574707031,297.1499938964844,293.1499938964844,0.4001318216323852,-7302.43359375,304.09130859375,0.998572587966919,0.4612794816493988,0.4347541332244873,292.62744140625,297.1499938964844,293.1499938964844,0.0151846436783671,-3878.78076171875,303.8624572753906,0.4633956849575043,0.050000000745058,0.2345117479562759,290.2002868652344,291.1499938964844,258.2642822265625,257.6373596191406,279.143310546875,292.6263427734375,290.2054138183594,1.0,0.3899727165699005,0.5234227776527405,0.5234227776527405,1.0,1.0,-2.0077388286590576,0.7299933433532715,1.277745485305786,0.2648819983005523,0.0,0.0,1.0,77.24271392822266,118.0,147.12767028808594,-20549.11328125,723.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5948791503906,306.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.345703125,23400.0,0.0,0.0,0.4931615889072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762230873108,1.518781304359436,-1.904957571241539e-05,0.0,0.0005004963022656,0.0,0.0,389.5166015625,0.0,0.0,0.0,0.8441376090049744,4.0,0.0,1.0
371400,292.52410888671875,297.1499938964844,293.1499938964844,0.257582426071167,-4900.91015625,304.1160888671875,0.887069821357727,0.3242605626583099,0.2912857234477997,292.40740966796875,297.1499938964844,293.1499938964844,0.3650999069213867,-6794.56689453125,304.099365234375,0.9793055057525636,0.4288331866264343,0.4043214619159698,292.49761962890625,297.1499938964844,293.1499938964844,0.3800706267356872,-5175.27490234375,304.10906982421875,0.9877853989601136,0.4415289759635925,0.3077485859394073,292.3801574707031,297.1499938964844,293.1499938964844,0.4001318216323852,-7302.43359375,304.09130859375,0.998572587966919,0.4612794816493988,0.4347541332244873,292.62744140625,297.1499938964844,293.1499938964844,0.0151846436783671,-3878.78076171875,303.8624572753906,0.4633956849575043,0.050000000745058,0.2345117479562759,290.2002868652344,291.1499938964844,258.2642822265625,257.6373596191406,279.143310546875,292.6263427734375,290.2054138183594,1.0,0.3899727165699005,0.5234227776527405,0.5234227776527405,1.0,1.0,-2.0077388286590576,0.7299933433532715,1.277745485305786,0.2648819983005523,0.0,0.0,1.0,77.24271392822266,118.0,147.12767028808594,-20549.11328125,723.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5948791503906,306.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.345703125,23400.0,0.0,0.0,0.4931615889072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762230873108,1.518781304359436,-1.904957571241539e-05,0.0,0.0005004963022656,0.0,0.0,389.5166015625,0.0,0.0,0.0,0.8441376090049744,4.0,0.0,1.0
371460,292.5711364746094,297.1499938964844,293.1499938964844,0.2622843086719513,-4968.5947265625,304.1195373535156,0.8667361736297607,0.330582708120346,0.2974833846092224,292.4532470703125,297.1499938964844,293.1499938964844,0.3728234469890594,-6903.7041015625,304.10333251953125,0.9583144783973694,0.4383489191532135,0.4138293862342834,292.5404968261719,297.1499938964844,293.1499938964844,0.3859080672264099,-5235.0849609375,304.1129150390625,0.9667826294898988,0.4493633210659027,0.3135892450809479,292.42974853515625,297.1499938964844,293.1499938964844,0.4077690839767456,-7407.2666015625,304.0980224609375,0.9806205630302428,0.4707129597663879,0.4441839754581451,292.6565246582031,297.1499938964844,293.1499938964844,0.0155726308003067,-3910.494873046875,303.9712219238281,0.4424813389778137,0.050000000745058,0.2363871335983276,290.305419921875,291.1499938964844,258.29669189453125,257.6773376464844,279.1446228027344,292.655517578125,290.3105773925781,1.0,0.4046146869659424,0.5229579210281372,0.5229579210281372,1.0,1.0,-2.047088146209717,0.7460150718688965,1.3010730743408203,0.2724413573741913,0.0,0.0,1.0,88.281982421875,136.0,140.68577575683594,-21156.232421875,795.1327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9566650390625,306.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.123046875,23400.0,0.0,0.0,0.5030179619789124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.5503575801849363,-1.984990376513452e-05,0.0,0.0005104992887936,0.0,0.0,414.3199157714844,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
371520,292.5711364746094,297.1499938964844,293.1499938964844,0.2622843086719513,-4968.5947265625,304.1195373535156,0.8667361736297607,0.330582708120346,0.2974833846092224,292.4532470703125,297.1499938964844,293.1499938964844,0.3728234469890594,-6903.7041015625,304.10333251953125,0.9583144783973694,0.4383489191532135,0.4138293862342834,292.5404968261719,297.1499938964844,293.1499938964844,0.3859080672264099,-5235.0849609375,304.1129150390625,0.9667826294898988,0.4493633210659027,0.3135892450809479,292.42974853515625,297.1499938964844,293.1499938964844,0.4077690839767456,-7407.2666015625,304.0980224609375,0.9806205630302428,0.4707129597663879,0.4441839754581451,292.6565246582031,297.1499938964844,293.1499938964844,0.0155726308003067,-3910.494873046875,303.9712219238281,0.4424813389778137,0.050000000745058,0.2363871335983276,290.305419921875,291.1499938964844,258.29669189453125,257.6773376464844,279.1446228027344,292.655517578125,290.3105773925781,1.0,0.4046146869659424,0.5229579210281372,0.5229579210281372,1.0,1.0,-2.047088146209717,0.7460150718688965,1.3010730743408203,0.2724413573741913,0.0,0.0,1.0,88.281982421875,136.0,140.68577575683594,-21156.232421875,795.1327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9566650390625,306.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.123046875,23400.0,0.0,0.0,0.5030179619789124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.5503575801849363,-1.984990376513452e-05,0.0,0.0005104992887936,0.0,0.0,414.3199157714844,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
371580,292.61602783203125,297.1499938964844,293.1499938964844,0.2670868933200836,-5038.4501953125,304.1216735839844,0.8449387550354004,0.3361411094665527,0.3031090199947357,292.4970397949219,297.1499938964844,293.1499938964844,0.3809117376804352,-7018.88720703125,304.1053771972656,0.9316195249557496,0.4471165835857391,0.422751784324646,292.5812683105469,297.1499938964844,293.1499938964844,0.3922275006771087,-5300.81787109375,304.1147155761719,0.9394208788871764,0.4565338492393493,0.319054514169693,292.4744567871094,297.1499938964844,293.1499938964844,0.4162764549255371,-7525.47900390625,304.1011047363281,0.9564552307128906,0.4798894226551056,0.4534044563770294,292.6840515136719,297.1499938964844,293.1499938964844,0.0160813797265291,-3960.0361328125,304.0719909667969,0.4232787191867828,0.050000000745058,0.2388319075107574,290.3741149902344,291.1499938964844,258.3316955566406,257.7210693359375,279.145751953125,292.68310546875,290.37750244140625,1.0,0.4211314022541046,0.5225903391838074,0.5225903391838074,1.0,1.0,-2.0851337909698486,0.7616379857063293,1.3234957456588743,0.2798306345939636,0.0,0.0,1.0,102.34833526611328,154.0,103.03385925292967,-21629.2734375,878.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2676086425781,306.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.984375,23400.0,0.0,0.0,0.5120439529418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544646978378296,1.554484724998474,-1.99557234736858e-05,0.0,0.0005196595448069,0.0,0.0,417.637451171875,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
371640,292.61602783203125,297.1499938964844,293.1499938964844,0.2670868933200836,-5038.4501953125,304.1216735839844,0.8449387550354004,0.3361411094665527,0.3031090199947357,292.4970397949219,297.1499938964844,293.1499938964844,0.3809117376804352,-7018.88720703125,304.1053771972656,0.9316195249557496,0.4471165835857391,0.422751784324646,292.5812683105469,297.1499938964844,293.1499938964844,0.3922275006771087,-5300.81787109375,304.1147155761719,0.9394208788871764,0.4565338492393493,0.319054514169693,292.4744567871094,297.1499938964844,293.1499938964844,0.4162764549255371,-7525.47900390625,304.1011047363281,0.9564552307128906,0.4798894226551056,0.4534044563770294,292.6840515136719,297.1499938964844,293.1499938964844,0.0160813797265291,-3960.0361328125,304.0719909667969,0.4232787191867828,0.050000000745058,0.2388319075107574,290.3741149902344,291.1499938964844,258.3316955566406,257.7210693359375,279.145751953125,292.68310546875,290.37750244140625,1.0,0.4211314022541046,0.5225903391838074,0.5225903391838074,1.0,1.0,-2.0851337909698486,0.7616379857063293,1.3234957456588743,0.2798306345939636,0.0,0.0,1.0,102.34833526611328,154.0,103.03385925292967,-21629.2734375,878.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2676086425781,306.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.984375,23400.0,0.0,0.0,0.5120439529418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544646978378296,1.554484724998474,-1.99557234736858e-05,0.0,0.0005196595448069,0.0,0.0,417.637451171875,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
371700,292.6376647949219,297.1499938964844,293.1499938964844,0.2694395184516907,-5072.73388671875,304.1225280761719,0.8346699476242065,0.3386514782905578,0.3057090640068054,292.5181884765625,297.1499938964844,293.1499938964844,0.3849732577800751,-7076.7509765625,304.1061096191406,0.9181876182556152,0.4512355327606201,0.4269932210445404,292.6008605957031,297.1499938964844,293.1499938964844,0.3954446911811828,-5334.38671875,304.1152648925781,0.925224542617798,0.4598880112171173,0.3216481804847717,292.49566650390625,297.1499938964844,293.1499938964844,0.4206495881080627,-7586.4404296875,304.10205078125,0.9433251023292542,0.4842803180217743,0.4578818678855896,292.697265625,297.1499938964844,293.1499938964844,0.016371326521039,-3989.35986328125,304.1197814941406,0.4151980280876159,0.050000000745058,0.2402119487524032,290.3994140625,291.1499938964844,258.3500671386719,257.7442321777344,279.1463317871094,292.69635009765625,290.4022216796875,1.0,0.4297637045383453,0.5224484801292419,0.5224484801292419,1.0,1.0,-2.1035006046295166,0.7692318558692932,1.3342688083648682,0.2834472954273224,0.0,0.0,1.0,110.21379852294922,154.0,86.2861557006836,-21847.13671875,923.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4082946777344,307.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.82421875,24480.0,0.0,0.0,0.5162585377693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.99735277419677e-05,0.0,0.0005239368183538,0.0,0.0,418.1965026855469,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
371760,292.65887451171875,297.1499938964844,293.1499938964844,0.2713163793087005,-5099.44091796875,304.1241149902344,0.8252098560333252,0.3409817814826965,0.3081609308719635,292.53887939453125,297.1499938964844,293.1499938964844,0.3884216248989105,-7125.013671875,304.1078186035156,0.9062218070030212,0.4551758468151092,0.4310808181762695,292.6200256347656,297.1499938964844,293.1499938964844,0.3980604112148285,-5361.0673828125,304.1168518066406,0.912193775177002,0.4630857110023498,0.3241439163684845,292.5163269042969,297.1499938964844,293.1499938964844,0.424394279718399,-7637.748046875,304.1039733886719,0.930635154247284,0.4885151982307434,0.4622328281402588,292.7101135253906,297.1499938964844,293.1499938964844,0.0186780598014593,-4182.02197265625,304.1440124511719,0.4089841544628143,0.0512558631598949,0.2427297681570053,290.4379272460937,291.1499938964844,258.3690185546875,257.7681884765625,279.1463928222656,292.709228515625,290.44207763671875,1.0,0.4385585486888885,0.5222833752632141,0.5222833752632141,1.0,1.0,-2.122591257095337,0.7771419286727905,1.3454493284225464,0.2870979607105255,0.0,0.0,1.0,118.34629821777344,172.0,97.2905044555664,-22145.966796875,971.1926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5273742675781,307.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.369140625,24480.0,0.0,0.0,0.520428478717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005281687481328,0.0,0.0,439.31390380859375,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
371820,292.7000427246094,297.1499938964844,293.1499938964844,0.2758589684963226,-5166.08544921875,304.1250915527344,0.8104776740074158,0.3450751602649688,0.3124852776527405,292.5792541503906,297.1499938964844,293.1499938964844,0.3966504037380218,-7242.59814453125,304.1080627441406,0.8896747827529907,0.4624693691730499,0.4386363327503204,292.6571655273437,297.1499938964844,293.1499938964844,0.4047416150569916,-5431.29296875,304.1166381835937,0.8941352963447571,0.4689782857894897,0.3287309408187866,292.55633544921875,297.1499938964844,293.1499938964844,0.4334328174591064,-7764.3154296875,304.1041259765625,0.9116936326026917,0.4964519143104553,0.4703689217567444,292.7397155761719,297.1499938964844,293.1499938964844,0.0201938170939683,-4432.04736328125,304.142822265625,0.4139192998409271,0.0564117506146431,0.2677508592605591,290.4541931152344,291.1499938964844,258.40838623046875,257.8183288574219,279.1431579589844,292.7386474609375,290.4535217285156,1.0,0.4573909938335418,0.5213937759399414,0.5213937759399414,1.0,1.0,-2.1821861267089844,0.8012616038322449,1.3809245824813845,0.2981787025928497,0.0,0.0,1.0,133.56114196777344,190.0,29.284894943237305,-22680.033203125,1086.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7059326171875,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.455078125,24480.0,0.0,0.0,0.5287489295005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887415409088137,1.5887624025344849,-2.084549669234548e-05,0.0,0.0005366129335016,0.0,0.0,445.8787841796875,0.0,0.0,0.0,0.8674250841140747,4.0,0.0,1.0
371880,292.7000427246094,297.1499938964844,293.1499938964844,0.2758589684963226,-5166.08544921875,304.1250915527344,0.8104776740074158,0.3450751602649688,0.3124852776527405,292.5792541503906,297.1499938964844,293.1499938964844,0.3966504037380218,-7242.59814453125,304.1080627441406,0.8896747827529907,0.4624693691730499,0.4386363327503204,292.6571655273437,297.1499938964844,293.1499938964844,0.4047416150569916,-5431.29296875,304.1166381835937,0.8941352963447571,0.4689782857894897,0.3287309408187866,292.55633544921875,297.1499938964844,293.1499938964844,0.4334328174591064,-7764.3154296875,304.1041259765625,0.9116936326026917,0.4964519143104553,0.4703689217567444,292.7397155761719,297.1499938964844,293.1499938964844,0.0201938170939683,-4432.04736328125,304.142822265625,0.4139192998409271,0.0564117506146431,0.2677508592605591,290.4541931152344,291.1499938964844,258.40838623046875,257.8183288574219,279.1431579589844,292.7386474609375,290.4535217285156,1.0,0.4573909938335418,0.5213937759399414,0.5213937759399414,1.0,1.0,-2.1821861267089844,0.8012616038322449,1.3809245824813845,0.2981787025928497,0.0,0.0,1.0,133.56114196777344,190.0,29.284894943237305,-22680.033203125,1086.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7059326171875,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.455078125,24480.0,0.0,0.0,0.5287489295005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887415409088137,1.5887624025344849,-2.084549669234548e-05,0.0,0.0005366129335016,0.0,0.0,445.8787841796875,0.0,0.0,0.0,0.8674250841140747,4.0,0.0,1.0
371940,292.739013671875,297.1499938964844,293.1499938964844,0.2808459997177124,-5239.89697265625,304.1250915527344,0.7939484715461731,0.348566472530365,0.3163415193557739,292.61798095703125,297.1499938964844,293.1499938964844,0.4056662619113922,-7371.80419921875,304.1070251464844,0.8725824952125549,0.4690752029418945,0.4456367492675781,292.69244384765625,297.1499938964844,293.1499938964844,0.4123472273349762,-5511.68310546875,304.1151123046875,0.8760154843330383,0.4743054211139679,0.3329931795597076,292.5944519042969,297.1499938964844,293.1499938964844,0.4434394836425781,-7904.8544921875,304.1027526855469,0.8936959505081177,0.5037580728530884,0.4780100286006927,292.7735900878906,297.1499938964844,293.1499938964844,0.0235458556562662,-4777.5927734375,304.1396789550781,0.4140183627605438,0.0599392056465148,0.2881305515766144,290.42840576171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1444702148437,292.7724914550781,290.4267578125,1.0,0.4764178097248077,0.5208858847618103,0.5208858847618103,1.0,1.0,-2.234008312225342,0.8225671052932739,1.4114410877227783,0.3082363307476043,0.0,0.0,1.0,151.1549072265625,208.0,-19.750911712646484,-23098.400390625,1208.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8290405273437,307.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.79296875,25560.0,0.0,0.0,0.5370354056358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907047986984253,1.590725660324097,-2.0897045033052564e-05,0.0,0.0005450227181427,0.0,0.0,447.5337219238281,0.0,0.0,0.0,0.8834035396575928,4.0,0.0,1.0
372000,292.739013671875,297.1499938964844,293.1499938964844,0.2808459997177124,-5239.89697265625,304.1250915527344,0.7939484715461731,0.348566472530365,0.3163415193557739,292.61798095703125,297.1499938964844,293.1499938964844,0.4056662619113922,-7371.80419921875,304.1070251464844,0.8725824952125549,0.4690752029418945,0.4456367492675781,292.69244384765625,297.1499938964844,293.1499938964844,0.4123472273349762,-5511.68310546875,304.1151123046875,0.8760154843330383,0.4743054211139679,0.3329931795597076,292.5944519042969,297.1499938964844,293.1499938964844,0.4434394836425781,-7904.8544921875,304.1027526855469,0.8936959505081177,0.5037580728530884,0.4780100286006927,292.7735900878906,297.1499938964844,293.1499938964844,0.0235458556562662,-4777.5927734375,304.1396789550781,0.4140183627605438,0.0599392056465148,0.2881305515766144,290.42840576171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1444702148437,292.7724914550781,290.4267578125,1.0,0.4764178097248077,0.5208858847618103,0.5208858847618103,1.0,1.0,-2.234008312225342,0.8225671052932739,1.4114410877227783,0.3082363307476043,0.0,0.0,1.0,151.1549072265625,208.0,-19.750911712646484,-23098.400390625,1208.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8290405273437,307.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.79296875,25560.0,0.0,0.0,0.5370354056358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907047986984253,1.590725660324097,-2.0897045033052564e-05,0.0,0.0005450227181427,0.0,0.0,447.5337219238281,0.0,0.0,0.0,0.8834035396575928,4.0,0.0,1.0
372060,292.7760314941406,297.1499938964844,293.1499938964844,0.2849269807338714,-5299.34130859375,304.1265563964844,0.7781586647033691,0.3514685332775116,0.3197276890277862,292.65533447265625,297.1499938964844,293.1499938964844,0.4135031998157501,-7482.3076171875,304.1082458496094,0.8567529320716858,0.4749785363674164,0.4520379900932312,292.7262268066406,297.1499938964844,293.1499938964844,0.4188734889030456,-5579.490234375,304.1158142089844,0.8592882752418518,0.4790481328964233,0.336894690990448,292.631103515625,297.1499938964844,293.1499938964844,0.4522638320922851,-8026.79931640625,304.103759765625,0.8771647810935974,0.5104037523269653,0.4850927591323852,292.8076171875,297.1499938964844,293.1499938964844,0.0262983497232198,-5058.498046875,304.1385803222656,0.4112390577793121,0.0625776723027229,0.3041469156742096,290.4210510253906,291.1499938964844,258.4923095703125,257.9262390136719,279.1470642089844,292.8065490722656,290.4198608398437,1.0,0.494925320148468,0.5207198858261108,0.5207198858261108,1.0,1.0,-2.2782013416290283,0.8411250710487366,1.4370763301849363,0.3171335160732269,0.0,0.0,1.0,170.1358184814453,226.0,-17.759864807128906,-23541.70703125,1332.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.904296875,307.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.5454085469245911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.621134638786316,-2.170362313336227e-05,0.0,0.0005535203381441,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
372120,292.7760314941406,297.1499938964844,293.1499938964844,0.2849269807338714,-5299.34130859375,304.1265563964844,0.7781586647033691,0.3514685332775116,0.3197276890277862,292.65533447265625,297.1499938964844,293.1499938964844,0.4135031998157501,-7482.3076171875,304.1082458496094,0.8567529320716858,0.4749785363674164,0.4520379900932312,292.7262268066406,297.1499938964844,293.1499938964844,0.4188734889030456,-5579.490234375,304.1158142089844,0.8592882752418518,0.4790481328964233,0.336894690990448,292.631103515625,297.1499938964844,293.1499938964844,0.4522638320922851,-8026.79931640625,304.103759765625,0.8771647810935974,0.5104037523269653,0.4850927591323852,292.8076171875,297.1499938964844,293.1499938964844,0.0262983497232198,-5058.498046875,304.1385803222656,0.4112390577793121,0.0625776723027229,0.3041469156742096,290.4210510253906,291.1499938964844,258.4923095703125,257.9262390136719,279.1470642089844,292.8065490722656,290.4198608398437,1.0,0.494925320148468,0.5207198858261108,0.5207198858261108,1.0,1.0,-2.2782013416290283,0.8411250710487366,1.4370763301849363,0.3171335160732269,0.0,0.0,1.0,170.1358184814453,226.0,-17.759864807128906,-23541.70703125,1332.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.904296875,307.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.5454085469245911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.621134638786316,-2.170362313336227e-05,0.0,0.0005535203381441,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
