time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.81109619140625,297.1499938964844,293.1499938964844,0.2890391945838928,-5359.52734375,304.1275329589844,0.7640969753265381,0.3538328111171722,0.3226470351219177,292.6911315917969,297.1499938964844,293.1499938964844,0.4215031564235687,-7595.123046875,304.1088562011719,0.8429358005523682,0.4802507162094116,0.4578544497489929,292.7582397460937,297.1499938964844,293.1499938964844,0.4256916642189026,-5650.47802734375,304.1158752441406,0.8447384834289551,0.4832896292209625,0.3404521942138672,292.6659851074219,297.1499938964844,293.1499938964844,0.461371898651123,-8152.64794921875,304.10400390625,0.8626090288162231,0.5164719820022583,0.4916375577449798,292.8400573730469,297.1499938964844,293.1499938964844,0.0292299706488847,-5291.482421875,304.137451171875,0.4076376557350158,0.0646690130233764,0.3175344169139862,290.3919677734375,291.1499938964844,258.5362854003906,257.9833374023437,279.1495361328125,292.8390808105469,290.39044189453125,1.0,0.5126349925994873,0.5208013653755188,0.5208013653755188,1.0,1.0,-2.316914319992065,0.8577181100845337,1.4591963291168213,0.3252313733100891,0.0,0.0,1.0,189.72071838378903,214.0,-34.81889343261719,-23848.41796875,1455.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9787292480469,307.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.5535011887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421324737836e-05,0.0,0.0005617333226837,0.0,0.0,476.9900207519531,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
372240,292.81109619140625,297.1499938964844,293.1499938964844,0.2890391945838928,-5359.52734375,304.1275329589844,0.7640969753265381,0.3538328111171722,0.3226470351219177,292.6911315917969,297.1499938964844,293.1499938964844,0.4215031564235687,-7595.123046875,304.1088562011719,0.8429358005523682,0.4802507162094116,0.4578544497489929,292.7582397460937,297.1499938964844,293.1499938964844,0.4256916642189026,-5650.47802734375,304.1158752441406,0.8447384834289551,0.4832896292209625,0.3404521942138672,292.6659851074219,297.1499938964844,293.1499938964844,0.461371898651123,-8152.64794921875,304.10400390625,0.8626090288162231,0.5164719820022583,0.4916375577449798,292.8400573730469,297.1499938964844,293.1499938964844,0.0292299706488847,-5291.482421875,304.137451171875,0.4076376557350158,0.0646690130233764,0.3175344169139862,290.3919677734375,291.1499938964844,258.5362854003906,257.9833374023437,279.1495361328125,292.8390808105469,290.39044189453125,1.0,0.5126349925994873,0.5208013653755188,0.5208013653755188,1.0,1.0,-2.316914319992065,0.8577181100845337,1.4591963291168213,0.3252313733100891,0.0,0.0,1.0,189.72071838378903,214.0,-34.81889343261719,-23848.41796875,1455.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9787292480469,307.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.5535011887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421324737836e-05,0.0,0.0005617333226837,0.0,0.0,476.9900207519531,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
372300,292.8277587890625,297.1499938964844,293.1499938964844,0.2907477617263794,-5384.28466796875,304.1285095214844,0.7611820101737976,0.3548544347286224,0.3237763941287994,292.7082824707031,297.1499938964844,293.1499938964844,0.4251194298267364,-7645.59716796875,304.1097717285156,0.840400755405426,0.4826915860176086,0.4603855311870575,292.7734375,297.1499938964844,293.1499938964844,0.4287661910057068,-5682.15576171875,304.1164855957031,0.8419188261032104,0.485268771648407,0.341988205909729,292.6826171875,297.1499938964844,293.1499938964844,0.4655674397945404,-8210.0390625,304.104736328125,0.8600127696990967,0.5193353295326233,0.4945549070835113,292.8553771972656,297.1499938964844,293.1499938964844,0.0300382915884256,-5370.07666015625,304.1382141113281,0.407827615737915,0.0655883252620697,0.3226933777332306,290.37750244140625,291.1499938964844,258.5586853027344,258.0124816894531,279.1510314941406,292.8544616699219,290.37628173828125,1.0,0.5172889232635498,0.5209651589393616,0.5209651589393616,1.0,1.0,-2.332863569259644,0.8647329211235046,1.468130588531494,0.3287847340106964,0.0,0.0,1.0,194.93923950195312,214.0,-36.30846405029297,-23979.978515625,1496.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0216369628906,307.4960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9921875,26640.0,0.0,0.0,0.557372510433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254817247390747,1.6255035400390625,-2.1820760593982413e-05,0.0,0.00056566222338,0.0,0.0,477.5331115722656,0.0,0.0,0.0,0.9023846983909608,4.0,0.0,1.0
372360,292.8436584472656,297.1499938964844,293.1499938964844,0.291735827922821,-5397.79296875,304.1306457519531,0.7603607177734375,0.3558098971843719,0.3247349262237549,292.7248840332031,297.1499938964844,293.1499938964844,0.4277416467666626,-7680.9423828125,304.1123352050781,0.8400826454162598,0.4850302636623382,0.462707370519638,292.7879638671875,297.1499938964844,293.1499938964844,0.4308783710002899,-5703.0341796875,304.1187438964844,0.8413536548614502,0.4871825575828552,0.3433957397937774,292.6986389160156,297.1499938964844,293.1499938964844,0.4687168896198272,-8251.7666015625,304.1072692871094,0.8598030209541321,0.5221110582351685,0.4972780644893646,292.869873046875,297.1499938964844,293.1499938964844,0.030874278396368,-5440.6357421875,304.13885498046875,0.4091356992721557,0.0664726570248603,0.3271158039569855,290.3849792480469,291.1499938964844,258.5813293457031,258.0419921875,279.1523742675781,292.8689880371094,290.3855895996094,1.0,0.5202710032463074,0.5211853384971619,0.5211853384971619,1.0,1.0,-2.347080707550049,0.8711032271385193,1.4759775400161743,0.3320358991622925,0.0,0.0,1.0,197.3764190673828,202.0,-7.330353260040283,-24191.31640625,1524.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0570373535156,307.553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.208984375,26640.0,0.0,0.0,0.5612389445304871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467038154602,1.6504895687103271,-2.249673161713872e-05,0.0,0.0005695861764252,0.0,0.0,499.89404296875,0.0,0.0,0.0,0.9014611840248108,4.0,0.0,1.0
372420,292.8733215332031,297.1499938964844,293.1499938964844,0.2937346994876861,-5425.7978515625,304.1337280273437,0.7624745965003967,0.3575567901134491,0.3262962400913238,292.7562255859375,297.1499938964844,293.1499938964844,0.4330571591854095,-7753.4189453125,304.1159973144531,0.8434320688247681,0.4894391000270843,0.4668768942356109,292.815185546875,297.1499938964844,293.1499938964844,0.4352786242961883,-5747.25244140625,304.121826171875,0.8442813754081726,0.4908311069011688,0.3459281921386719,292.72882080078125,297.1499938964844,293.1499938964844,0.4751710593700409,-8338.1796875,304.1107177734375,0.8636854290962219,0.5274214744567871,0.5022817850112915,292.896484375,297.1499938964844,293.1499938964844,0.0323746912181377,-5566.83935546875,304.1400756835937,0.4138898849487304,0.0681719183921814,0.3346227407455444,290.3832092285156,291.1499938964844,258.6270751953125,258.10186767578125,279.1544494628906,292.89569091796875,290.3830871582031,1.0,0.5224795937538147,0.5217422842979431,0.5217422842979431,1.0,1.0,-2.3720390796661377,0.8825427889823914,1.4894963502883911,0.3379856944084167,0.0,0.0,1.0,196.9790802001953,190.0,-5.44694709777832,-24435.00390625,1554.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.138916015625,307.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6640625,26640.0,0.0,0.0,0.5686357021331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577671766281128,1.6577898263931274,-2.269618198624812e-05,0.0,0.0005770929856225,0.0,0.0,506.5566711425781,0.0,0.0,0.0,0.9050915241241456,4.0,0.0,1.0
372480,292.8733215332031,297.1499938964844,293.1499938964844,0.2937346994876861,-5425.7978515625,304.1337280273437,0.7624745965003967,0.3575567901134491,0.3262962400913238,292.7562255859375,297.1499938964844,293.1499938964844,0.4330571591854095,-7753.4189453125,304.1159973144531,0.8434320688247681,0.4894391000270843,0.4668768942356109,292.815185546875,297.1499938964844,293.1499938964844,0.4352786242961883,-5747.25244140625,304.121826171875,0.8442813754081726,0.4908311069011688,0.3459281921386719,292.72882080078125,297.1499938964844,293.1499938964844,0.4751710593700409,-8338.1796875,304.1107177734375,0.8636854290962219,0.5274214744567871,0.5022817850112915,292.896484375,297.1499938964844,293.1499938964844,0.0323746912181377,-5566.83935546875,304.1400756835937,0.4138898849487304,0.0681719183921814,0.3346227407455444,290.3832092285156,291.1499938964844,258.6270751953125,258.10186767578125,279.1544494628906,292.89569091796875,290.3830871582031,1.0,0.5224795937538147,0.5217422842979431,0.5217422842979431,1.0,1.0,-2.3720390796661377,0.8825427889823914,1.4894963502883911,0.3379856944084167,0.0,0.0,1.0,196.9790802001953,190.0,-5.44694709777832,-24435.00390625,1554.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.138916015625,307.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6640625,26640.0,0.0,0.0,0.5686357021331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577671766281128,1.6577898263931274,-2.269618198624812e-05,0.0,0.0005770929856225,0.0,0.0,506.5566711425781,0.0,0.0,0.0,0.9050915241241456,4.0,0.0,1.0
372540,292.9000549316406,297.1499938964844,293.1499938964844,0.2953362762928009,-5448.10205078125,304.136474609375,0.7680397629737854,0.3591368794441223,0.3275286853313446,292.78515625,297.1499938964844,293.1499938964844,0.4378014504909515,-7817.802734375,304.1194152832031,0.8504646420478821,0.4935475885868072,0.4705738127231598,292.840087890625,297.1499938964844,293.1499938964844,0.4392062723636627,-5786.55712890625,304.1246643066406,0.850946843624115,0.494259774684906,0.3481753468513489,292.7566833496094,297.1499938964844,293.1499938964844,0.4810671806335449,-8416.7587890625,304.1139831542969,0.8715406060218811,0.532437801361084,0.506827175617218,292.9201354980469,297.1499938964844,293.1499938964844,0.0336522832512855,-5672.91748046875,304.1412353515625,0.4208921194076538,0.069795049726963,0.3409246802330017,290.3812255859375,291.1499938964844,258.6733703613281,258.1625671386719,279.15582275390625,292.91943359375,290.38134765625,1.0,0.5213871002197266,0.5223994851112366,0.5223994851112366,1.0,1.0,-2.393693685531616,0.8927313089370728,1.5009623765945437,0.3434024155139923,0.0,0.0,1.0,191.95054626464844,178.0,-2.547538042068481,-24656.931640625,1562.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.245361328125,307.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1640625,27720.0,0.0,0.0,0.5754088163375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.6595518589019775,-2.2744450689060614e-05,0.0,0.0005839667865075,0.0,0.0,508.1735534667969,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
372600,292.9000549316406,297.1499938964844,293.1499938964844,0.2953362762928009,-5448.10205078125,304.136474609375,0.7680397629737854,0.3591368794441223,0.3275286853313446,292.78515625,297.1499938964844,293.1499938964844,0.4378014504909515,-7817.802734375,304.1194152832031,0.8504646420478821,0.4935475885868072,0.4705738127231598,292.840087890625,297.1499938964844,293.1499938964844,0.4392062723636627,-5786.55712890625,304.1246643066406,0.850946843624115,0.494259774684906,0.3481753468513489,292.7566833496094,297.1499938964844,293.1499938964844,0.4810671806335449,-8416.7587890625,304.1139831542969,0.8715406060218811,0.532437801361084,0.506827175617218,292.9201354980469,297.1499938964844,293.1499938964844,0.0336522832512855,-5672.91748046875,304.1412353515625,0.4208921194076538,0.069795049726963,0.3409246802330017,290.3812255859375,291.1499938964844,258.6733703613281,258.1625671386719,279.15582275390625,292.91943359375,290.38134765625,1.0,0.5213871002197266,0.5223994851112366,0.5223994851112366,1.0,1.0,-2.393693685531616,0.8927313089370728,1.5009623765945437,0.3434024155139923,0.0,0.0,1.0,191.95054626464844,178.0,-2.547538042068481,-24656.931640625,1562.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.245361328125,307.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1640625,27720.0,0.0,0.0,0.5754088163375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.6595518589019775,-2.2744450689060614e-05,0.0,0.0005839667865075,0.0,0.0,508.1735534667969,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
372660,292.9244079589844,297.1499938964844,293.1499938964844,0.2958280444145202,-5453.5048828125,304.1401062011719,0.7760196328163147,0.3605330884456634,0.328506201505661,292.8119812011719,297.1499938964844,293.1499938964844,0.440891832113266,-7857.88134765625,304.1243896484375,0.8601365685462952,0.4973474144935608,0.473882794380188,292.8631286621094,297.1499938964844,293.1499938964844,0.4415484666824341,-5808.64208984375,304.1291198730469,0.8602749705314636,0.4974398910999298,0.3501791059970855,292.7826538085937,297.1499938964844,293.1499938964844,0.4851880967617035,-8469.689453125,304.1190490722656,0.8821905851364136,0.537137508392334,0.5109782218933105,292.94122314453125,297.1499938964844,293.1499938964844,0.0346294566988945,-5751.123046875,304.1425170898437,0.4299057722091675,0.0713345780968666,0.3463720381259918,290.4117736816406,291.1499938964844,258.7198791503906,258.2237854003906,279.15673828125,292.9406433105469,290.4127197265625,1.0,0.518276572227478,0.5231220722198486,0.5231220722198486,1.0,1.0,-2.412783145904541,0.9019290208816528,1.5108540058135986,0.348394364118576,0.0,0.0,1.0,184.2080841064453,166.0,26.00992774963379,-24964.880859375,1555.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3402709960937,307.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.5818881988525391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.3556222004117444e-05,0.0,0.0005905425641685,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372720,292.9244079589844,297.1499938964844,293.1499938964844,0.2958280444145202,-5453.5048828125,304.1401062011719,0.7760196328163147,0.3605330884456634,0.328506201505661,292.8119812011719,297.1499938964844,293.1499938964844,0.440891832113266,-7857.88134765625,304.1243896484375,0.8601365685462952,0.4973474144935608,0.473882794380188,292.8631286621094,297.1499938964844,293.1499938964844,0.4415484666824341,-5808.64208984375,304.1291198730469,0.8602749705314636,0.4974398910999298,0.3501791059970855,292.7826538085937,297.1499938964844,293.1499938964844,0.4851880967617035,-8469.689453125,304.1190490722656,0.8821905851364136,0.537137508392334,0.5109782218933105,292.94122314453125,297.1499938964844,293.1499938964844,0.0346294566988945,-5751.123046875,304.1425170898437,0.4299057722091675,0.0713345780968666,0.3463720381259918,290.4117736816406,291.1499938964844,258.7198791503906,258.2237854003906,279.15673828125,292.9406433105469,290.4127197265625,1.0,0.518276572227478,0.5231220722198486,0.5231220722198486,1.0,1.0,-2.412783145904541,0.9019290208816528,1.5108540058135986,0.348394364118576,0.0,0.0,1.0,184.2080841064453,166.0,26.00992774963379,-24964.880859375,1555.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3402709960937,307.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.5818881988525391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.3556222004117444e-05,0.0,0.0005905425641685,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372780,292.9466857910156,297.1499938964844,293.1499938964844,0.2964091002941131,-5460.90380859375,304.1424255371094,0.7858797311782837,0.3617258965969085,0.3292494714260101,292.83697509765625,297.1499938964844,293.1499938964844,0.4440788626670837,-7900.3056640625,304.1275939941406,0.8719672560691833,0.5008396506309509,0.4768416583538055,292.8844299316406,297.1499938964844,293.1499938964844,0.4440660774707794,-5833.2822265625,304.1318664550781,0.8717824220657349,0.5003863573074341,0.3519718945026397,292.80682373046875,297.1499938964844,293.1499938964844,0.4894476234912872,-8525.55859375,304.12225341796875,0.8950281739234924,0.5415381193161011,0.5147814750671387,292.960205078125,297.1499938964844,293.1499938964844,0.0355324037373065,-5823.98681640625,304.1434936523437,0.440910130739212,0.0727758780121803,0.3511117398738861,290.4265441894531,291.1499938964844,258.766357421875,258.2850646972656,279.1573791503906,292.95965576171875,290.42730712890625,1.0,0.5138884782791138,0.5238921046257019,0.5238921046257019,1.0,1.0,-2.4296491146087646,0.9102532863616944,1.51939594745636,0.3530060052871704,0.0,0.0,1.0,174.8987274169922,154.0,21.84287452697754,-25167.462890625,1539.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44757080078125,307.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3046875,27720.0,0.0,0.0,0.5878434181213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340850830078,1.6923645734786987,-2.3652737581869587e-05,0.0,0.0005965863820165,0.0,0.0,538.9161376953125,0.0,0.0,0.0,0.9239033460617064,4.0,0.0,1.0
372840,292.9466857910156,297.1499938964844,293.1499938964844,0.2964091002941131,-5460.90380859375,304.1424255371094,0.7858797311782837,0.3617258965969085,0.3292494714260101,292.83697509765625,297.1499938964844,293.1499938964844,0.4440788626670837,-7900.3056640625,304.1275939941406,0.8719672560691833,0.5008396506309509,0.4768416583538055,292.8844299316406,297.1499938964844,293.1499938964844,0.4440660774707794,-5833.2822265625,304.1318664550781,0.8717824220657349,0.5003863573074341,0.3519718945026397,292.80682373046875,297.1499938964844,293.1499938964844,0.4894476234912872,-8525.55859375,304.12225341796875,0.8950281739234924,0.5415381193161011,0.5147814750671387,292.960205078125,297.1499938964844,293.1499938964844,0.0355324037373065,-5823.98681640625,304.1434936523437,0.440910130739212,0.0727758780121803,0.3511117398738861,290.4265441894531,291.1499938964844,258.766357421875,258.2850646972656,279.1573791503906,292.95965576171875,290.42730712890625,1.0,0.5138884782791138,0.5238921046257019,0.5238921046257019,1.0,1.0,-2.4296491146087646,0.9102532863616944,1.51939594745636,0.3530060052871704,0.0,0.0,1.0,174.8987274169922,154.0,21.84287452697754,-25167.462890625,1539.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44757080078125,307.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3046875,27720.0,0.0,0.0,0.5878434181213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340850830078,1.6923645734786987,-2.3652737581869587e-05,0.0,0.0005965863820165,0.0,0.0,538.9161376953125,0.0,0.0,0.0,0.9239033460617064,4.0,0.0,1.0
372900,292.9572448730469,297.1499938964844,293.1499938964844,0.2965939044952392,-5463.1123046875,304.1434631347656,0.7914225459098816,0.3622288405895233,0.3295309543609619,292.8489074707031,297.1499938964844,293.1499938964844,0.4455165266990661,-7919.40234375,304.1290588378906,0.8786231279373169,0.502461850643158,0.4781951904296875,292.8945007324219,297.1499938964844,293.1499938964844,0.445206344127655,-5844.43359375,304.1330871582031,0.8782898187637329,0.5017735958099365,0.3527990281581878,292.8183288574219,297.1499938964844,293.1499938964844,0.4914289712905884,-8551.5234375,304.1236877441406,0.9021626114845276,0.5436288714408875,0.5165669322013855,292.9689636230469,297.1499938964844,293.1499938964844,0.0359362550079822,-5856.43017578125,304.1439514160156,0.4471673965454101,0.0734568089246749,0.3532420396804809,290.4336853027344,291.1499938964844,258.7895202636719,258.3156433105469,279.1576232910156,292.96844482421875,290.4345092773437,1.0,0.5113549828529358,0.5242915153503418,0.5242915153503418,1.0,1.0,-2.437312364578247,0.9141091108322144,1.5232031345367432,0.3551778197288513,0.0,0.0,1.0,169.8759002685547,154.0,21.187549591064453,-25263.939453125,1528.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5067138671875,307.94012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.5905968546867371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.6929075717926023,-2.366791886743158e-05,0.0,0.000599380757194,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
372960,292.9674987792969,297.1499938964844,293.1499938964844,0.2962239682674408,-5456.7001953125,304.14532470703125,0.7973332405090332,0.3626550436019897,0.3297444880008697,292.86053466796875,297.1499938964844,293.1499938964844,0.4461409151554107,-7926.36474609375,304.1317443847656,0.8857437968254089,0.5039904117584229,0.479460746049881,292.9042358398437,297.1499938964844,293.1499938964844,0.4455650150775909,-5846.95849609375,304.1355285644531,0.885275661945343,0.5030971169471741,0.3535810112953186,292.8294677734375,297.1499938964844,293.1499938964844,0.4925402700901031,-8564.759765625,304.12646484375,0.910024344921112,0.5456404089927673,0.5182769894599915,292.9773254394531,297.1499938964844,293.1499938964844,0.0362241715192794,-5878.01904296875,304.14453125,0.4539259374141693,0.0741103291511535,0.3552245199680328,290.4598693847656,291.1499938964844,258.81256103515625,258.3460998535156,279.1578369140625,292.9768371582031,290.4620666503906,1.0,0.5086454153060913,0.5246999263763428,0.5246999263763428,1.0,1.0,-2.4444656372070312,0.917760729789734,1.5267049074172974,0.3572603762149811,0.0,0.0,1.0,164.69036865234375,142.0,46.507137298583984,-25443.498046875,1516.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55523681640625,308.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.5933480858802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006021729204803,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
373020,292.9872436523437,297.1499938964844,293.1499938964844,0.2958131432533264,-5449.57177734375,304.1475524902344,0.8101093769073486,0.3632741868495941,0.3299485146999359,292.8830261230469,297.1499938964844,293.1499938964844,0.4478955566883087,-7948.75634765625,304.1348571777344,0.901334583759308,0.5067646503448486,0.4817109405994415,292.9227600097656,297.1499938964844,293.1499938964844,0.4468923807144165,-5859.353515625,304.1380920410156,0.9006506204605103,0.5055638551712036,0.3550049066543579,292.8507995605469,297.1499938964844,293.1499938964844,0.4953872561454773,-8601.3193359375,304.1295166015625,0.928467571735382,0.5494345426559448,0.5214619636535645,292.99285888671875,297.1499938964844,293.1499938964844,0.0368183478713035,-5924.3994140625,304.1453552246094,0.4684747457504272,0.0753317922353744,0.3587541282176971,290.4888000488281,291.1499938964844,258.85821533203125,258.406494140625,279.158203125,292.99237060546875,290.4900207519531,1.0,0.5027837753295898,0.5255417227745056,0.5255417227745056,1.0,1.0,-2.457193374633789,0.924426794052124,1.5327664613723757,0.3611413240432739,0.0,0.0,1.0,153.9846954345703,130.0,39.65648651123047,-25628.310546875,1488.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6531677246094,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.291015625,28800.0,0.0,0.0,0.5985549092292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.0006074571283534,0.0,0.0,569.7445068359375,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
373080,292.9872436523437,297.1499938964844,293.1499938964844,0.2958131432533264,-5449.57177734375,304.1475524902344,0.8101093769073486,0.3632741868495941,0.3299485146999359,292.8830261230469,297.1499938964844,293.1499938964844,0.4478955566883087,-7948.75634765625,304.1348571777344,0.901334583759308,0.5067646503448486,0.4817109405994415,292.9227600097656,297.1499938964844,293.1499938964844,0.4468923807144165,-5859.353515625,304.1380920410156,0.9006506204605103,0.5055638551712036,0.3550049066543579,292.8507995605469,297.1499938964844,293.1499938964844,0.4953872561454773,-8601.3193359375,304.1295166015625,0.928467571735382,0.5494345426559448,0.5214619636535645,292.99285888671875,297.1499938964844,293.1499938964844,0.0368183478713035,-5924.3994140625,304.1453552246094,0.4684747457504272,0.0753317922353744,0.3587541282176971,290.4888000488281,291.1499938964844,258.85821533203125,258.406494140625,279.158203125,292.99237060546875,290.4900207519531,1.0,0.5027837753295898,0.5255417227745056,0.5255417227745056,1.0,1.0,-2.457193374633789,0.924426794052124,1.5327664613723757,0.3611413240432739,0.0,0.0,1.0,153.9846954345703,130.0,39.65648651123047,-25628.310546875,1488.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6531677246094,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.291015625,28800.0,0.0,0.0,0.5985549092292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.0006074571283534,0.0,0.0,569.7445068359375,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
373140,293.0058288574219,297.1499938964844,293.1499938964844,0.2952400147914886,-5440.3310546875,304.1493225097656,0.8235710263252258,0.3636278510093689,0.3298953771591186,292.9044189453125,297.1499938964844,293.1499938964844,0.4494234919548034,-7968.37548828125,304.1373596191406,0.9200811982154846,0.5091891884803772,0.4836171269416809,292.94000244140625,297.1499938964844,293.1499938964844,0.4481458663940429,-5871.29931640625,304.1399841308594,0.9191603064537048,0.5078211426734924,0.3562731742858886,292.87078857421875,297.1499938964844,293.1499938964844,0.4980984330177307,-8636.4677734375,304.1318054199219,0.9491421580314636,0.552958607673645,0.5243782997131348,293.00701904296875,297.1499938964844,293.1499938964844,0.037324633449316,-5963.9638671875,304.14605712890625,0.4809409976005554,0.0764415189623832,0.3617335259914398,290.5114440917969,291.1499938964844,258.903076171875,258.4658203125,279.1585388183594,293.0065612792969,290.5126342773437,1.0,0.4964419305324554,0.5264109969139099,0.5264109969139099,1.0,1.0,-2.4680280685424805,0.930323362350464,1.537704586982727,0.3646760582923889,0.0,0.0,1.0,142.98106384277344,118.0,33.92229080200195,-25790.4453125,1455.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7625732421875,308.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.14453125,29880.0,0.0,0.0,0.6032316088676453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152347000781e-05,0.0,0.0006122033810243,0.0,0.0,571.3173828125,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
373200,293.0058288574219,297.1499938964844,293.1499938964844,0.2952400147914886,-5440.3310546875,304.1493225097656,0.8235710263252258,0.3636278510093689,0.3298953771591186,292.9044189453125,297.1499938964844,293.1499938964844,0.4494234919548034,-7968.37548828125,304.1373596191406,0.9200811982154846,0.5091891884803772,0.4836171269416809,292.94000244140625,297.1499938964844,293.1499938964844,0.4481458663940429,-5871.29931640625,304.1399841308594,0.9191603064537048,0.5078211426734924,0.3562731742858886,292.87078857421875,297.1499938964844,293.1499938964844,0.4980984330177307,-8636.4677734375,304.1318054199219,0.9491421580314636,0.552958607673645,0.5243782997131348,293.00701904296875,297.1499938964844,293.1499938964844,0.037324633449316,-5963.9638671875,304.14605712890625,0.4809409976005554,0.0764415189623832,0.3617335259914398,290.5114440917969,291.1499938964844,258.903076171875,258.4658203125,279.1585388183594,293.0065612792969,290.5126342773437,1.0,0.4964419305324554,0.5264109969139099,0.5264109969139099,1.0,1.0,-2.4680280685424805,0.930323362350464,1.537704586982727,0.3646760582923889,0.0,0.0,1.0,142.98106384277344,118.0,33.92229080200195,-25790.4453125,1455.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7625732421875,308.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.14453125,29880.0,0.0,0.0,0.6032316088676453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152347000781e-05,0.0,0.0006122033810243,0.0,0.0,571.3173828125,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
373260,293.0233154296875,297.1499938964844,293.1499938964844,0.293760597705841,-5417.25341796875,304.1519470214844,0.838549017906189,0.3637335300445556,0.3296154737472534,292.9248352050781,297.1499938964844,293.1499938964844,0.449575662612915,-7967.97607421875,304.1412353515625,0.9424176216125488,0.5112691521644592,0.4851979613304138,292.95623779296875,297.1499938964844,293.1499938964844,0.4481615126132965,-5869.87353515625,304.1432189941406,0.941436529159546,0.5098503828048706,0.3573855459690094,292.8896484375,297.1499938964844,293.1499938964844,0.4993945658206939,-8651.4287109375,304.1356201171875,0.9704527258872986,0.5562074184417725,0.5270335674285889,293.0199279785156,297.1499938964844,293.1499938964844,0.0376073494553566,-5983.55908203125,304.1468811035156,0.4925969839096069,0.0774450004100799,0.3642077147960663,290.56005859375,291.1499938964844,258.94683837890625,258.52374267578125,279.15875244140625,293.0194702148437,290.561767578125,1.0,0.4897037446498871,0.5272995233535767,0.5272995233535767,1.0,1.0,-2.4770915508270264,0.935489535331726,1.5416020154953003,0.3678781986236572,0.0,0.0,1.0,131.80288696289062,106.0,53.56599807739258,-26031.78515625,1420.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85125732421875,308.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.833984375,29880.0,0.0,0.0,0.6077143549919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011631011963,1.7540370225906372,-2.540800960559864e-05,0.0,0.0006167528335936,0.0,0.0,600.0057983398438,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373320,293.0233154296875,297.1499938964844,293.1499938964844,0.293760597705841,-5417.25341796875,304.1519470214844,0.838549017906189,0.3637335300445556,0.3296154737472534,292.9248352050781,297.1499938964844,293.1499938964844,0.449575662612915,-7967.97607421875,304.1412353515625,0.9424176216125488,0.5112691521644592,0.4851979613304138,292.95623779296875,297.1499938964844,293.1499938964844,0.4481615126132965,-5869.87353515625,304.1432189941406,0.941436529159546,0.5098503828048706,0.3573855459690094,292.8896484375,297.1499938964844,293.1499938964844,0.4993945658206939,-8651.4287109375,304.1356201171875,0.9704527258872986,0.5562074184417725,0.5270335674285889,293.0199279785156,297.1499938964844,293.1499938964844,0.0376073494553566,-5983.55908203125,304.1468811035156,0.4925969839096069,0.0774450004100799,0.3642077147960663,290.56005859375,291.1499938964844,258.94683837890625,258.52374267578125,279.15875244140625,293.0194702148437,290.561767578125,1.0,0.4897037446498871,0.5272995233535767,0.5272995233535767,1.0,1.0,-2.4770915508270264,0.935489535331726,1.5416020154953003,0.3678781986236572,0.0,0.0,1.0,131.80288696289062,106.0,53.56599807739258,-26031.78515625,1420.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85125732421875,308.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.833984375,29880.0,0.0,0.0,0.6077143549919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011631011963,1.7540370225906372,-2.540800960559864e-05,0.0,0.0006167528335936,0.0,0.0,600.0057983398438,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373380,293.03973388671875,297.1499938964844,293.1499938964844,0.2925030887126922,-5398.0908203125,304.15338134765625,0.8562806844711304,0.3636101186275482,0.3291236162185669,292.9444274902344,297.1499938964844,293.1499938964844,0.4500086307525635,-7972.55517578125,304.1434326171875,0.9662123322486876,0.5129991173744202,0.4864469468593597,292.9714660644531,297.1499938964844,293.1499938964844,0.4485985040664673,-5873.5712890625,304.14471435546875,0.9653580784797668,0.5116682648658752,0.3583427965641022,292.9073181152344,297.1499938964844,293.1499938964844,0.5011342763900757,-8673.63671875,304.13751220703125,0.991035223007202,0.5592210292816162,0.5294550061225891,293.0317077636719,297.1499938964844,293.1499938964844,0.0378818660974502,-6003.83935546875,304.1474609375,0.505555272102356,0.0783487856388092,0.3662155568599701,290.5893859863281,291.1499938964844,258.98931884765625,258.5798645019531,279.15887451171875,293.0308532714844,290.5907592773437,1.0,0.4826169013977051,0.5281921029090881,0.5281921029090881,1.0,1.0,-2.4844741821289062,0.93993878364563,1.5445352792739868,0.3707391917705536,0.0,0.0,1.0,120.51943969726562,124.0,43.77992630004883,-26168.35546875,1381.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9460754394531,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2265625,29880.0,0.0,0.0,0.6117737889289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572051286697388,1.7572306394577026,-2.550061435613316e-05,0.0,0.0006208726554177,0.0,0.0,603.2890014648438,0.0,0.0,0.0,0.9593048095703124,4.0,0.0,1.0
373440,293.03973388671875,297.1499938964844,293.1499938964844,0.2925030887126922,-5398.0908203125,304.15338134765625,0.8562806844711304,0.3636101186275482,0.3291236162185669,292.9444274902344,297.1499938964844,293.1499938964844,0.4500086307525635,-7972.55517578125,304.1434326171875,0.9662123322486876,0.5129991173744202,0.4864469468593597,292.9714660644531,297.1499938964844,293.1499938964844,0.4485985040664673,-5873.5712890625,304.14471435546875,0.9653580784797668,0.5116682648658752,0.3583427965641022,292.9073181152344,297.1499938964844,293.1499938964844,0.5011342763900757,-8673.63671875,304.13751220703125,0.991035223007202,0.5592210292816162,0.5294550061225891,293.0317077636719,297.1499938964844,293.1499938964844,0.0378818660974502,-6003.83935546875,304.1474609375,0.505555272102356,0.0783487856388092,0.3662155568599701,290.5893859863281,291.1499938964844,258.98931884765625,258.5798645019531,279.15887451171875,293.0308532714844,290.5907592773437,1.0,0.4826169013977051,0.5281921029090881,0.5281921029090881,1.0,1.0,-2.4844741821289062,0.93993878364563,1.5445352792739868,0.3707391917705536,0.0,0.0,1.0,120.51943969726562,124.0,43.77992630004883,-26168.35546875,1381.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9460754394531,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2265625,29880.0,0.0,0.0,0.6117737889289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572051286697388,1.7572306394577026,-2.550061435613316e-05,0.0,0.0006208726554177,0.0,0.0,603.2890014648438,0.0,0.0,0.0,0.9593048095703124,4.0,0.0,1.0
373500,293.0477294921875,297.1499938964844,293.1499938964844,0.2920000553131103,-5390.51806640625,304.1536865234375,0.8586032390594482,0.3634370863437652,0.3289578258991241,292.9540100097656,297.1499938964844,293.1499938964844,0.4503284394741058,-7976.5654296875,304.14404296875,0.9694612622261048,0.5137204527854919,0.4871187508106231,292.97882080078125,297.1499938964844,293.1499938964844,0.4489779472351074,-5877.28564453125,304.1449890136719,0.9686740636825562,0.5124844908714294,0.3588932454586029,292.91583251953125,297.1499938964844,293.1499938964844,0.5021565556526184,-8687.1259765625,304.1379089355469,0.9939125776290894,0.5606228113174438,0.5307519435882568,293.0373229980469,297.1499938964844,293.1499938964844,0.0381503924727439,-6024.90380859375,304.1474304199219,0.5080278515815735,0.0787436366081237,0.3678418695926666,290.6019287109375,291.1499938964844,259.00994873046875,258.6071472167969,279.1585388183594,293.0362548828125,290.6030578613281,1.0,0.4829133152961731,0.5285952091217041,0.5285952091217041,1.0,1.0,-2.4892523288726807,0.9425806403160096,1.5466716289520264,0.372302383184433,0.0,0.0,1.0,119.27277374267578,124.0,39.03208160400391,-26241.8515625,1382.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99639892578125,308.42828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.70703125,30960.0,0.0,0.0,0.6136279106140137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757690191268921,1.7577157020568848,-2.5514695153106004e-05,0.0,0.0006227543344721,0.0,0.0,603.7887573242188,0.0,0.0,0.0,0.9745453596115112,4.0,0.0,1.0
373560,293.0557861328125,297.1499938964844,293.1499938964844,0.2911129295825958,-5376.876953125,304.1546325683594,0.856353223323822,0.3631510734558105,0.3287985920906067,292.963623046875,297.1499938964844,293.1499938964844,0.4500447809696197,-7971.52978515625,304.1456298828125,0.96750009059906,0.5143202543258667,0.4877868294715881,292.9861755371094,297.1499938964844,293.1499938964844,0.4487896859645843,-5874.68115234375,304.146240234375,0.9667715430259703,0.5132085084915161,0.3594623208045959,292.9243469238281,297.1499938964844,293.1499938964844,0.5025324821472168,-8691.123046875,304.1394348144531,0.9926281571388244,0.5619177222251892,0.5320640802383423,293.0429077148437,297.1499938964844,293.1499938964844,0.0383884720504283,-6042.3955078125,304.1474609375,0.5075552463531494,0.0790720731019973,0.3696921467781067,290.6300964355469,291.1499938964844,259.0301818847656,258.6338195800781,279.158203125,293.0414123535156,290.6322937011719,1.0,0.4847043454647064,0.5289797782897949,0.5289797782897949,1.0,1.0,-2.494346857070923,0.9453223943710328,1.5490243434906006,0.3739342987537384,0.0,0.0,1.0,120.63995361328124,142.0,57.8380126953125,-26397.763671875,1394.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.033447265625,308.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,30674.158203125,30960.0,0.0,0.0,0.6155256032943726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781351089477539,1.7813773155212402,-2.6206242182524875e-05,0.0,0.0006246802513487,0.0,0.0,628.5020751953125,0.0,0.0,0.0,0.9728578925132751,4.0,0.0,1.0
373620,293.0719299316406,297.1499938964844,293.1499938964844,0.2899365127086639,-5359.2548828125,304.155029296875,0.8439726829528809,0.3622664213180542,0.3283765316009521,292.9826965332031,297.1499938964844,293.1499938964844,0.4503733515739441,-7975.4130859375,304.1465148925781,0.9536685943603516,0.5151724815368652,0.4889842271804809,293.0007629394531,297.1499938964844,293.1499938964844,0.4494077265262604,-5880.7880859375,304.1464233398437,0.9530938267707824,0.5144050717353821,0.3605619966983795,292.94122314453125,297.1499938964844,293.1499938964844,0.5043365359306335,-8715.03125,304.1399230957031,0.982002317905426,0.564211368560791,0.5345931053161621,293.0540466308594,297.1499938964844,293.1499938964844,0.0390072874724864,-6090.9765625,304.14727783203125,0.5013102293014526,0.07952880859375,0.3734261691570282,290.6579284667969,291.1499938964844,259.0692138671875,258.6851806640625,279.1578063964844,293.0518798828125,290.6589660644531,1.0,0.4915950298309326,0.5297365188598633,0.5297365188598633,1.0,1.0,-2.504124879837036,0.9506112933158876,1.553513765335083,0.3771046698093414,0.0,0.0,1.0,128.3397216796875,160.0,41.119930267333984,-26540.814453125,1440.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10107421875,308.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0703125,30960.0,0.0,0.0,0.6191803216934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877541780471802,1.787780523300171,-2.6394976885057982e-05,0.0,0.0006283893017098,0.0,0.0,635.3040161132812,0.0,0.0,0.0,0.9760283827781676,4.0,0.0,1.0
373680,293.0719299316406,297.1499938964844,293.1499938964844,0.2899365127086639,-5359.2548828125,304.155029296875,0.8439726829528809,0.3622664213180542,0.3283765316009521,292.9826965332031,297.1499938964844,293.1499938964844,0.4503733515739441,-7975.4130859375,304.1465148925781,0.9536685943603516,0.5151724815368652,0.4889842271804809,293.0007629394531,297.1499938964844,293.1499938964844,0.4494077265262604,-5880.7880859375,304.1464233398437,0.9530938267707824,0.5144050717353821,0.3605619966983795,292.94122314453125,297.1499938964844,293.1499938964844,0.5043365359306335,-8715.03125,304.1399230957031,0.982002317905426,0.564211368560791,0.5345931053161621,293.0540466308594,297.1499938964844,293.1499938964844,0.0390072874724864,-6090.9765625,304.14727783203125,0.5013102293014526,0.07952880859375,0.3734261691570282,290.6579284667969,291.1499938964844,259.0692138671875,258.6851806640625,279.1578063964844,293.0518798828125,290.6589660644531,1.0,0.4915950298309326,0.5297365188598633,0.5297365188598633,1.0,1.0,-2.504124879837036,0.9506112933158876,1.553513765335083,0.3771046698093414,0.0,0.0,1.0,128.3397216796875,160.0,41.119930267333984,-26540.814453125,1440.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10107421875,308.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0703125,30960.0,0.0,0.0,0.6191803216934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877541780471802,1.787780523300171,-2.6394976885057982e-05,0.0,0.0006283893017098,0.0,0.0,635.3040161132812,0.0,0.0,0.0,0.9760283827781676,4.0,0.0,1.0
373740,293.0878601074219,297.1499938964844,293.1499938964844,0.2888290286064148,-5342.83642578125,304.1552124023437,0.8269134163856506,0.3610157370567322,0.3277845382690429,293.0014953613281,297.1499938964844,293.1499938964844,0.4508216381072998,-7981.26806640625,304.1469421386719,0.9317745566368104,0.5156011581420898,0.4899536073207855,293.014892578125,297.1499938964844,293.1499938964844,0.4502922296524048,-5889.85546875,304.1461486816406,0.931483268737793,0.5153163075447083,0.361587256193161,292.95770263671875,297.1499938964844,293.1499938964844,0.5063810348510742,-8742.505859375,304.1398620605469,0.9638373255729676,0.566158652305603,0.53696608543396,293.0649719238281,297.1499938964844,293.1499938964844,0.0396163761615753,-6139.361328125,304.1471862792969,0.491712361574173,0.07974324375391,0.3768761754035949,290.6751708984375,291.1499938964844,259.10614013671875,258.7335510253906,279.1575927734375,293.0621337890625,290.67596435546875,1.0,0.5012473464012146,0.5304837226867676,0.5304837226867676,1.0,1.0,-2.5128073692321777,0.955414891242981,1.5573925971984863,0.3800385892391205,0.0,0.0,1.0,140.4967803955078,178.0,28.42255592346192,-26661.21484375,1503.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1730041503906,308.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.392578125,32040.0,0.0,0.0,0.6225139498710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.64379705186002e-05,0.0,0.0006317725055851,0.0,0.0,636.8568725585938,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373800,293.0878601074219,297.1499938964844,293.1499938964844,0.2888290286064148,-5342.83642578125,304.1552124023437,0.8269134163856506,0.3610157370567322,0.3277845382690429,293.0014953613281,297.1499938964844,293.1499938964844,0.4508216381072998,-7981.26806640625,304.1469421386719,0.9317745566368104,0.5156011581420898,0.4899536073207855,293.014892578125,297.1499938964844,293.1499938964844,0.4502922296524048,-5889.85546875,304.1461486816406,0.931483268737793,0.5153163075447083,0.361587256193161,292.95770263671875,297.1499938964844,293.1499938964844,0.5063810348510742,-8742.505859375,304.1398620605469,0.9638373255729676,0.566158652305603,0.53696608543396,293.0649719238281,297.1499938964844,293.1499938964844,0.0396163761615753,-6139.361328125,304.1471862792969,0.491712361574173,0.07974324375391,0.3768761754035949,290.6751708984375,291.1499938964844,259.10614013671875,258.7335510253906,279.1575927734375,293.0621337890625,290.67596435546875,1.0,0.5012473464012146,0.5304837226867676,0.5304837226867676,1.0,1.0,-2.5128073692321777,0.955414891242981,1.5573925971984863,0.3800385892391205,0.0,0.0,1.0,140.4967803955078,178.0,28.42255592346192,-26661.21484375,1503.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1730041503906,308.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.392578125,32040.0,0.0,0.0,0.6225139498710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.64379705186002e-05,0.0,0.0006317725055851,0.0,0.0,636.8568725585938,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373860,293.1034545898437,297.1499938964844,293.1499938964844,0.2869791984558105,-5314.8544921875,304.156494140625,0.8084462285041809,0.3594270646572113,0.3269903063774109,293.0199890136719,297.1499938964844,293.1499938964844,0.4501409530639648,-7970.41259765625,304.1490173339844,0.9080774188041688,0.5156148076057434,0.490643709897995,293.02862548828125,297.1499938964844,293.1499938964844,0.4502002894878387,-5888.14306640625,304.14752197265625,0.9081833362579346,0.5159544944763184,0.3625038564205169,292.9737548828125,297.1499938964844,293.1499938964844,0.5072824358940125,-8753.359375,304.14166259765625,0.9415205717086792,0.5677749514579773,0.5391358137130737,293.0755310058594,297.1499938964844,293.1499938964844,0.0400326028466224,-6170.5751953125,304.1474304199219,0.4808985590934753,0.079754814505577,0.3798944354057312,290.7142639160156,291.1499938964844,259.14068603515625,258.778564453125,279.1575622558594,293.0724182128906,290.7154235839844,1.0,0.5123576521873474,0.5312367081642151,0.5312367081642151,1.0,1.0,-2.5200181007385254,0.959592342376709,1.560425877571106,0.3826742768287658,0.0,0.0,1.0,155.40097045898438,196.0,42.28022766113281,-26855.369140625,1577.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2218933105469,308.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6258324980735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006351404590532,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1034545898437,297.1499938964844,293.1499938964844,0.2869791984558105,-5314.8544921875,304.156494140625,0.8084462285041809,0.3594270646572113,0.3269903063774109,293.0199890136719,297.1499938964844,293.1499938964844,0.4501409530639648,-7970.41259765625,304.1490173339844,0.9080774188041688,0.5156148076057434,0.490643709897995,293.02862548828125,297.1499938964844,293.1499938964844,0.4502002894878387,-5888.14306640625,304.14752197265625,0.9081833362579346,0.5159544944763184,0.3625038564205169,292.9737548828125,297.1499938964844,293.1499938964844,0.5072824358940125,-8753.359375,304.14166259765625,0.9415205717086792,0.5677749514579773,0.5391358137130737,293.0755310058594,297.1499938964844,293.1499938964844,0.0400326028466224,-6170.5751953125,304.1474304199219,0.4808985590934753,0.079754814505577,0.3798944354057312,290.7142639160156,291.1499938964844,259.14068603515625,258.778564453125,279.1575622558594,293.0724182128906,290.7154235839844,1.0,0.5123576521873474,0.5312367081642151,0.5312367081642151,1.0,1.0,-2.5200181007385254,0.959592342376709,1.560425877571106,0.3826742768287658,0.0,0.0,1.0,155.40097045898438,196.0,42.28022766113281,-26855.369140625,1577.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2218933105469,308.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6258324980735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006351404590532,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
