time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1185607910156,297.1499938964844,293.1499938964844,0.2853829860687256,-5291.11669921875,304.156982421875,0.7893102765083313,0.3575438261032104,0.3259860575199127,293.0380249023437,297.1499938964844,293.1499938964844,0.4498495757579803,-7965.81005859375,304.1498413085937,0.8875197172164917,0.515251636505127,0.4910362660884857,293.041748046875,297.1499938964844,293.1499938964844,0.4506575465202331,-5892.69384765625,304.1475830078125,0.8880446553230286,0.5163680911064148,0.3633043766021728,292.9891662597656,297.1499938964844,293.1499938964844,0.5087509751319885,-8772.8310546875,304.1419982910156,0.9187103509902954,0.5691163539886475,0.5410998463630676,293.0856018066406,297.1499938964844,293.1499938964844,0.0404499992728233,-6203.18603515625,304.1475830078125,0.4684251844882965,0.079600416123867,0.3824466466903686,290.7336120605469,291.1499938964844,259.172607421875,258.81982421875,279.1575622558594,293.0825500488281,290.7344665527344,1.0,0.5241295695304871,0.5319931507110596,0.5319931507110596,1.0,1.0,-2.525672674179077,0.9631038308143616,1.5625687837600708,0.3849852383136749,0.0,0.0,1.0,171.967529296875,214.0,30.64998435974121,-26949.14453125,1655.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.277099609375,308.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.591796875,32040.0,0.0,0.0,0.6288852095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.819770336151123,-2.7348014555172995e-05,0.0,0.0006382385618053,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
374040,293.1185607910156,297.1499938964844,293.1499938964844,0.2853829860687256,-5291.11669921875,304.156982421875,0.7893102765083313,0.3575438261032104,0.3259860575199127,293.0380249023437,297.1499938964844,293.1499938964844,0.4498495757579803,-7965.81005859375,304.1498413085937,0.8875197172164917,0.515251636505127,0.4910362660884857,293.041748046875,297.1499938964844,293.1499938964844,0.4506575465202331,-5892.69384765625,304.1475830078125,0.8880446553230286,0.5163680911064148,0.3633043766021728,292.9891662597656,297.1499938964844,293.1499938964844,0.5087509751319885,-8772.8310546875,304.1419982910156,0.9187103509902954,0.5691163539886475,0.5410998463630676,293.0856018066406,297.1499938964844,293.1499938964844,0.0404499992728233,-6203.18603515625,304.1475830078125,0.4684251844882965,0.079600416123867,0.3824466466903686,290.7336120605469,291.1499938964844,259.172607421875,258.81982421875,279.1575622558594,293.0825500488281,290.7344665527344,1.0,0.5241295695304871,0.5319931507110596,0.5319931507110596,1.0,1.0,-2.525672674179077,0.9631038308143616,1.5625687837600708,0.3849852383136749,0.0,0.0,1.0,171.967529296875,214.0,30.64998435974121,-26949.14453125,1655.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.277099609375,308.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.591796875,32040.0,0.0,0.0,0.6288852095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.819770336151123,-2.7348014555172995e-05,0.0,0.0006382385618053,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
374100,293.1258850097656,297.1499938964844,293.1499938964844,0.284530758857727,-5278.44921875,304.1572570800781,0.7802643179893494,0.3564996421337127,0.3254065811634063,293.0468444824219,297.1499938964844,293.1499938964844,0.4496230483055115,-7962.376953125,304.1502685546875,0.8779634833335876,0.5149356722831726,0.4911220669746399,293.0480651855469,297.1499938964844,293.1499938964844,0.4508680701255798,-5894.77783203125,304.14764404296875,0.8787211775779724,0.5164993405342102,0.3636635839939117,292.99658203125,297.1499938964844,293.1499938964844,0.5094504952430725,-8782.0849609375,304.1421813964844,0.9083073735237122,0.5696938633918762,0.5420094728469849,293.0904235839844,297.1499938964844,293.1499938964844,0.0406300202012062,-6217.224609375,304.147705078125,0.4609842598438263,0.0794710218906402,0.3835539221763611,290.7421264648437,291.1499938964844,259.1875,258.83892822265625,279.1575622558594,293.0875244140625,290.74298095703125,1.0,0.5301105976104736,0.5323702096939087,0.5323702096939087,1.0,1.0,-2.527935028076172,0.9646140336990356,1.563320875167847,0.3860186338424682,0.0,0.0,1.0,180.6549835205078,214.0,27.55582427978516,-26992.03125,1696.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3089904785156,308.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.978515625,33120.0,0.0,0.0,0.630279004573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180296897888,1.8202075958251955,-2.736116039159242e-05,0.0,0.0006396530661731,0.0,0.0,670.50439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1330871582031,297.1499938964844,293.1499938964844,0.283391535282135,-5261.26025390625,304.15802001953125,0.7716869711875916,0.3553945124149322,0.3247773945331573,293.0555419921875,297.1499938964844,293.1499938964844,0.4489498436450958,-7952.27294921875,304.1514587402344,0.8689351677894592,0.5145315527915955,0.4911344349384308,293.0542297363281,297.1499938964844,293.1499938964844,0.450671374797821,-5892.34228515625,304.1484375,0.86993408203125,0.5165805220603943,0.3639950156211853,293.0038452148437,297.1499938964844,293.1499938964844,0.5096849203109741,-8784.5390625,304.1431884765625,0.8991054892539978,0.5702100396156311,0.5428711175918579,293.0950622558594,297.1499938964844,293.1499938964844,0.0407409407198429,-6224.99365234375,304.1479187011719,0.4536083936691284,0.0793115496635437,0.3845585584640503,290.7604064941406,291.1499938964844,259.2016296386719,258.85693359375,279.15753173828125,293.09246826171875,290.7616882324219,1.0,0.5360986590385437,0.5327450633049011,0.5327450633049011,1.0,1.0,-2.529834985733032,0.9659644365310668,1.563870549201965,0.3869714140892029,0.0,0.0,1.0,189.52674865722656,232.0,38.05615997314453,-27072.3984375,1737.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3363342285156,308.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,32438.31640625,33120.0,0.0,0.0,0.6316599249839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.83188796043396,-2.771343679341953e-05,0.0,0.0006410544738173,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1468200683594,297.1499938964844,293.1499938964844,0.2813849151134491,-5231.3759765625,304.15869140625,0.7560377717018127,0.3530325293540954,0.323389321565628,293.0726013183594,297.1499938964844,293.1499938964844,0.4479715228080749,-7937.97509765625,304.152587890625,0.8524999022483826,0.513465166091919,0.4909274280071258,293.0660705566406,297.1499938964844,293.1499938964844,0.4507752358913421,-5893.166015625,304.1487731933594,0.8540021777153015,0.5166065096855164,0.3645697236061096,293.0178527832031,297.1499938964844,293.1499938964844,0.5106812715530396,-8797.478515625,304.143798828125,0.8824341297149658,0.5710716843605042,0.5444427132606506,293.1039123535156,297.1499938964844,293.1499938964844,0.0409836396574974,-6243.3837890625,304.148193359375,0.4404336214065552,0.0789074972271919,0.3862512409687042,290.780029296875,291.1499938964844,259.2275390625,258.8894958496094,279.1574401855469,293.1021423339844,290.781005859375,1.0,0.5479879975318909,0.5334851145744324,0.5334851145744324,1.0,1.0,-2.532532453536988,0.968174397945404,1.5643579959869385,0.3886247873306274,0.0,0.0,1.0,207.6611175537109,250.0,30.178539276123047,-27142.28515625,1819.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3988342285156,308.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6341680884361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006436000112444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1468200683594,297.1499938964844,293.1499938964844,0.2813849151134491,-5231.3759765625,304.15869140625,0.7560377717018127,0.3530325293540954,0.323389321565628,293.0726013183594,297.1499938964844,293.1499938964844,0.4479715228080749,-7937.97509765625,304.152587890625,0.8524999022483826,0.513465166091919,0.4909274280071258,293.0660705566406,297.1499938964844,293.1499938964844,0.4507752358913421,-5893.166015625,304.1487731933594,0.8540021777153015,0.5166065096855164,0.3645697236061096,293.0178527832031,297.1499938964844,293.1499938964844,0.5106812715530396,-8797.478515625,304.143798828125,0.8824341297149658,0.5710716843605042,0.5444427132606506,293.1039123535156,297.1499938964844,293.1499938964844,0.0409836396574974,-6243.3837890625,304.148193359375,0.4404336214065552,0.0789074972271919,0.3862512409687042,290.780029296875,291.1499938964844,259.2275390625,258.8894958496094,279.1574401855469,293.1021423339844,290.781005859375,1.0,0.5479879975318909,0.5334851145744324,0.5334851145744324,1.0,1.0,-2.532532453536988,0.968174397945404,1.5643579959869385,0.3886247873306274,0.0,0.0,1.0,207.6611175537109,250.0,30.178539276123047,-27142.28515625,1819.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3988342285156,308.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6341680884361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006436000112444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1598205566406,297.1499938964844,293.1499938964844,0.2791798114776611,-5198.46923828125,304.15948486328125,0.7423123717308044,0.3504765331745147,0.3218387365341186,293.089111328125,297.1499938964844,293.1499938964844,0.4466181695461273,-7918.3271484375,304.15399169921875,0.838074803352356,0.5120761394500732,0.490427017211914,293.07720947265625,297.1499938964844,293.1499938964844,0.4506745636463165,-5891.7958984375,304.1493530273437,0.8401150703430176,0.5164686441421509,0.3650393486022949,293.0311279296875,297.1499938964844,293.1499938964844,0.5114119052886963,-8806.6865234375,304.1446533203125,0.8676484823226929,0.5717253684997559,0.545830488204956,293.11212158203125,297.1499938964844,293.1499938964844,0.041142039000988,-6254.8388671875,304.1485290527344,0.4292981028556824,0.0784068927168846,0.3875556290149688,290.8007507324219,291.1499938964844,259.25,258.9171142578125,279.1572570800781,293.111572265625,290.80181884765625,1.0,0.559647262096405,0.534203827381134,0.534203827381134,1.0,1.0,-2.5338680744171143,0.9697641730308532,1.5641039609909058,0.3899511396884918,0.0,0.0,1.0,226.11111450195312,238.0,29.67585563659668,-27211.2890625,1901.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470458984375,308.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6363121271133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457759300246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1598205566406,297.1499938964844,293.1499938964844,0.2791798114776611,-5198.46923828125,304.15948486328125,0.7423123717308044,0.3504765331745147,0.3218387365341186,293.089111328125,297.1499938964844,293.1499938964844,0.4466181695461273,-7918.3271484375,304.15399169921875,0.838074803352356,0.5120761394500732,0.490427017211914,293.07720947265625,297.1499938964844,293.1499938964844,0.4506745636463165,-5891.7958984375,304.1493530273437,0.8401150703430176,0.5164686441421509,0.3650393486022949,293.0311279296875,297.1499938964844,293.1499938964844,0.5114119052886963,-8806.6865234375,304.1446533203125,0.8676484823226929,0.5717253684997559,0.545830488204956,293.11212158203125,297.1499938964844,293.1499938964844,0.041142039000988,-6254.8388671875,304.1485290527344,0.4292981028556824,0.0784068927168846,0.3875556290149688,290.8007507324219,291.1499938964844,259.25,258.9171142578125,279.1572570800781,293.111572265625,290.80181884765625,1.0,0.559647262096405,0.534203827381134,0.534203827381134,1.0,1.0,-2.5338680744171143,0.9697641730308532,1.5641039609909058,0.3899511396884918,0.0,0.0,1.0,226.11111450195312,238.0,29.67585563659668,-27211.2890625,1901.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470458984375,308.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6363121271133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457759300246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17218017578125,297.1499938964844,293.1499938964844,0.2761513292789459,-5152.8740234375,304.1614074707031,0.7369310855865479,0.3477203249931335,0.3196545839309692,293.1053771972656,297.1499938964844,293.1499938964844,0.4441279768943786,-7882.01806640625,304.1568603515625,0.8330613970756531,0.5103208422660828,0.4891213476657867,293.0880126953125,297.1499938964844,293.1499938964844,0.4495954811573028,-5879.77001953125,304.15142822265625,0.8357554078102112,0.5161201357841492,0.3650204539299011,293.0440673828125,297.1499938964844,293.1499938964844,0.5110601782798767,-8800.3505859375,304.1470642089844,0.8632439970970154,0.5721133351325989,0.5465105772018433,293.1200561523437,297.1499938964844,293.1499938964844,0.0407044924795627,-6217.1103515625,304.1497802734375,0.4249687790870666,0.0777577087283134,0.3860071897506714,290.8289794921875,291.1499938964844,259.26715087890625,258.9386291503906,279.15789794921875,293.1210632324219,290.83062744140625,1.0,0.5620324611663818,0.5350229740142822,0.5350229740142822,1.0,1.0,-2.528617143630981,0.9686233401298524,1.559993863105774,0.390079140663147,0.0,0.0,1.0,232.143310546875,226.0,38.85326766967773,-27245.13671875,1919.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5513000488281,308.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6380651593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475549889728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17218017578125,297.1499938964844,293.1499938964844,0.2761513292789459,-5152.8740234375,304.1614074707031,0.7369310855865479,0.3477203249931335,0.3196545839309692,293.1053771972656,297.1499938964844,293.1499938964844,0.4441279768943786,-7882.01806640625,304.1568603515625,0.8330613970756531,0.5103208422660828,0.4891213476657867,293.0880126953125,297.1499938964844,293.1499938964844,0.4495954811573028,-5879.77001953125,304.15142822265625,0.8357554078102112,0.5161201357841492,0.3650204539299011,293.0440673828125,297.1499938964844,293.1499938964844,0.5110601782798767,-8800.3505859375,304.1470642089844,0.8632439970970154,0.5721133351325989,0.5465105772018433,293.1200561523437,297.1499938964844,293.1499938964844,0.0407044924795627,-6217.1103515625,304.1497802734375,0.4249687790870666,0.0777577087283134,0.3860071897506714,290.8289794921875,291.1499938964844,259.26715087890625,258.9386291503906,279.15789794921875,293.1210632324219,290.83062744140625,1.0,0.5620324611663818,0.5350229740142822,0.5350229740142822,1.0,1.0,-2.528617143630981,0.9686233401298524,1.559993863105774,0.390079140663147,0.0,0.0,1.0,232.143310546875,226.0,38.85326766967773,-27245.13671875,1919.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5513000488281,308.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6380651593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475549889728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1835327148437,297.1499938964844,293.1499938964844,0.2724195718765259,-5096.45703125,304.163818359375,0.7358953952789307,0.3448570668697357,0.3170630037784576,293.1211853027344,297.1499938964844,293.1499938964844,0.440494030714035,-7829.20068359375,304.16064453125,0.8329691290855408,0.5082453489303589,0.4871900379657745,293.0982360839844,297.1499938964844,293.1499938964844,0.4475366175174713,-5857.28759765625,304.1543884277344,0.8364352583885193,0.5156192183494568,0.364655077457428,293.0564880371094,297.1499938964844,293.1499938964844,0.5095767378807068,-8778.138671875,304.1505126953125,0.8643529415130615,0.5722771883010864,0.54665607213974,293.12750244140625,297.1499938964844,293.1499938964844,0.0398137234151363,-6141.7626953125,304.1513366699219,0.4238088130950928,0.0770064890384674,0.3824502527713775,290.86920166015625,291.1499938964844,259.2776794433594,258.9534912109375,279.1582946777344,293.1303405761719,290.8713684082031,1.0,0.559654951095581,0.5358747839927673,0.5358747839927673,1.0,1.0,-2.518648386001587,0.965490221977234,1.5531580448150637,0.3891917467117309,0.0,0.0,1.0,230.4467620849609,214.0,52.75260162353516,-27260.5625,1897.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646484375,309.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.639320969581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006488295039162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1835327148437,297.1499938964844,293.1499938964844,0.2724195718765259,-5096.45703125,304.163818359375,0.7358953952789307,0.3448570668697357,0.3170630037784576,293.1211853027344,297.1499938964844,293.1499938964844,0.440494030714035,-7829.20068359375,304.16064453125,0.8329691290855408,0.5082453489303589,0.4871900379657745,293.0982360839844,297.1499938964844,293.1499938964844,0.4475366175174713,-5857.28759765625,304.1543884277344,0.8364352583885193,0.5156192183494568,0.364655077457428,293.0564880371094,297.1499938964844,293.1499938964844,0.5095767378807068,-8778.138671875,304.1505126953125,0.8643529415130615,0.5722771883010864,0.54665607213974,293.12750244140625,297.1499938964844,293.1499938964844,0.0398137234151363,-6141.7626953125,304.1513366699219,0.4238088130950928,0.0770064890384674,0.3824502527713775,290.86920166015625,291.1499938964844,259.2776794433594,258.9534912109375,279.1582946777344,293.1303405761719,290.8713684082031,1.0,0.559654951095581,0.5358747839927673,0.5358747839927673,1.0,1.0,-2.518648386001587,0.965490221977234,1.5531580448150637,0.3891917467117309,0.0,0.0,1.0,230.4467620849609,214.0,52.75260162353516,-27260.5625,1897.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646484375,309.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.639320969581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006488295039162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1887512207031,297.1499938964844,293.1499938964844,0.2703810036182403,-5065.58740234375,304.1650085449219,0.7363616824150085,0.3434043824672699,0.315681129693985,293.1287841796875,297.1499938964844,293.1499938964844,0.4383552670478821,-7798.2216796875,304.16259765625,0.8340341448783875,0.5071151256561279,0.4860639572143554,293.1029968261719,297.1499938964844,293.1499938964844,0.4462447762489319,-5843.306640625,304.15594482421875,0.8379321694374084,0.5153379440307617,0.3643969893455505,293.0623779296875,297.1499938964844,293.1499938964844,0.5085192918777466,-8762.716796875,304.15234375,0.8661724925041199,0.5723041296005249,0.5466030836105347,293.1308898925781,297.1499938964844,293.1499938964844,0.039275836199522,-6096.34716796875,304.1520690917969,0.4239589869976043,0.0766239762306213,0.3802850842475891,290.89288330078125,291.1499938964844,259.2806091308594,258.9585876464844,279.1583251953125,293.1347961425781,290.895263671875,1.0,0.5573069453239441,0.5362927317619324,0.5362927317619324,1.0,1.0,-2.5126607418060303,0.9634751081466676,1.5491856336593628,0.3885119259357452,0.0,0.0,1.0,227.8364105224609,214.0,59.34320068359375,-27265.32421875,1877.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69842529296875,309.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6397560834884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492710672318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1937255859375,297.1499938964844,293.1499938964844,0.2682579457759857,-5033.40966796875,304.1661376953125,0.7372961640357971,0.3419381380081177,0.3142581880092621,293.1361999511719,297.1499938964844,293.1499938964844,0.4360456466674804,-7764.83984375,304.1644897460937,0.835628092288971,0.5059288144111633,0.4848533570766449,293.1075439453125,297.1499938964844,293.1499938964844,0.4448196291923523,-5827.95556640625,304.1574401855469,0.8399909138679504,0.5150403380393982,0.3641043305397033,293.06805419921875,297.1499938964844,293.1499938964844,0.5072970390319824,-8745.0849609375,304.1541442871094,0.8686078190803528,0.5723004937171936,0.5464894771575928,293.1340637207031,297.1499938964844,293.1499938964844,0.0387017354369163,-6047.85888671875,304.1527404785156,0.4244739413261413,0.0762432068586349,0.3779749870300293,290.91845703125,291.1499938964844,259.2821044921875,258.9622497558594,279.1582336425781,293.1390991210937,290.9209899902344,1.0,0.5544288158416748,0.5366989374160767,0.5366989374160767,1.0,1.0,-2.506233692169189,0.9612507820129396,1.54498291015625,0.3877159357070923,0.0,0.0,1.0,224.4341583251953,202.0,65.22024536132812,-27268.693359375,1853.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,309.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6400668025016785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006495864363387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20294189453125,297.1499938964844,293.1499938964844,0.263819932937622,-4966.0517578125,304.16815185546875,0.7402428388595581,0.3389593958854675,0.3113124370574951,293.1504211425781,297.1499938964844,293.1499938964844,0.4310062825679779,-7692.19921875,304.1680603027344,0.8400378823280334,0.5033911466598511,0.482212632894516,293.1159973144531,297.1499938964844,293.1499938964844,0.4416573643684387,-5794.09228515625,304.16021728515625,0.8454394340515137,0.5143979787826538,0.3634390830993652,293.0787353515625,297.1499938964844,293.1499938964844,0.5044571757316589,-8704.6025390625,304.157470703125,0.8749325275421143,0.5722076296806335,0.5461164712905884,293.1397705078125,297.1499938964844,293.1499938964844,0.0374867022037506,-5945.06689453125,304.1538391113281,0.4263854920864105,0.0754903927445411,0.3730879127979278,290.9737548828125,291.1499938964844,259.28106689453125,258.9654541015625,279.1578674316406,293.1473693847656,290.9765625,1.0,0.5475302934646606,0.5374678373336792,0.5374678373336792,1.0,1.0,-2.492403984069824,0.9563108682632446,1.5360931158065796,0.3858391344547272,0.0,0.0,1.0,215.9886016845703,190.0,74.43731689453125,-27270.865234375,1797.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,309.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6403316259384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498551811091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20294189453125,297.1499938964844,293.1499938964844,0.263819932937622,-4966.0517578125,304.16815185546875,0.7402428388595581,0.3389593958854675,0.3113124370574951,293.1504211425781,297.1499938964844,293.1499938964844,0.4310062825679779,-7692.19921875,304.1680603027344,0.8400378823280334,0.5033911466598511,0.482212632894516,293.1159973144531,297.1499938964844,293.1499938964844,0.4416573643684387,-5794.09228515625,304.16021728515625,0.8454394340515137,0.5143979787826538,0.3634390830993652,293.0787353515625,297.1499938964844,293.1499938964844,0.5044571757316589,-8704.6025390625,304.157470703125,0.8749325275421143,0.5722076296806335,0.5461164712905884,293.1397705078125,297.1499938964844,293.1499938964844,0.0374867022037506,-5945.06689453125,304.1538391113281,0.4263854920864105,0.0754903927445411,0.3730879127979278,290.9737548828125,291.1499938964844,259.28106689453125,258.9654541015625,279.1578674316406,293.1473693847656,290.9765625,1.0,0.5475302934646606,0.5374678373336792,0.5374678373336792,1.0,1.0,-2.492403984069824,0.9563108682632446,1.5360931158065796,0.3858391344547272,0.0,0.0,1.0,215.9886016845703,190.0,74.43731689453125,-27270.865234375,1797.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,309.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6403316259384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498551811091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2113647460937,297.1499938964844,293.1499938964844,0.2592033743858337,-4895.841796875,304.1697692871094,0.7442972660064697,0.3359113037586212,0.3082565665245056,293.1639709472656,297.1499938964844,293.1499938964844,0.4255282580852508,-7613.43212890625,304.171142578125,0.8457137942314148,0.5006346106529236,0.4793137609958648,293.12371826171875,297.1499938964844,293.1499938964844,0.4381948113441467,-5757.2314453125,304.1625671386719,0.8523166179656982,0.5136923789978027,0.3626912534236908,293.088623046875,297.1499938964844,293.1499938964844,0.5012221932411194,-8659.0009765625,304.1603698730469,0.8827885389328003,0.5720052123069763,0.5455870628356934,293.14471435546875,297.1499938964844,293.1499938964844,0.0362245887517929,-5837.89404296875,304.1546630859375,0.4292583167552948,0.0747459232807159,0.3679934740066528,291.0327453613281,291.1499938964844,259.275146484375,258.9636535644531,279.1573181152344,293.1553039550781,291.0356750488281,1.0,0.5395994186401367,0.5381746888160706,0.5381746888160706,1.0,1.0,-2.477595090866089,0.9508500099182128,1.5267452001571655,0.3836487829685211,0.0,0.0,1.0,206.17483520507807,178.0,80.4195556640625,-27265.486328125,1734.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,309.41534423828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6417568325996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006513015832751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2113647460937,297.1499938964844,293.1499938964844,0.2592033743858337,-4895.841796875,304.1697692871094,0.7442972660064697,0.3359113037586212,0.3082565665245056,293.1639709472656,297.1499938964844,293.1499938964844,0.4255282580852508,-7613.43212890625,304.171142578125,0.8457137942314148,0.5006346106529236,0.4793137609958648,293.12371826171875,297.1499938964844,293.1499938964844,0.4381948113441467,-5757.2314453125,304.1625671386719,0.8523166179656982,0.5136923789978027,0.3626912534236908,293.088623046875,297.1499938964844,293.1499938964844,0.5012221932411194,-8659.0009765625,304.1603698730469,0.8827885389328003,0.5720052123069763,0.5455870628356934,293.14471435546875,297.1499938964844,293.1499938964844,0.0362245887517929,-5837.89404296875,304.1546630859375,0.4292583167552948,0.0747459232807159,0.3679934740066528,291.0327453613281,291.1499938964844,259.275146484375,258.9636535644531,279.1573181152344,293.1553039550781,291.0356750488281,1.0,0.5395994186401367,0.5381746888160706,0.5381746888160706,1.0,1.0,-2.477595090866089,0.9508500099182128,1.5267452001571655,0.3836487829685211,0.0,0.0,1.0,206.17483520507807,178.0,80.4195556640625,-27265.486328125,1734.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,309.41534423828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6417568325996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006513015832751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21929931640625,297.1499938964844,293.1499938964844,0.2543607354164123,-4821.912109375,304.1712646484375,0.7492414116859436,0.3327440619468689,0.3050869107246399,293.1770935058594,297.1499938964844,293.1499938964844,0.4195481538772583,-7527.404296875,304.174072265625,0.8524267077445984,0.4976222813129425,0.4761632978916168,293.1308288574219,297.1499938964844,293.1499938964844,0.4343731999397278,-5716.623046875,304.16473388671875,0.860417366027832,0.5129184126853943,0.361876368522644,293.09783935546875,297.1499938964844,293.1499938964844,0.4975276589393616,-8607.19140625,304.1630554199219,0.8918960094451904,0.5716921091079712,0.5449265241622925,293.1490173339844,297.1499938964844,293.1499938964844,0.0349248871207237,-5726.6875,304.1552734375,0.4329661130905151,0.0740028396248817,0.3627760410308838,291.0978088378906,291.1499938964844,259.264892578125,258.9574279785156,279.15679931640625,293.1631164550781,291.10113525390625,1.0,0.5309901237487793,0.538827121257782,0.538827121257782,1.0,1.0,-2.4619619846343994,0.9449458718299866,1.517016053199768,0.3811917901039123,0.0,0.0,1.0,195.60362243652344,166.0,88.93241882324219,-27271.03515625,1668.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,309.54571533203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6415309906005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510724197141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21929931640625,297.1499938964844,293.1499938964844,0.2543607354164123,-4821.912109375,304.1712646484375,0.7492414116859436,0.3327440619468689,0.3050869107246399,293.1770935058594,297.1499938964844,293.1499938964844,0.4195481538772583,-7527.404296875,304.174072265625,0.8524267077445984,0.4976222813129425,0.4761632978916168,293.1308288574219,297.1499938964844,293.1499938964844,0.4343731999397278,-5716.623046875,304.16473388671875,0.860417366027832,0.5129184126853943,0.361876368522644,293.09783935546875,297.1499938964844,293.1499938964844,0.4975276589393616,-8607.19140625,304.1630554199219,0.8918960094451904,0.5716921091079712,0.5449265241622925,293.1490173339844,297.1499938964844,293.1499938964844,0.0349248871207237,-5726.6875,304.1552734375,0.4329661130905151,0.0740028396248817,0.3627760410308838,291.0978088378906,291.1499938964844,259.264892578125,258.9574279785156,279.15679931640625,293.1631164550781,291.10113525390625,1.0,0.5309901237487793,0.538827121257782,0.538827121257782,1.0,1.0,-2.4619619846343994,0.9449458718299866,1.517016053199768,0.3811917901039123,0.0,0.0,1.0,195.60362243652344,166.0,88.93241882324219,-27271.03515625,1668.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,309.54571533203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6415309906005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510724197141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2273864746094,297.1499938964844,293.1499938964844,0.2492863982915878,-4744.1640625,304.172607421875,0.754912793636322,0.3293514549732208,0.3017145097255707,293.1903076171875,297.1499938964844,293.1499938964844,0.4131139516830444,-7434.77099609375,304.1767578125,0.8600302338600159,0.4942554533481598,0.4726784229278564,293.1374206542969,297.1499938964844,293.1499938964844,0.4303231835365295,-5673.6875,304.16656494140625,0.8696542382240295,0.5120667219161987,0.360997587442398,293.1064758300781,297.1499938964844,293.1499938964844,0.493523508310318,-8551.318359375,304.1653747558594,0.9020912647247314,0.5712613463401794,0.5441416501998901,293.15283203125,297.1499938964844,293.1499938964844,0.0336144529283046,-5613.59765625,304.1557006835937,0.4374698400497436,0.073253646492958,0.3574729859828949,291.1659851074219,291.1499938964844,259.2509155273437,258.9472961425781,279.15643310546875,293.1712646484375,291.1693725585937,1.0,0.5218849182128906,0.5394495725631714,0.5394495725631714,1.0,1.0,-2.445354461669922,0.9385671615600586,1.5067874193191528,0.3784713447093963,0.0,0.0,0.9967769384384156,184.6378173828125,154.0,93.40538024902344,-27261.18359375,1600.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,309.6696472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32478.474609375,36000.0,0.0,0.0,0.6408743262290955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831689476966858,1.8317171335220337,-2.771871913864743e-05,0.0,0.0006504060002043,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2273864746094,297.1499938964844,293.1499938964844,0.2492863982915878,-4744.1640625,304.172607421875,0.754912793636322,0.3293514549732208,0.3017145097255707,293.1903076171875,297.1499938964844,293.1499938964844,0.4131139516830444,-7434.77099609375,304.1767578125,0.8600302338600159,0.4942554533481598,0.4726784229278564,293.1374206542969,297.1499938964844,293.1499938964844,0.4303231835365295,-5673.6875,304.16656494140625,0.8696542382240295,0.5120667219161987,0.360997587442398,293.1064758300781,297.1499938964844,293.1499938964844,0.493523508310318,-8551.318359375,304.1653747558594,0.9020912647247314,0.5712613463401794,0.5441416501998901,293.15283203125,297.1499938964844,293.1499938964844,0.0336144529283046,-5613.59765625,304.1557006835937,0.4374698400497436,0.073253646492958,0.3574729859828949,291.1659851074219,291.1499938964844,259.2509155273437,258.9472961425781,279.15643310546875,293.1712646484375,291.1693725585937,1.0,0.5218849182128906,0.5394495725631714,0.5394495725631714,1.0,1.0,-2.445354461669922,0.9385671615600586,1.5067874193191528,0.3784713447093963,0.0,0.0,0.9967769384384156,184.6378173828125,154.0,93.40538024902344,-27261.18359375,1600.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,309.6696472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32478.474609375,36000.0,0.0,0.0,0.6408743262290955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831689476966858,1.8317171335220337,-2.771871913864743e-05,0.0,0.0006504060002043,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2312927246094,297.1499938964844,293.1499938964844,0.2467070519924163,-4704.556640625,304.1731872558594,0.7580391764640808,0.3276041448116302,0.299966812133789,293.1967468261719,297.1499938964844,293.1499938964844,0.4097950756549835,-7386.98095703125,304.17791748046875,0.864185094833374,0.4924784302711487,0.4708288311958313,293.1405334472656,297.1499938964844,293.1499938964844,0.4282676875591278,-5651.93896484375,304.16729736328125,0.874710202217102,0.5116150975227356,0.3605371117591858,293.110595703125,297.1499938964844,293.1499938964844,0.4914686679840088,-8522.748046875,304.1662902832031,0.9077337980270386,0.5710058212280273,0.5437070727348328,293.15460205078125,297.1499938964844,293.1499938964844,0.0329605266451835,-5556.78564453125,304.1558532714844,0.4400290250778198,0.0728712826967239,0.3547800779342651,291.1999206542969,291.1499938964844,259.24273681640625,258.94091796875,279.1562805175781,293.1754150390625,291.2032775878906,1.0,0.5171812176704407,0.5397510528564453,0.5397510528564453,1.0,1.0,-2.436722755432129,0.9352187514305116,1.5015039443969729,0.3770214915275574,0.0,0.0,0.9900362491607666,179.065185546875,154.0,93.83010864257812,-27248.416015625,1565.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,309.7283020019531,278.1499938964844,0.0,18000.0,313.7900085449219,32681.74609375,36000.0,0.0,0.0,0.6451964974403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830921292304993,1.830949068069458,-2.774760287138633e-05,0.0,0.0006547924713231,0.0,0.0,683.4832153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2350158691406,297.1499938964844,293.1499938964844,0.2440440505743026,-4663.51171875,304.173828125,0.7613918781280518,0.3258392214775085,0.298197865486145,293.2030029296875,297.1499938964844,293.1499938964844,0.406310886144638,-7336.65966796875,304.1791687011719,0.8686080574989319,0.4906560778617859,0.4689316153526306,293.1435241699219,297.1499938964844,293.1499938964844,0.4260669350624084,-5628.57080078125,304.16815185546875,0.8800760507583618,0.5111472606658936,0.3600643277168274,293.11456298828125,297.1499938964844,293.1499938964844,0.4892370998859405,-8491.619140625,304.1674194335937,0.9139907360076904,0.5707247853279114,0.5432471632957458,293.1562805175781,297.1499938964844,293.1499938964844,0.0322914533317089,-5498.14697265625,304.156005859375,0.4428074061870575,0.072482481598854,0.3520517647266388,291.2370300292969,291.1499938964844,259.2338256835937,258.9338073730469,279.1561279296875,293.1795349121094,291.2411499023437,1.0,0.5123898983001709,0.5400456786155701,0.5400456786155701,1.0,1.0,-2.427920341491699,0.9317848086357116,1.4961354732513428,0.3755220174789428,0.0,0.0,0.9805706143379213,173.44927978515625,142.0,100.80963897705078,-27262.220703125,1530.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,309.8182983398437,278.1499938964844,0.0,18000.0,313.7900085449219,33002.29296875,36000.0,0.0,0.0,0.6451719403266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829708456993103,1.8297362327575684,-2.779313581413589e-05,0.0,0.0006547675002366,0.0,0.0,683.4905395507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24200439453125,297.1499938964844,293.1499938964844,0.2385433912277221,-4578.35546875,304.175048828125,0.768854558467865,0.3222666084766388,0.2946152985095978,293.2149963378906,297.1499938964844,293.1499938964844,0.3989505767822265,-7230.06494140625,304.18170166015625,0.8783329129219055,0.4868830144405365,0.4650101363658905,293.1492004394531,297.1499938964844,293.1499938964844,0.4213108420372009,-5577.9638671875,304.1700134277344,0.8917873501777649,0.5101581811904907,0.3590800166130066,293.1221618652344,297.1499938964844,293.1499938964844,0.4843339323997497,-8423.14453125,304.1697692871094,0.9280649423599244,0.5700812339782715,0.5422484278678894,293.159423828125,297.1499938964844,293.1499938964844,0.0309239812195301,-5376.7021484375,304.1562805175781,0.4490946531295776,0.0716859251260757,0.3464942276477813,291.31982421875,291.1499938964844,259.21417236328125,258.91754150390625,279.1558532714844,293.1877136230469,291.3239440917969,1.0,0.5025674104690552,0.5406177043914795,0.5406177043914795,1.0,1.0,-2.409846782684326,0.9246834516525269,1.485163331031799,0.3723891377449035,0.0,0.0,0.9523805379867554,162.12777709960938,130.0,110.83616638183594,-27269.83984375,1461.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,309.98858642578125,278.1499938964844,0.0,18000.0,313.7900085449219,34152.90625,36000.0,0.0,0.0,0.6446517109870911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825340747833252,1.8253687620162964,-2.7956404665019363e-05,0.0,0.0006542394985444,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24200439453125,297.1499938964844,293.1499938964844,0.2385433912277221,-4578.35546875,304.175048828125,0.768854558467865,0.3222666084766388,0.2946152985095978,293.2149963378906,297.1499938964844,293.1499938964844,0.3989505767822265,-7230.06494140625,304.18170166015625,0.8783329129219055,0.4868830144405365,0.4650101363658905,293.1492004394531,297.1499938964844,293.1499938964844,0.4213108420372009,-5577.9638671875,304.1700134277344,0.8917873501777649,0.5101581811904907,0.3590800166130066,293.1221618652344,297.1499938964844,293.1499938964844,0.4843339323997497,-8423.14453125,304.1697692871094,0.9280649423599244,0.5700812339782715,0.5422484278678894,293.159423828125,297.1499938964844,293.1499938964844,0.0309239812195301,-5376.7021484375,304.1562805175781,0.4490946531295776,0.0716859251260757,0.3464942276477813,291.31982421875,291.1499938964844,259.21417236328125,258.91754150390625,279.1558532714844,293.1877136230469,291.3239440917969,1.0,0.5025674104690552,0.5406177043914795,0.5406177043914795,1.0,1.0,-2.409846782684326,0.9246834516525269,1.485163331031799,0.3723891377449035,0.0,0.0,0.9523805379867554,162.12777709960938,130.0,110.83616638183594,-27269.83984375,1461.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,309.98858642578125,278.1499938964844,0.0,18000.0,313.7900085449219,34152.90625,36000.0,0.0,0.0,0.6446517109870911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825340747833252,1.8253687620162964,-2.7956404665019363e-05,0.0,0.0006542394985444,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24835205078125,297.1499938964844,293.1499938964844,0.2331177443265915,-4494.10693359375,304.1757202148437,0.7774761319160461,0.3186488449573517,0.2909870147705078,293.2262268066406,297.1499938964844,293.1499938964844,0.3915736973285675,-7123.18603515625,304.18341064453125,0.8893812298774719,0.4829581081867218,0.4609383940696716,293.1544494628906,297.1499938964844,293.1499938964844,0.4165949523448944,-5527.90869140625,304.1711730957031,0.9049460887908936,0.5091119408607483,0.3580513596534729,293.1292724609375,297.1499938964844,293.1499938964844,0.4794288873672485,-8354.931640625,304.1713256835937,0.9437204003334044,0.5693449974060059,0.541155993938446,293.16229248046875,297.1499938964844,293.1499938964844,0.029206970706582,-5255.92919921875,304.1571044921875,0.4565184414386749,0.0708647742867469,0.3408145308494568,291.399658203125,291.1499938964844,259.1925354003906,258.8990173339844,279.1556396484375,293.1957397460937,291.40350341796875,1.0,0.4924519658088684,0.5411722660064697,0.5411722660064697,1.0,1.0,-2.3912253379821777,0.9173120260238647,1.473913311958313,0.3691020607948303,0.0,0.0,0.913701355457306,150.73167419433594,118.0,109.7725601196289,-27237.83984375,1391.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260437011719,310.1394958496094,278.1499938964844,0.0,18000.0,314.2699890136719,36116.16796875,36000.0,0.0,0.0,0.6483679413795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814805030822754,1.814833164215088,-2.816750384226907e-05,0.0,0.0006580110639333,0.0,0.0,680.5009155273438,0.0,0.0,0.0,0.9972130656242372,4.0,0.0,1.0
375600,293.24835205078125,297.1499938964844,293.1499938964844,0.2331177443265915,-4494.10693359375,304.1757202148437,0.7774761319160461,0.3186488449573517,0.2909870147705078,293.2262268066406,297.1499938964844,293.1499938964844,0.3915736973285675,-7123.18603515625,304.18341064453125,0.8893812298774719,0.4829581081867218,0.4609383940696716,293.1544494628906,297.1499938964844,293.1499938964844,0.4165949523448944,-5527.90869140625,304.1711730957031,0.9049460887908936,0.5091119408607483,0.3580513596534729,293.1292724609375,297.1499938964844,293.1499938964844,0.4794288873672485,-8354.931640625,304.1713256835937,0.9437204003334044,0.5693449974060059,0.541155993938446,293.16229248046875,297.1499938964844,293.1499938964844,0.029206970706582,-5255.92919921875,304.1571044921875,0.4565184414386749,0.0708647742867469,0.3408145308494568,291.399658203125,291.1499938964844,259.1925354003906,258.8990173339844,279.1556396484375,293.1957397460937,291.40350341796875,1.0,0.4924519658088684,0.5411722660064697,0.5411722660064697,1.0,1.0,-2.3912253379821777,0.9173120260238647,1.473913311958313,0.3691020607948303,0.0,0.0,0.913701355457306,150.73167419433594,118.0,109.7725601196289,-27237.83984375,1391.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260437011719,310.1394958496094,278.1499938964844,0.0,18000.0,314.2699890136719,36116.16796875,36000.0,0.0,0.0,0.6483679413795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814805030822754,1.814833164215088,-2.816750384226907e-05,0.0,0.0006580110639333,0.0,0.0,680.5009155273438,0.0,0.0,0.0,0.9972130656242372,4.0,0.0,1.0
375660,293.2540588378906,297.1499938964844,293.1499938964844,0.2284428179264068,-4421.98046875,304.1748962402344,0.7874827980995178,0.314998596906662,0.2873245477676391,293.2366943359375,297.1499938964844,293.1499938964844,0.385318398475647,-7033.5498046875,304.1826171875,0.9019806385040284,0.4789047837257385,0.4567376673221588,293.1592102050781,297.1499938964844,293.1499938964844,0.4131294190883636,-5492.005859375,304.1697998046875,0.9210565686225892,0.5080333948135376,0.3569934964179992,293.13580322265625,297.1499938964844,293.1499938964844,0.4759077131748199,-8307.4013671875,304.16998291015625,0.9603530764579772,0.5685451626777649,0.539993405342102,293.1649169921875,297.1499938964844,293.1499938964844,0.0283326916396617,-5148.5361328125,304.1561889648437,0.4652597606182098,0.0700226128101348,0.3350268602371216,291.4447021484375,291.1499938964844,259.1695556640625,258.8788452148437,279.155517578125,293.2035827636719,291.4457397460937,1.0,0.4820636212825775,0.5417154431343079,0.5417154431343079,1.0,1.0,-2.372159242630005,0.9097240567207336,1.4624351263046265,0.3656912744045257,0.0,0.0,0.870827853679657,139.29275512695312,106.0,67.11968231201172,-27046.880859375,1321.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,310.289306640625,278.1499938964844,0.0,18000.0,314.2699890136719,36862.26953125,36000.0,0.0,0.0,0.6473432183265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.744020938873291,1.74404776096344,-2.680652505659964e-05,0.0,0.0006569710676558,0.0,0.0,616.4830932617188,0.0,0.0,0.0,0.9636744856834412,4.0,0.0,1.0
375720,293.2540588378906,297.1499938964844,293.1499938964844,0.2284428179264068,-4421.98046875,304.1748962402344,0.7874827980995178,0.314998596906662,0.2873245477676391,293.2366943359375,297.1499938964844,293.1499938964844,0.385318398475647,-7033.5498046875,304.1826171875,0.9019806385040284,0.4789047837257385,0.4567376673221588,293.1592102050781,297.1499938964844,293.1499938964844,0.4131294190883636,-5492.005859375,304.1697998046875,0.9210565686225892,0.5080333948135376,0.3569934964179992,293.13580322265625,297.1499938964844,293.1499938964844,0.4759077131748199,-8307.4013671875,304.16998291015625,0.9603530764579772,0.5685451626777649,0.539993405342102,293.1649169921875,297.1499938964844,293.1499938964844,0.0283326916396617,-5148.5361328125,304.1561889648437,0.4652597606182098,0.0700226128101348,0.3350268602371216,291.4447021484375,291.1499938964844,259.1695556640625,258.8788452148437,279.155517578125,293.2035827636719,291.4457397460937,1.0,0.4820636212825775,0.5417154431343079,0.5417154431343079,1.0,1.0,-2.372159242630005,0.9097240567207336,1.4624351263046265,0.3656912744045257,0.0,0.0,0.870827853679657,139.29275512695312,106.0,67.11968231201172,-27046.880859375,1321.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,310.289306640625,278.1499938964844,0.0,18000.0,314.2699890136719,36862.26953125,36000.0,0.0,0.0,0.6473432183265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.744020938873291,1.74404776096344,-2.680652505659964e-05,0.0,0.0006569710676558,0.0,0.0,616.4830932617188,0.0,0.0,0.0,0.9636744856834412,4.0,0.0,1.0
