time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2591857910156,297.1499938964844,293.1499938964844,0.22456955909729,-4362.78662109375,304.17303466796875,0.7991679310798645,0.3113265037536621,0.283640444278717,293.2463684082031,297.1499938964844,293.1499938964844,0.380317360162735,-6962.87939453125,304.1800537109375,0.917420506477356,0.474743515253067,0.4524320960044861,293.1634216308594,297.1499938964844,293.1499938964844,0.4110881686210632,-5471.88525390625,304.1665954589844,0.9401265978813172,0.5069468021392822,0.3559275269508362,293.14166259765625,297.1499938964844,293.1499938964844,0.4739869236946106,-8283.154296875,304.16650390625,0.9773513078689576,0.567711591720581,0.5387946963310242,293.16729736328125,297.1499938964844,293.1499938964844,0.0273465793579816,-5055.47607421875,304.1557922363281,0.4740245342254638,0.0691621676087379,0.3291522562503814,291.4506530761719,291.1499938964844,259.145751953125,258.8575134277344,279.1554260253906,293.2110900878906,291.4501647949219,1.0,0.4714159071445465,0.5422520637512207,0.5422520637512207,1.0,1.0,-2.3527839183807373,0.9019849896430968,1.4507988691329956,0.3621935844421386,0.0,0.0,0.8300368785858154,127.8258819580078,94.0,20.50240898132324,-26772.94921875,1252.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3255615234375,310.4429016113281,278.1499938964844,0.0,18000.0,314.2699890136719,37113.1796875,36000.0,0.0,0.0,0.6444897651672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472519636154177,1.647276759147644,-2.487045821908396e-05,0.0,0.0006540751783177,0.0,0.0,533.7296752929688,0.0,0.0,0.0,0.9181509613990784,4.0,0.0,1.0
375840,293.2591857910156,297.1499938964844,293.1499938964844,0.22456955909729,-4362.78662109375,304.17303466796875,0.7991679310798645,0.3113265037536621,0.283640444278717,293.2463684082031,297.1499938964844,293.1499938964844,0.380317360162735,-6962.87939453125,304.1800537109375,0.917420506477356,0.474743515253067,0.4524320960044861,293.1634216308594,297.1499938964844,293.1499938964844,0.4110881686210632,-5471.88525390625,304.1665954589844,0.9401265978813172,0.5069468021392822,0.3559275269508362,293.14166259765625,297.1499938964844,293.1499938964844,0.4739869236946106,-8283.154296875,304.16650390625,0.9773513078689576,0.567711591720581,0.5387946963310242,293.16729736328125,297.1499938964844,293.1499938964844,0.0273465793579816,-5055.47607421875,304.1557922363281,0.4740245342254638,0.0691621676087379,0.3291522562503814,291.4506530761719,291.1499938964844,259.145751953125,258.8575134277344,279.1554260253906,293.2110900878906,291.4501647949219,1.0,0.4714159071445465,0.5422520637512207,0.5422520637512207,1.0,1.0,-2.3527839183807373,0.9019849896430968,1.4507988691329956,0.3621935844421386,0.0,0.0,0.8300368785858154,127.8258819580078,94.0,20.50240898132324,-26772.94921875,1252.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3255615234375,310.4429016113281,278.1499938964844,0.0,18000.0,314.2699890136719,37113.1796875,36000.0,0.0,0.0,0.6444897651672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472519636154177,1.647276759147644,-2.487045821908396e-05,0.0,0.0006540751783177,0.0,0.0,533.7296752929688,0.0,0.0,0.0,0.9181509613990784,4.0,0.0,1.0
375900,293.26153564453125,297.1499938964844,293.1499938964844,0.2228241562843322,-4336.22802734375,304.1720275878906,0.8057380318641663,0.3094810545444488,0.2817902565002441,293.2509765625,297.1499938964844,293.1499938964844,0.3781144022941589,-6931.93408203125,304.1785888671875,0.9265704154968262,0.4726200401782989,0.4502398371696472,293.16534423828125,297.1499938964844,293.1499938964844,0.4104247987270355,-5465.69091796875,304.164794921875,0.9504056572914124,0.5063969492912292,0.3553909659385681,293.1444091796875,297.1499938964844,293.1499938964844,0.473429262638092,-8276.7294921875,304.1645202636719,0.9857733249664308,0.567279040813446,0.5381819009780884,293.1683959960937,297.1499938964844,293.1499938964844,0.0268726516515016,-5012.89404296875,304.1556091308594,0.4783165454864502,0.0687253102660179,0.3261838555335998,291.4442443847656,291.1499938964844,259.1337585449219,258.8466186523437,279.1553955078125,293.2147216796875,291.4432373046875,1.0,0.4659957885742187,0.542521595954895,0.542521595954895,1.0,1.0,-2.342981100082397,0.8980638384819031,1.4449173212051392,0.3604175150394439,0.0,0.0,0.8110418319702148,122.08867645263672,94.0,1.540602207183838,-26620.318359375,1218.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51202392578125,310.5252685546875,278.1499938964844,0.0,18000.0,313.7900085449219,37157.359375,36000.0,0.0,0.0,0.6375260949134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5950182676315308,1.595042109489441,-2.38520406128373e-05,0.0,0.0006470079533755,0.0,0.0,492.26763916015625,0.0,0.0,0.0,0.8938128352165222,4.0,0.0,1.0
375960,293.2637634277344,297.1499938964844,293.1499938964844,0.2212379872798919,-4312.25,304.1708984375,0.8126610517501831,0.3076294362545013,0.2799342572689056,293.25543212890625,297.1499938964844,293.1499938964844,0.376164972782135,-6904.8017578125,304.17694091796875,0.9365153312683104,0.4704672992229461,0.4480201601982116,293.1672058105469,297.1499938964844,293.1499938964844,0.4100624918937683,-5462.7958984375,304.1627502441406,0.9609708189964294,0.5058409571647644,0.3548504710197449,293.14703369140625,297.1499938964844,293.1499938964844,0.4732131659984588,-8275.2001953125,304.1622619628906,0.9940242767333984,0.5668343305587769,0.5375580787658691,293.1694641113281,297.1499938964844,293.1499938964844,0.0264191087335348,-4972.65087890625,304.1553955078125,0.4826673865318298,0.0682843402028083,0.3231972754001617,291.4300231933594,291.1499938964844,259.12176513671875,258.8356628417969,279.1554260253906,293.21832275390625,291.4278259277344,1.0,0.4605117440223694,0.5427941679954529,0.5427941679954529,1.0,1.0,-2.333099126815796,0.8941099047660828,1.4389891624450684,0.3586255013942718,0.0,0.0,0.7937244176864624,116.35263061523438,97.0,-20.98624420166016,-26433.841796875,1184.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6719055175781,310.5787048339844,278.1499938964844,0.0,18000.0,313.7900085449219,37156.18359375,36000.0,0.0,0.0,0.6343231201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5426466464996338,1.5426695346832275,-2.28539156523766e-05,0.0,0.0006437573465518,0.0,0.0,452.93798828125,0.0,0.0,0.0,0.8696229457855225,4.0,0.0,1.0
376020,293.2680969238281,297.1499938964844,293.1499938964844,0.218487799167633,-4270.93798828125,304.1685485839844,0.8175992965698242,0.3038669228553772,0.2764052748680115,293.2640686035156,297.1499938964844,293.1499938964844,0.3728382885456085,-6858.85693359375,304.1735534667969,0.9444175958633424,0.4660464525222778,0.4437156617641449,293.1707763671875,297.1499938964844,293.1499938964844,0.4100300669670105,-5464.3486328125,304.1585998535156,0.9703810214996338,0.5046776533126831,0.3539156317710876,293.15087890625,297.1499938964844,293.1499938964844,0.4709852933883667,-8243.7353515625,304.1623229980469,0.9990000128746032,0.5661216378211975,0.5336857438087463,293.1716003417969,297.1499938964844,293.1499938964844,0.0257193613797426,-4911.2451171875,304.1547546386719,0.4855546355247497,0.0673592835664749,0.3181877732276916,291.3883972167969,291.1499938964844,259.09814453125,258.81378173828125,279.1558837890625,293.2254333496094,291.38641357421875,1.0,0.4540604948997497,0.5433882474899292,0.5433882474899292,1.0,1.0,-2.3120980262756348,0.8857139348983765,1.426384210586548,0.3548451960086822,0.0,0.0,0.7647656202316284,110.7407455444336,100.0,-45.56278610229492,-26080.548828125,1138.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0082397460937,310.705078125,278.1499938964844,0.0,18000.0,313.7900085449219,37012.6640625,36000.0,0.0,0.0,0.6267640590667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4477884769439695,1.4478095769882202,-2.109889101120644e-05,0.0,0.0006360858678817,0.0,0.0,387.1346130371094,0.0,0.0,0.0,0.8262390494346619,4.0,0.0,1.0
376080,293.2680969238281,297.1499938964844,293.1499938964844,0.218487799167633,-4270.93798828125,304.1685485839844,0.8175992965698242,0.3038669228553772,0.2764052748680115,293.2640686035156,297.1499938964844,293.1499938964844,0.3728382885456085,-6858.85693359375,304.1735534667969,0.9444175958633424,0.4660464525222778,0.4437156617641449,293.1707763671875,297.1499938964844,293.1499938964844,0.4100300669670105,-5464.3486328125,304.1585998535156,0.9703810214996338,0.5046776533126831,0.3539156317710876,293.15087890625,297.1499938964844,293.1499938964844,0.4709852933883667,-8243.7353515625,304.1623229980469,0.9990000128746032,0.5661216378211975,0.5336857438087463,293.1716003417969,297.1499938964844,293.1499938964844,0.0257193613797426,-4911.2451171875,304.1547546386719,0.4855546355247497,0.0673592835664749,0.3181877732276916,291.3883972167969,291.1499938964844,259.09814453125,258.81378173828125,279.1558837890625,293.2254333496094,291.38641357421875,1.0,0.4540604948997497,0.5433882474899292,0.5433882474899292,1.0,1.0,-2.3120980262756348,0.8857139348983765,1.426384210586548,0.3548451960086822,0.0,0.0,0.7647656202316284,110.7407455444336,100.0,-45.56278610229492,-26080.548828125,1138.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0082397460937,310.705078125,278.1499938964844,0.0,18000.0,313.7900085449219,37012.6640625,36000.0,0.0,0.0,0.6267640590667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4477884769439695,1.4478095769882202,-2.109889101120644e-05,0.0,0.0006360858678817,0.0,0.0,387.1346130371094,0.0,0.0,0.0,0.8262390494346619,4.0,0.0,1.0
376140,293.2725830078125,297.1499938964844,293.1499938964844,0.215666577219963,-4228.04248046875,304.1670837402344,0.8166736960411072,0.2999692857265472,0.2729024291038513,293.2726745605469,297.1499938964844,293.1499938964844,0.3693329095840454,-6809.4765625,304.17156982421875,0.9441792368888856,0.4614122807979584,0.4393694698810577,293.17462158203125,297.1499938964844,293.1499938964844,0.4099029898643493,-5464.2900390625,304.1559753417969,0.9724401235580444,0.503375232219696,0.3530033230781555,293.1486511230469,297.1499938964844,293.1499938964844,0.4672431647777557,-8192.91015625,304.16412353515625,0.9990000128746032,0.5665427446365356,0.5289407968521118,293.1739807128906,297.1499938964844,293.1499938964844,0.0250518657267093,-4851.46826171875,304.154296875,0.4845161736011505,0.0663316175341606,0.3134545981884002,291.3528747558594,291.1499938964844,259.0754699707031,258.7924499511719,279.15625,293.2323303222656,291.3507385253906,1.0,0.4498921930789947,0.5440487861633301,0.5440487861633301,1.0,1.0,-2.2899863719940186,0.8769199252128601,1.4130665063858032,0.3508554995059967,0.0,0.0,0.7400459051132202,108.69395446777344,103.0,-49.50710678100586,-25741.130859375,1106.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3476867675781,310.8407287597656,278.1499938964844,0.0,18000.0,313.3099975585937,36880.46875,36000.0,0.0,0.0,0.6130117177963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364349365234375,1.3643690347671509,-1.9644134226837195e-05,0.0,0.0006221290095709,0.0,0.0,335.2020263671875,0.0,0.0,0.0,0.7885646820068359,4.0,0.0,1.0
376200,293.2725830078125,297.1499938964844,293.1499938964844,0.215666577219963,-4228.04248046875,304.1670837402344,0.8166736960411072,0.2999692857265472,0.2729024291038513,293.2726745605469,297.1499938964844,293.1499938964844,0.3693329095840454,-6809.4765625,304.17156982421875,0.9441792368888856,0.4614122807979584,0.4393694698810577,293.17462158203125,297.1499938964844,293.1499938964844,0.4099029898643493,-5464.2900390625,304.1559753417969,0.9724401235580444,0.503375232219696,0.3530033230781555,293.1486511230469,297.1499938964844,293.1499938964844,0.4672431647777557,-8192.91015625,304.16412353515625,0.9990000128746032,0.5665427446365356,0.5289407968521118,293.1739807128906,297.1499938964844,293.1499938964844,0.0250518657267093,-4851.46826171875,304.154296875,0.4845161736011505,0.0663316175341606,0.3134545981884002,291.3528747558594,291.1499938964844,259.0754699707031,258.7924499511719,279.15625,293.2323303222656,291.3507385253906,1.0,0.4498921930789947,0.5440487861633301,0.5440487861633301,1.0,1.0,-2.2899863719940186,0.8769199252128601,1.4130665063858032,0.3508554995059967,0.0,0.0,0.7400459051132202,108.69395446777344,103.0,-49.50710678100586,-25741.130859375,1106.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3476867675781,310.8407287597656,278.1499938964844,0.0,18000.0,313.3099975585937,36880.46875,36000.0,0.0,0.0,0.6130117177963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364349365234375,1.3643690347671509,-1.9644134226837195e-05,0.0,0.0006221290095709,0.0,0.0,335.2020263671875,0.0,0.0,0.0,0.7885646820068359,4.0,0.0,1.0
376260,293.2769775390625,297.1499938964844,293.1499938964844,0.2130473256111145,-4188.3466796875,304.1657409667969,0.8133589625358582,0.2959712743759155,0.2693440318107605,293.2811889648437,297.1499938964844,293.1499938964844,0.3661288619041443,-6764.46240234375,304.1697082519531,0.9406396150588988,0.4565780460834503,0.4348746836185455,293.1785583496094,297.1499938964844,293.1499938964844,0.4102221429347992,-5468.962890625,304.1534423828125,0.9717079401016236,0.5019512176513672,0.3520348072052002,293.14849853515625,297.1499938964844,293.1499938964844,0.4686125218868255,-8216.21484375,304.156982421875,0.9990000128746032,0.5666207075119019,0.5287336707115173,293.1765441894531,297.1499938964844,293.1499938964844,0.0243929252028465,-4792.50341796875,304.1539611816406,0.4816796481609344,0.0652012452483177,0.3084786832332611,291.3043212890625,291.1499938964844,259.05438232421875,258.7722473144531,279.1556701660156,293.2392883300781,291.3016357421875,1.0,0.4474396407604217,0.5445910692214966,0.5445910692214966,1.0,1.0,-2.2729203701019287,0.8701722621917725,1.4027479887008667,0.3477897047996521,0.0,0.0,0.7225569486618042,108.12841796875,106.0,-63.733394622802734,-25418.265625,1085.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.578369140625,310.9001159667969,278.1499938964844,0.0,18000.0,313.3099975585937,36658.3046875,36000.0,0.0,0.0,0.6020726561546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980931997299194,1.2981117963790894,-1.8522685422794893e-05,0.0,0.0006110272370278,0.0,0.0,297.40936279296875,0.0,0.0,0.0,0.759156346321106,4.0,0.0,1.0
376320,293.2769775390625,297.1499938964844,293.1499938964844,0.2130473256111145,-4188.3466796875,304.1657409667969,0.8133589625358582,0.2959712743759155,0.2693440318107605,293.2811889648437,297.1499938964844,293.1499938964844,0.3661288619041443,-6764.46240234375,304.1697082519531,0.9406396150588988,0.4565780460834503,0.4348746836185455,293.1785583496094,297.1499938964844,293.1499938964844,0.4102221429347992,-5468.962890625,304.1534423828125,0.9717079401016236,0.5019512176513672,0.3520348072052002,293.14849853515625,297.1499938964844,293.1499938964844,0.4686125218868255,-8216.21484375,304.156982421875,0.9990000128746032,0.5666207075119019,0.5287336707115173,293.1765441894531,297.1499938964844,293.1499938964844,0.0243929252028465,-4792.50341796875,304.1539611816406,0.4816796481609344,0.0652012452483177,0.3084786832332611,291.3043212890625,291.1499938964844,259.05438232421875,258.7722473144531,279.1556701660156,293.2392883300781,291.3016357421875,1.0,0.4474396407604217,0.5445910692214966,0.5445910692214966,1.0,1.0,-2.2729203701019287,0.8701722621917725,1.4027479887008667,0.3477897047996521,0.0,0.0,0.7225569486618042,108.12841796875,106.0,-63.733394622802734,-25418.265625,1085.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.578369140625,310.9001159667969,278.1499938964844,0.0,18000.0,313.3099975585937,36658.3046875,36000.0,0.0,0.0,0.6020726561546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980931997299194,1.2981117963790894,-1.8522685422794893e-05,0.0,0.0006110272370278,0.0,0.0,297.40936279296875,0.0,0.0,0.0,0.759156346321106,4.0,0.0,1.0
376380,293.2811279296875,297.1499938964844,293.1499938964844,0.2103220522403717,-4146.6298828125,304.1650695800781,0.8082448244094849,0.2919101119041443,0.2657591998577118,293.2894592285156,297.1499938964844,293.1499938964844,0.3626804649829864,-6715.26123046875,304.1689147949219,0.9346717596054076,0.4515765309333801,0.4302550852298736,293.18243408203125,297.1499938964844,293.1499938964844,0.4103893935680389,-5471.5888671875,304.15203857421875,0.9689639806747437,0.5004404783248901,0.3510304391384125,293.1551818847656,297.1499938964844,293.1499938964844,0.4732791185379028,-8286.357421875,304.1468505859375,0.9990000128746032,0.5653191208839417,0.5318336486816406,293.1792297363281,297.1499938964844,293.1499938964844,0.0236917790025472,-4728.10205078125,304.15380859375,0.4773445129394531,0.0639873370528221,0.3032900393009186,291.2597351074219,291.1499938964844,259.035400390625,258.7536926269531,279.15496826171875,293.2464599609375,291.2574157714844,1.0,0.4462010562419891,0.5450502634048462,0.5450502634048462,1.0,1.0,-2.259346008300781,0.864833652973175,1.3945122957229614,0.3453806340694427,0.0,0.0,0.7109785079956055,108.60951232910156,109.0,-61.46506118774414,-25174.119140625,1073.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7370300292969,310.9371643066406,278.1499938964844,0.0,18000.0,313.3099975585937,36445.34375,36000.0,0.0,0.0,0.5910685658454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253197431564331,1.253215193748474,-1.777896613930352e-05,0.0,0.0005998594569973,0.0,0.0,273.4600830078125,0.0,0.0,0.0,0.7393446564674377,4.0,0.0,1.0
376440,293.2811279296875,297.1499938964844,293.1499938964844,0.2103220522403717,-4146.6298828125,304.1650695800781,0.8082448244094849,0.2919101119041443,0.2657591998577118,293.2894592285156,297.1499938964844,293.1499938964844,0.3626804649829864,-6715.26123046875,304.1689147949219,0.9346717596054076,0.4515765309333801,0.4302550852298736,293.18243408203125,297.1499938964844,293.1499938964844,0.4103893935680389,-5471.5888671875,304.15203857421875,0.9689639806747437,0.5004404783248901,0.3510304391384125,293.1551818847656,297.1499938964844,293.1499938964844,0.4732791185379028,-8286.357421875,304.1468505859375,0.9990000128746032,0.5653191208839417,0.5318336486816406,293.1792297363281,297.1499938964844,293.1499938964844,0.0236917790025472,-4728.10205078125,304.15380859375,0.4773445129394531,0.0639873370528221,0.3032900393009186,291.2597351074219,291.1499938964844,259.035400390625,258.7536926269531,279.15496826171875,293.2464599609375,291.2574157714844,1.0,0.4462010562419891,0.5450502634048462,0.5450502634048462,1.0,1.0,-2.259346008300781,0.864833652973175,1.3945122957229614,0.3453806340694427,0.0,0.0,0.7109785079956055,108.60951232910156,109.0,-61.46506118774414,-25174.119140625,1073.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7370300292969,310.9371643066406,278.1499938964844,0.0,18000.0,313.3099975585937,36445.34375,36000.0,0.0,0.0,0.5910685658454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253197431564331,1.253215193748474,-1.777896613930352e-05,0.0,0.0005998594569973,0.0,0.0,273.4600830078125,0.0,0.0,0.0,0.7393446564674377,4.0,0.0,1.0
376500,293.2831115722656,297.1499938964844,293.1499938964844,0.2089057713747024,-4124.79296875,304.1648864746094,0.8049830794334412,0.2898597419261932,0.2639603912830353,293.2934875488281,297.1499938964844,293.1499938964844,0.3608340919017792,-6688.6650390625,304.1688232421875,0.9308154582977296,0.4490162134170532,0.4279011785984039,293.1843566894531,297.1499938964844,293.1499938964844,0.4103794395923614,-5471.77392578125,304.1517028808594,0.9668442010879515,0.4996557533740997,0.3505166172981262,293.1612854003906,297.1499938964844,293.1499938964844,0.4761141240596771,-8327.931640625,304.1423034667969,0.9990000128746032,0.5640556812286377,0.5338747501373291,293.1805725097656,297.1499938964844,293.1499938964844,0.0233258325606584,-4693.7509765625,304.1537780761719,0.4745298624038696,0.0633529499173164,0.3006283044815063,291.2398986816406,291.1499938964844,259.02691650390625,258.7452087402344,279.15484619140625,293.2502136230469,291.2378234863281,1.0,0.4459015727043152,0.5452819466590881,0.5452819466590881,1.0,1.0,-2.2529916763305664,0.8623461723327637,1.3906455039978027,0.3442899584770202,0.0,0.0,0.7069904208183289,109.20848846435548,109.0,-57.95133209228516,-25066.171875,1068.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7831115722656,310.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36356.12109375,35280.0,0.0,0.0,0.5841036438941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237036943435669,1.237054467201233,-1.7514410501462407e-05,0.0,0.0005927909514866,0.0,0.0,265.1586608886719,0.0,0.0,0.0,0.722264289855957,4.0,0.0,1.0
376560,293.2850036621094,297.1499938964844,293.1499938964844,0.2076930403709411,-4106.3916015625,304.1643981933594,0.8007832169532776,0.2878054082393646,0.2621734738349914,293.29742431640625,297.1499938964844,293.1499938964844,0.3593052625656128,-6667.07421875,304.1681823730469,0.9257413148880004,0.4464276432991028,0.4255358874797821,293.1861572265625,297.1499938964844,293.1499938964844,0.4107576310634613,-5476.349609375,304.15069580078125,0.9636111259460448,0.4988640248775482,0.3500087857246399,293.1678771972656,297.1499938964844,293.1499938964844,0.4775483310222626,-8348.283203125,304.14117431640625,0.9977096915245056,0.5626168251037598,0.5339522957801819,293.1818542480469,297.1499938964844,293.1499938964844,0.0229994356632232,-4663.78857421875,304.1536865234375,0.4708236157894134,0.0627107843756675,0.2980066239833832,291.2095031738281,291.1499938964844,259.0191650390625,258.73736572265625,279.155517578125,293.2541809082031,291.20703125,1.0,0.445657879114151,0.5456037521362305,0.5456037521362305,1.0,1.0,-2.244348526000977,0.8589558601379395,1.385392665863037,0.342852383852005,0.0,0.0,0.7060036659240723,110.2667999267578,112.0,-68.78984832763672,-24894.4921875,1063.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80419921875,310.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,35626.625,35280.0,0.0,0.0,0.5786023139953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216156244277954,1.21617329120636,-1.703837733657565e-05,0.0,0.0005872077890671,0.0,0.0,253.17202758789065,0.0,0.0,0.0,0.7215445637702942,4.0,0.0,1.0
376620,293.2886657714844,297.1499938964844,293.1499938964844,0.20447538793087,-4055.88916015625,304.1649780273437,0.7914839386940002,0.2836440503597259,0.2585904598236084,293.30517578125,297.1499938964844,293.1499938964844,0.3548290729522705,-6601.287109375,304.16961669921875,0.9145024418830872,0.4411208927631378,0.4207262396812439,293.1898193359375,297.1499938964844,293.1499938964844,0.4099849760532379,-5468.001953125,304.1517639160156,0.9558174014091492,0.4972084760665893,0.3489771485328674,293.1770324707031,297.1499938964844,293.1499938964844,0.4762765765190124,-8328.1220703125,304.14617919921875,0.9916123151779176,0.5602990984916687,0.5317426919937134,293.1844177246094,297.1499938964844,293.1499938964844,0.0222250688821077,-4587.4052734375,304.1537475585937,0.4613353312015533,0.0613855682313442,0.29273122549057,291.1913146972656,291.1499938964844,259.0062255859375,258.7238464355469,279.1571044921875,293.26190185546875,291.19024658203125,1.0,0.4452266693115234,0.5463983416557312,0.5463983416557312,1.0,1.0,-2.224039077758789,0.8510672450065613,1.3729718923568726,0.3394008576869964,0.0,0.0,0.7019138336181641,112.89561462402344,115.0,-36.23976135253906,-24664.62109375,1052.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823486328125,310.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,35444.734375,35280.0,0.0,0.0,0.5682215690612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20221745967865,1.2022342681884766,-1.679254273767583e-05,0.0,0.0005766726681031,0.0,0.0,246.1190795898437,0.0,0.0,0.0,0.7150759100914001,4.0,0.0,1.0
376680,293.2886657714844,297.1499938964844,293.1499938964844,0.20447538793087,-4055.88916015625,304.1649780273437,0.7914839386940002,0.2836440503597259,0.2585904598236084,293.30517578125,297.1499938964844,293.1499938964844,0.3548290729522705,-6601.287109375,304.16961669921875,0.9145024418830872,0.4411208927631378,0.4207262396812439,293.1898193359375,297.1499938964844,293.1499938964844,0.4099849760532379,-5468.001953125,304.1517639160156,0.9558174014091492,0.4972084760665893,0.3489771485328674,293.1770324707031,297.1499938964844,293.1499938964844,0.4762765765190124,-8328.1220703125,304.14617919921875,0.9916123151779176,0.5602990984916687,0.5317426919937134,293.1844177246094,297.1499938964844,293.1499938964844,0.0222250688821077,-4587.4052734375,304.1537475585937,0.4613353312015533,0.0613855682313442,0.29273122549057,291.1913146972656,291.1499938964844,259.0062255859375,258.7238464355469,279.1571044921875,293.26190185546875,291.19024658203125,1.0,0.4452266693115234,0.5463983416557312,0.5463983416557312,1.0,1.0,-2.224039077758789,0.8510672450065613,1.3729718923568726,0.3394008576869964,0.0,0.0,0.7019138336181641,112.89561462402344,115.0,-36.23976135253906,-24664.62109375,1052.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823486328125,310.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,35444.734375,35280.0,0.0,0.0,0.5682215690612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20221745967865,1.2022342681884766,-1.679254273767583e-05,0.0,0.0005766726681031,0.0,0.0,246.1190795898437,0.0,0.0,0.0,0.7150759100914001,4.0,0.0,1.0
376740,293.29217529296875,297.1499938964844,293.1499938964844,0.2011647224426269,-4003.725341796875,304.1654968261719,0.7822064757347107,0.2794168591499328,0.2549494206905365,293.3128356933594,297.1499938964844,293.1499938964844,0.3501043617725372,-6531.697265625,304.17095947265625,0.9038113951683044,0.4356361627578735,0.4157510995864868,293.1934814453125,297.1499938964844,293.1499938964844,0.4090268909931183,-5457.73095703125,304.1527709960937,0.9476824402809144,0.4954590201377868,0.3478782176971435,293.1832580566406,297.1499938964844,293.1499938964844,0.4752533733844757,-8312.552734375,304.1491394042969,0.9852983355522156,0.5583474636077881,0.5299941897392273,293.1868896484375,297.1499938964844,293.1499938964844,0.0214279275387525,-4506.68310546875,304.1538391113281,0.4510841965675354,0.0600098818540573,0.2872346937656402,291.17559814453125,291.1499938964844,258.9971923828125,258.7136535644531,279.1582336425781,293.26885986328125,291.1747741699219,1.0,0.4449120461940765,0.5472849011421204,0.5472849011421204,1.0,1.0,-2.2036678791046143,0.8432497978210449,1.3604182004928589,0.3360393643379211,0.0,0.0,0.6996137499809265,115.6557159423828,118.0,-25.21538734436035,-24414.984375,1042.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6949462890625,310.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,35374.4765625,34200.0,0.0,0.0,0.5587244033813477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1921823024749756,1.1921988725662231,-1.6630743630230427e-05,0.0,0.0005670342361554,0.0,0.0,241.2755279541016,0.0,0.0,0.0,0.6957160830497742,4.0,0.0,1.0
376800,293.29217529296875,297.1499938964844,293.1499938964844,0.2011647224426269,-4003.725341796875,304.1654968261719,0.7822064757347107,0.2794168591499328,0.2549494206905365,293.3128356933594,297.1499938964844,293.1499938964844,0.3501043617725372,-6531.697265625,304.17095947265625,0.9038113951683044,0.4356361627578735,0.4157510995864868,293.1934814453125,297.1499938964844,293.1499938964844,0.4090268909931183,-5457.73095703125,304.1527709960937,0.9476824402809144,0.4954590201377868,0.3478782176971435,293.1832580566406,297.1499938964844,293.1499938964844,0.4752533733844757,-8312.552734375,304.1491394042969,0.9852983355522156,0.5583474636077881,0.5299941897392273,293.1868896484375,297.1499938964844,293.1499938964844,0.0214279275387525,-4506.68310546875,304.1538391113281,0.4510841965675354,0.0600098818540573,0.2872346937656402,291.17559814453125,291.1499938964844,258.9971923828125,258.7136535644531,279.1582336425781,293.26885986328125,291.1747741699219,1.0,0.4449120461940765,0.5472849011421204,0.5472849011421204,1.0,1.0,-2.2036678791046143,0.8432497978210449,1.3604182004928589,0.3360393643379211,0.0,0.0,0.6996137499809265,115.6557159423828,118.0,-25.21538734436035,-24414.984375,1042.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6949462890625,310.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,35374.4765625,34200.0,0.0,0.0,0.5587244033813477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1921823024749756,1.1921988725662231,-1.6630743630230427e-05,0.0,0.0005670342361554,0.0,0.0,241.2755279541016,0.0,0.0,0.0,0.6957160830497742,4.0,0.0,1.0
376860,293.296142578125,297.1499938964844,293.1499938964844,0.1979730874300003,-3953.54443359375,304.1657409667969,0.7729440331459045,0.2750138938426971,0.25119149684906,293.3209533691406,297.1499938964844,293.1499938964844,0.3455439805984497,-6464.74365234375,304.17169189453125,0.8936799764633179,0.4298702776432037,0.4105539917945862,293.1969299316406,297.1499938964844,293.1499938964844,0.4084684550762176,-5452.0498046875,304.1529235839844,0.9393046498298644,0.4936549067497253,0.3467411696910858,293.1883239746094,297.1499938964844,293.1499938964844,0.4748292863368988,-8306.2783203125,304.1502990722656,0.9786361455917358,0.5564753413200378,0.5283725261688232,293.1893005371094,297.1499938964844,293.1499938964844,0.0206552557647228,-4427.4326171875,304.1538391113281,0.4411675930023193,0.0585873126983642,0.281557559967041,291.14617919921875,291.1499938964844,258.9926452636719,258.7073669433594,279.1593322753906,293.2745361328125,291.146484375,1.0,0.4446538984775543,0.5482681393623352,0.5482681393623352,1.0,1.0,-2.1827800273895264,0.8353015184402466,1.3474786281585691,0.3326674997806549,0.0,0.0,0.7028670310974121,118.53986358642578,121.0,-24.08037567138672,-24133.419921875,1031.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5816955566406,310.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34204.5546875,34200.0,0.0,0.0,0.5498846173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802566051483154,1.1802728176116943,-1.6194358977372758e-05,0.0,0.0005580630386248,0.0,0.0,232.9802398681641,0.0,0.0,0.0,0.7025882005691528,4.0,0.0,1.0
376920,293.296142578125,297.1499938964844,293.1499938964844,0.1979730874300003,-3953.54443359375,304.1657409667969,0.7729440331459045,0.2750138938426971,0.25119149684906,293.3209533691406,297.1499938964844,293.1499938964844,0.3455439805984497,-6464.74365234375,304.17169189453125,0.8936799764633179,0.4298702776432037,0.4105539917945862,293.1969299316406,297.1499938964844,293.1499938964844,0.4084684550762176,-5452.0498046875,304.1529235839844,0.9393046498298644,0.4936549067497253,0.3467411696910858,293.1883239746094,297.1499938964844,293.1499938964844,0.4748292863368988,-8306.2783203125,304.1502990722656,0.9786361455917358,0.5564753413200378,0.5283725261688232,293.1893005371094,297.1499938964844,293.1499938964844,0.0206552557647228,-4427.4326171875,304.1538391113281,0.4411675930023193,0.0585873126983642,0.281557559967041,291.14617919921875,291.1499938964844,258.9926452636719,258.7073669433594,279.1593322753906,293.2745361328125,291.146484375,1.0,0.4446538984775543,0.5482681393623352,0.5482681393623352,1.0,1.0,-2.1827800273895264,0.8353015184402466,1.3474786281585691,0.3326674997806549,0.0,0.0,0.7028670310974121,118.53986358642578,121.0,-24.08037567138672,-24133.419921875,1031.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5816955566406,310.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34204.5546875,34200.0,0.0,0.0,0.5498846173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802566051483154,1.1802728176116943,-1.6194358977372758e-05,0.0,0.0005580630386248,0.0,0.0,232.9802398681641,0.0,0.0,0.0,0.7025882005691528,4.0,0.0,1.0
376980,293.3002014160156,297.1499938964844,293.1499938964844,0.1941655129194259,-3892.703125,304.16680908203125,0.7637606263160706,0.2704862058162689,0.2472918033599853,293.3293151855469,297.1499938964844,293.1499938964844,0.3398633301258087,-6380.07421875,304.1739196777344,0.8834987282752991,0.4238421618938446,0.4050861597061157,293.2003479003906,297.1499938964844,293.1499938964844,0.4068451523780823,-5434.43701171875,304.1546325683594,0.9308218955993652,0.4917729794979095,0.3455570340156555,293.1930236816406,297.1499938964844,293.1499938964844,0.473204106092453,-8282.58203125,304.1528625488281,0.9716094732284546,0.5545545816421509,0.5267322659492493,293.1916198730469,297.1499938964844,293.1499938964844,0.0198073517531156,-4335.57275390625,304.15399169921875,0.4317343235015869,0.0571214444935321,0.2756979167461395,291.1456298828125,291.1499938964844,258.9931640625,258.7055358886719,279.16064453125,293.2803649902344,291.1453857421875,1.0,0.4444019496440887,0.5493977069854736,0.5493977069854736,1.0,1.0,-2.1610991954803467,0.8271611332893372,1.3339381217956543,0.329278290271759,0.0,0.0,0.7033728361129761,121.52123260498048,124.0,-9.35963535308838,-23896.5859375,1020.6782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4173583984375,310.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,34185.85546875,34200.0,0.0,0.0,0.5421209335327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814008951187134,1.1814171075820925,-1.62065389304189e-05,0.0,0.0005501838168129,0.0,0.0,233.4525146484375,0.0,0.0,0.0,0.703026533126831,4.0,0.0,1.0
377040,293.3002014160156,297.1499938964844,293.1499938964844,0.1941655129194259,-3892.703125,304.16680908203125,0.7637606263160706,0.2704862058162689,0.2472918033599853,293.3293151855469,297.1499938964844,293.1499938964844,0.3398633301258087,-6380.07421875,304.1739196777344,0.8834987282752991,0.4238421618938446,0.4050861597061157,293.2003479003906,297.1499938964844,293.1499938964844,0.4068451523780823,-5434.43701171875,304.1546325683594,0.9308218955993652,0.4917729794979095,0.3455570340156555,293.1930236816406,297.1499938964844,293.1499938964844,0.473204106092453,-8282.58203125,304.1528625488281,0.9716094732284546,0.5545545816421509,0.5267322659492493,293.1916198730469,297.1499938964844,293.1499938964844,0.0198073517531156,-4335.57275390625,304.15399169921875,0.4317343235015869,0.0571214444935321,0.2756979167461395,291.1456298828125,291.1499938964844,258.9931640625,258.7055358886719,279.16064453125,293.2803649902344,291.1453857421875,1.0,0.4444019496440887,0.5493977069854736,0.5493977069854736,1.0,1.0,-2.1610991954803467,0.8271611332893372,1.3339381217956543,0.329278290271759,0.0,0.0,0.7033728361129761,121.52123260498048,124.0,-9.35963535308838,-23896.5859375,1020.6782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4173583984375,310.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,34185.85546875,34200.0,0.0,0.0,0.5421209335327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814008951187134,1.1814171075820925,-1.62065389304189e-05,0.0,0.0005501838168129,0.0,0.0,233.4525146484375,0.0,0.0,0.0,0.703026533126831,4.0,0.0,1.0
377100,293.3020935058594,297.1499938964844,293.1499938964844,0.1922573894262313,-3862.155517578125,304.167236328125,0.7592863440513611,0.2682128846645355,0.2453276216983795,293.3334045410156,297.1499938964844,293.1499938964844,0.336965948343277,-6336.8662109375,304.1748352050781,0.8784719705581665,0.4207685887813568,0.4022884368896484,293.2019958496094,297.1499938964844,293.1499938964844,0.4060148298740387,-5425.49951171875,304.1553039550781,0.9266303181648254,0.4908108413219452,0.3449487388134002,293.1952514648437,297.1499938964844,293.1499938964844,0.4723660051822662,-8270.5439453125,304.15386962890625,0.9680032134056092,0.5535730123519897,0.5258922576904297,293.1927490234375,297.1499938964844,293.1499938964844,0.0193855203688144,-4288.82177734375,304.1540222167969,0.4272592663764953,0.0563749596476554,0.2727064192295074,291.1446838378906,291.1499938964844,258.9954833984375,258.7064514160156,279.16131591796875,293.2831420898437,291.14453125,1.0,0.4442728459835052,0.5500161051750183,0.5500161051750183,1.0,1.0,-2.1500473022460938,0.8230527639389038,1.3269946575164795,0.3275918066501617,0.0,0.0,0.7038235068321228,123.0267333984375,124.0,-6.001936435699463,-23774.81640625,1015.1365966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32568359375,310.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,34176.62890625,33120.0,0.0,0.0,0.5385978817939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1826635599136353,1.1826797723770142,-1.622257877897937e-05,0.0,0.0005466084112413,0.0,0.0,234.0022125244141,0.0,0.0,0.0,0.688561737537384,4.0,0.0,1.0
377160,293.3038635253906,297.1499938964844,293.1499938964844,0.1906788498163223,-3837.3212890625,304.1669616699219,0.7549104690551758,0.2659399807453155,0.2433614134788513,293.3373718261719,297.1499938964844,293.1499938964844,0.3346091508865356,-6302.37158203125,304.1745910644531,0.873515248298645,0.4176671504974365,0.399460107088089,293.2035827636719,297.1499938964844,293.1499938964844,0.4058590233325958,-5424.30029296875,304.15460205078125,0.9225133657455444,0.4898431003093719,0.3443333208560943,293.1973571777344,297.1499938964844,293.1499938964844,0.4723004102706909,-8270.154296875,304.1532592773437,0.9643568992614746,0.5525844097137451,0.5250414609909058,293.1938171386719,297.1499938964844,293.1499938964844,0.0190097857266664,-4248.09228515625,304.1539611816406,0.4229603707790375,0.0556212663650512,0.2696807384490967,291.124267578125,291.1499938964844,258.99932861328125,258.70867919921875,279.1620178222656,293.2858581542969,291.12274169921875,1.0,0.4441412687301636,0.5506700277328491,0.5506700277328491,1.0,1.0,-2.1388940811157227,0.8189347982406616,1.3199591636657717,0.325918048620224,0.0,0.0,0.7074522972106934,124.53527069091795,127.0,-29.543344497680664,-23579.505859375,1009.5380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2445373535156,310.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,33205.2421875,33120.0,0.0,0.0,0.5351402759552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710681915283203,1.1710840463638306,-1.583716948516667e-05,0.0,0.0005430993624031,0.0,0.0,226.45567321777344,0.0,0.0,0.0,0.6960179209709167,4.0,0.0,1.0
377220,293.3070678710937,297.1499938964844,293.1499938964844,0.1867118924856186,-3773.29150390625,304.1679077148437,0.746459424495697,0.2613889276981354,0.2394277304410934,293.3450012207031,297.1499938964844,293.1499938964844,0.3283983170986175,-6209.10498046875,304.1767578125,0.8638399243354797,0.4113710224628448,0.3937210738658905,293.20660400390625,297.1499938964844,293.1499938964844,0.4038194119930267,-5402.1474609375,304.156494140625,0.9145889282226562,0.4878698587417602,0.3430849611759186,293.201416015625,297.1499938964844,293.1499938964844,0.4701690673828125,-8239.470703125,304.1557312011719,0.9569822549819946,0.5505611896514893,0.5233102440834045,293.19586181640625,297.1499938964844,293.1499938964844,0.0181566718965768,-4148.8955078125,304.1540832519531,0.4148641228675842,0.0540953688323497,0.2635411620140075,291.1311950683594,291.1499938964844,259.01171875,258.7174072265625,279.1634826660156,293.2909545898437,291.1315002441406,1.0,0.4438708126544952,0.5520911812782288,0.5520911812782288,1.0,1.0,-2.1163244247436523,0.8106914758682251,1.3056329488754272,0.3226237297058105,0.0,0.0,0.7097444534301758,127.55543518066406,130.0,0.4848128259181976,-23380.75,998.1944580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643005371094,310.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,33060.71875,33120.0,0.0,0.0,0.5289176106452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808269023895264,1.1808428764343262,-1.594385685166344e-05,0.0,0.0005367841222323,0.0,0.0,230.46926879882807,0.0,0.0,0.0,0.6997328400611877,4.0,0.0,1.0
377280,293.3070678710937,297.1499938964844,293.1499938964844,0.1867118924856186,-3773.29150390625,304.1679077148437,0.746459424495697,0.2613889276981354,0.2394277304410934,293.3450012207031,297.1499938964844,293.1499938964844,0.3283983170986175,-6209.10498046875,304.1767578125,0.8638399243354797,0.4113710224628448,0.3937210738658905,293.20660400390625,297.1499938964844,293.1499938964844,0.4038194119930267,-5402.1474609375,304.156494140625,0.9145889282226562,0.4878698587417602,0.3430849611759186,293.201416015625,297.1499938964844,293.1499938964844,0.4701690673828125,-8239.470703125,304.1557312011719,0.9569822549819946,0.5505611896514893,0.5233102440834045,293.19586181640625,297.1499938964844,293.1499938964844,0.0181566718965768,-4148.8955078125,304.1540832519531,0.4148641228675842,0.0540953688323497,0.2635411620140075,291.1311950683594,291.1499938964844,259.01171875,258.7174072265625,279.1634826660156,293.2909545898437,291.1315002441406,1.0,0.4438708126544952,0.5520911812782288,0.5520911812782288,1.0,1.0,-2.1163244247436523,0.8106914758682251,1.3056329488754272,0.3226237297058105,0.0,0.0,0.7097444534301758,127.55543518066406,130.0,0.4848128259181976,-23380.75,998.1944580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643005371094,310.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,33060.71875,33120.0,0.0,0.0,0.5289176106452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808269023895264,1.1808428764343262,-1.594385685166344e-05,0.0,0.0005367841222323,0.0,0.0,230.46926879882807,0.0,0.0,0.0,0.6997328400611877,4.0,0.0,1.0
377340,293.3099365234375,297.1499938964844,293.1499938964844,0.1827739477157592,-3709.557373046875,304.16851806640625,0.7383614182472229,0.2568311989307403,0.2354864627122879,293.352294921875,297.1499938964844,293.1499938964844,0.3221030533313751,-6114.47705078125,304.1783142089844,0.8544743657112122,0.4049492180347442,0.3878608644008636,293.2095642089844,297.1499938964844,293.1499938964844,0.4017376005649566,-5379.76953125,304.15777587890625,0.9071730375289916,0.4858389794826507,0.3417943716049194,293.205322265625,297.1499938964844,293.1499938964844,0.4679663777351379,-8208.2373046875,304.157470703125,0.9495126605033876,0.5484649538993835,0.521507978439331,293.1977844238281,297.1499938964844,293.1499938964844,0.0173248127102851,-4048.741943359375,304.15411376953125,0.4072689116001129,0.0525480136275291,0.2573027610778808,291.13739013671875,291.1499938964844,259.03094482421875,258.7322692871094,279.1650695800781,293.29571533203125,291.1377258300781,1.0,0.4435864984989166,0.5536776781082153,0.5536776781082153,1.0,1.0,-2.093346118927002,0.8024227619171143,1.290923237800598,0.3193967938423157,0.0,0.0,0.7110152840614319,130.5826873779297,133.0,6.51084566116333,-23143.064453125,986.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8797607421875,310.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,33075.26953125,32040.0,0.0,0.0,0.5234807133674622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1853320598602295,1.1853480339050293,-1.601187977939844e-05,0.0,0.000531266327016,0.0,0.0,232.5384521484375,0.0,0.0,0.0,0.6867077350616455,4.0,0.0,1.0
377400,293.3099365234375,297.1499938964844,293.1499938964844,0.1827739477157592,-3709.557373046875,304.16851806640625,0.7383614182472229,0.2568311989307403,0.2354864627122879,293.352294921875,297.1499938964844,293.1499938964844,0.3221030533313751,-6114.47705078125,304.1783142089844,0.8544743657112122,0.4049492180347442,0.3878608644008636,293.2095642089844,297.1499938964844,293.1499938964844,0.4017376005649566,-5379.76953125,304.15777587890625,0.9071730375289916,0.4858389794826507,0.3417943716049194,293.205322265625,297.1499938964844,293.1499938964844,0.4679663777351379,-8208.2373046875,304.157470703125,0.9495126605033876,0.5484649538993835,0.521507978439331,293.1977844238281,297.1499938964844,293.1499938964844,0.0173248127102851,-4048.741943359375,304.15411376953125,0.4072689116001129,0.0525480136275291,0.2573027610778808,291.13739013671875,291.1499938964844,259.03094482421875,258.7322692871094,279.1650695800781,293.29571533203125,291.1377258300781,1.0,0.4435864984989166,0.5536776781082153,0.5536776781082153,1.0,1.0,-2.093346118927002,0.8024227619171143,1.290923237800598,0.3193967938423157,0.0,0.0,0.7110152840614319,130.5826873779297,133.0,6.51084566116333,-23143.064453125,986.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8797607421875,310.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,33075.26953125,32040.0,0.0,0.0,0.5234807133674622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1853320598602295,1.1853480339050293,-1.601187977939844e-05,0.0,0.000531266327016,0.0,0.0,232.5384521484375,0.0,0.0,0.0,0.6867077350616455,4.0,0.0,1.0
377460,293.3124084472656,297.1499938964844,293.1499938964844,0.1791345626115799,-3650.808837890625,304.16845703125,0.7305572628974915,0.2522751986980438,0.2315449565649032,293.3592224121094,297.1499938964844,293.1499938964844,0.3162110149860382,-6026.18798828125,304.1788024902344,0.8454415202140808,0.3984192907810211,0.3818953335285187,293.2122802734375,297.1499938964844,293.1499938964844,0.4002328813076019,-5364.03662109375,304.1578369140625,0.900428831577301,0.4837799668312073,0.3404803872108459,293.2089538574219,297.1499938964844,293.1499938964844,0.4664121568202972,-8186.85791015625,304.15771484375,0.9420477151870728,0.5463283061981201,0.5196617841720581,293.19952392578125,297.1499938964844,293.1499938964844,0.0165460221469402,-3952.857421875,304.1540222167969,0.3997809886932373,0.0509829521179199,0.2509795427322387,291.1249694824219,291.1499938964844,259.0575866699219,258.7537536621094,279.1667785644531,293.3001403808594,291.1261901855469,1.0,0.4432909786701202,0.5554409027099609,0.5554409027099609,1.0,1.0,-2.0700583457946777,0.794175922870636,1.2758824825286863,0.3162628710269928,0.0,0.0,0.7158218026161194,133.60501098632812,136.0,0.8340153694152832,-22863.744140625,974.8627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,31984.416015625,32040.0,0.0,0.0,0.5183476805686951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179142713546753,1.179158329963684,-1.5676314433221705e-05,0.0,0.0005260569741949,0.0,0.0,227.1106719970703,0.0,0.0,0.0,0.696067214012146,4.0,0.0,1.0
