time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3124084472656,297.1499938964844,293.1499938964844,0.1791345626115799,-3650.808837890625,304.16845703125,0.7305572628974915,0.2522751986980438,0.2315449565649032,293.3592224121094,297.1499938964844,293.1499938964844,0.3162110149860382,-6026.18798828125,304.1788024902344,0.8454415202140808,0.3984192907810211,0.3818953335285187,293.2122802734375,297.1499938964844,293.1499938964844,0.4002328813076019,-5364.03662109375,304.1578369140625,0.900428831577301,0.4837799668312073,0.3404803872108459,293.2089538574219,297.1499938964844,293.1499938964844,0.4664121568202972,-8186.85791015625,304.15771484375,0.9420477151870728,0.5463283061981201,0.5196617841720581,293.19952392578125,297.1499938964844,293.1499938964844,0.0165460221469402,-3952.857421875,304.1540222167969,0.3997809886932373,0.0509829521179199,0.2509795427322387,291.1249694824219,291.1499938964844,259.0575866699219,258.7537536621094,279.1667785644531,293.3001403808594,291.1261901855469,1.0,0.4432909786701202,0.5554409027099609,0.5554409027099609,1.0,1.0,-2.0700583457946777,0.794175922870636,1.2758824825286863,0.3162628710269928,0.0,0.0,0.7158218026161194,133.60501098632812,136.0,0.8340153694152832,-22863.744140625,974.8627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,31984.416015625,32040.0,0.0,0.0,0.5183476805686951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179142713546753,1.179158329963684,-1.5676314433221705e-05,0.0,0.0005260569741949,0.0,0.0,227.1106719970703,0.0,0.0,0.0,0.696067214012146,4.0,0.0,1.0
377580,293.31463623046875,297.1499938964844,293.1499938964844,0.1750786304473877,-3584.412841796875,304.1690368652344,0.7230578660964966,0.2477080523967743,0.2275911569595337,293.3659362792969,297.1499938964844,293.1499938964844,0.3094698190689087,-5923.88525390625,304.1803894042969,0.8368819355964661,0.39175945520401,0.3758073449134826,293.2149353027344,297.1499938964844,293.1499938964844,0.3977312743663788,-5337.04638671875,304.15936279296875,0.8942202925682068,0.4816592633724212,0.3391264379024505,293.2124938964844,297.1499938964844,293.1499938964844,0.4636925756931305,-8148.31591796875,304.1596374511719,0.9348990321159364,0.5441147089004517,0.5177483558654785,293.2012023925781,297.1499938964844,293.1499938964844,0.0158201549202203,-3859.8701171875,304.1455383300781,0.3926668763160705,0.050000000745058,0.2456328868865966,291.1405639648437,291.1499938964844,259.0922241210937,258.7824401855469,279.1682434082031,293.3043518066406,291.1410522460937,1.0,0.4430276751518249,0.5573529601097107,0.5573529601097107,1.0,1.0,-2.047648668289185,0.7864450216293335,1.2612037658691406,0.3134077191352844,0.0,0.0,0.7159023284912109,136.49176025390625,139.0,12.822747230529783,-22644.654296875,963.6156005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.586181640625,310.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32022.865234375,32040.0,0.0,0.0,0.5137680172920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181756615638733,1.1817723512649536,-1.572248584125191e-05,0.0,0.0005214092088863,0.0,0.0,228.37368774414065,0.0,0.0,0.0,0.697137713432312,4.0,0.0,1.0
377640,293.31463623046875,297.1499938964844,293.1499938964844,0.1750786304473877,-3584.412841796875,304.1690368652344,0.7230578660964966,0.2477080523967743,0.2275911569595337,293.3659362792969,297.1499938964844,293.1499938964844,0.3094698190689087,-5923.88525390625,304.1803894042969,0.8368819355964661,0.39175945520401,0.3758073449134826,293.2149353027344,297.1499938964844,293.1499938964844,0.3977312743663788,-5337.04638671875,304.15936279296875,0.8942202925682068,0.4816592633724212,0.3391264379024505,293.2124938964844,297.1499938964844,293.1499938964844,0.4636925756931305,-8148.31591796875,304.1596374511719,0.9348990321159364,0.5441147089004517,0.5177483558654785,293.2012023925781,297.1499938964844,293.1499938964844,0.0158201549202203,-3859.8701171875,304.1455383300781,0.3926668763160705,0.050000000745058,0.2456328868865966,291.1405639648437,291.1499938964844,259.0922241210937,258.7824401855469,279.1682434082031,293.3043518066406,291.1410522460937,1.0,0.4430276751518249,0.5573529601097107,0.5573529601097107,1.0,1.0,-2.047648668289185,0.7864450216293335,1.2612037658691406,0.3134077191352844,0.0,0.0,0.7159023284912109,136.49176025390625,139.0,12.822747230529783,-22644.654296875,963.6156005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.586181640625,310.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32022.865234375,32040.0,0.0,0.0,0.5137680172920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181756615638733,1.1817723512649536,-1.572248584125191e-05,0.0,0.0005214092088863,0.0,0.0,228.37368774414065,0.0,0.0,0.0,0.697137713432312,4.0,0.0,1.0
377700,293.3157043457031,297.1499938964844,293.1499938964844,0.1731157749891281,-3552.282958984375,304.1691589355469,0.7196487784385681,0.2454128712415695,0.2255914956331253,293.3692626953125,297.1499938964844,293.1499938964844,0.306178331375122,-5873.9599609375,304.18084716796875,0.8330872654914856,0.3883735239505768,0.3726968765258789,293.2162780761719,297.1499938964844,293.1499938964844,0.3966078460216522,-5325.07763671875,304.1596984863281,0.8916684985160828,0.4805761575698852,0.3384205102920532,293.2142639160156,297.1499938964844,293.1499938964844,0.4624753296375274,-8131.3134765625,304.1600952148437,0.931938111782074,0.5429791808128357,0.5167467594146729,293.2025146484375,297.1499938964844,293.1499938964844,0.0157835036516189,-3856.306884765625,304.13250732421875,0.3914240002632141,0.050000000745058,0.2456696927547454,291.1431884765625,291.1499938964844,259.1127319335937,258.7996520996094,279.1683349609375,293.3065490722656,291.14324951171875,1.0,0.4430330395698547,0.5582761764526367,0.5582761764526367,1.0,1.0,-2.039504289627075,0.7838627099990845,1.2556415796279907,0.3126101791858673,0.0,0.0,0.7160712480545044,137.65322875976562,139.0,9.155141830444336,-22551.265625,959.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5181579589844,309.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32029.923828125,30960.0,0.0,0.0,0.5116462111473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820467710494995,1.1820625066757202,-1.572824658069294e-05,0.0,0.0005192558746784,0.0,0.0,228.5209350585937,0.0,0.0,0.0,0.6822919249534607,4.0,0.0,1.0
377760,293.3167419433594,297.1499938964844,293.1499938964844,0.1714733690023422,-3525.82080078125,304.16864013671875,0.716140866279602,0.2431115359067917,0.2235871851444244,293.3724975585937,297.1499938964844,293.1499938964844,0.3034253716468811,-5832.82470703125,304.18023681640625,0.8292540907859802,0.3849556446075439,0.3695554733276367,293.2174987792969,297.1499938964844,293.1499938964844,0.396207183599472,-5321.408203125,304.1586303710937,0.8890852928161621,0.4794960021972656,0.3377121686935425,293.21588134765625,297.1499938964844,293.1499938964844,0.4620881378650665,-8126.8017578125,304.158935546875,0.9289259314537048,0.5418437719345093,0.5157385468482971,293.204345703125,297.1499938964844,293.1499938964844,0.015798294916749,-3861.671142578125,304.1177978515625,0.3903133273124695,0.050000000745058,0.2459320276975631,291.1246337890625,291.1499938964844,259.1354675292969,258.8188781738281,279.168701171875,293.30889892578125,291.1230163574219,1.0,0.4431017339229584,0.5592358708381653,0.5592358708381653,1.0,1.0,-2.031578063964844,0.7814000248908997,1.2501780986785889,0.311903178691864,0.0,0.0,0.7194692492485046,138.86697387695312,142.0,-19.98019027709961,-22390.119140625,956.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46484375,309.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31075.1171875,30960.0,0.0,0.0,0.5094981789588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1686632633209229,1.168678641319275,-1.53212713485118e-05,0.0,0.0005170758813619,0.0,0.0,220.28662109375,0.0,0.0,0.0,0.6889088749885559,4.0,0.0,1.0
377820,293.31884765625,297.1499938964844,293.1499938964844,0.1674846559762954,-3460.01513671875,304.1690979003906,0.7086301445960999,0.2384609431028366,0.2195517122745514,293.3790588378906,297.1499938964844,293.1499938964844,0.2966218292713165,-5728.81640625,304.1815185546875,0.8213749527931213,0.3779895305633545,0.3631696105003357,293.2198181152344,297.1499938964844,293.1499938964844,0.3938465714454651,-5296.0400390625,304.15972900390625,0.8837895393371582,0.4773131012916565,0.3362964391708374,293.2190246582031,297.1499938964844,293.1499938964844,0.4595074355602264,-8090.431640625,304.1603088378906,0.9227288365364076,0.5395424365997314,0.5137163400650024,293.209228515625,297.1499938964844,293.1499938964844,0.015742540359497,-3857.88037109375,304.0846252441406,0.3879243731498718,0.050000000745058,0.2464970201253891,291.1321716308594,291.1499938964844,259.1878662109375,258.86358642578125,279.17010498046875,293.31396484375,291.1327819824219,1.0,0.4433682858943939,0.5613093376159668,0.5613093376159668,1.0,1.0,-2.015612840652466,0.7765511870384216,1.239061713218689,0.3106007874011993,0.0,0.0,0.7216697335243225,141.4717559814453,145.0,5.339702606201172,-22265.23046875,950.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3501892089844,309.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,30910.939453125,30960.0,0.0,0.0,0.5056098699569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772644519805908,1.1772798299789429,-1.5406671082018875e-05,0.0,0.0005131297511979,0.0,0.0,223.68215942382807,0.0,0.0,0.0,0.6921496987342834,4.0,0.0,1.0
377880,293.31884765625,297.1499938964844,293.1499938964844,0.1674846559762954,-3460.01513671875,304.1690979003906,0.7086301445960999,0.2384609431028366,0.2195517122745514,293.3790588378906,297.1499938964844,293.1499938964844,0.2966218292713165,-5728.81640625,304.1815185546875,0.8213749527931213,0.3779895305633545,0.3631696105003357,293.2198181152344,297.1499938964844,293.1499938964844,0.3938465714454651,-5296.0400390625,304.15972900390625,0.8837895393371582,0.4773131012916565,0.3362964391708374,293.2190246582031,297.1499938964844,293.1499938964844,0.4595074355602264,-8090.431640625,304.1603088378906,0.9227288365364076,0.5395424365997314,0.5137163400650024,293.209228515625,297.1499938964844,293.1499938964844,0.015742540359497,-3857.88037109375,304.0846252441406,0.3879243731498718,0.050000000745058,0.2464970201253891,291.1321716308594,291.1499938964844,259.1878662109375,258.86358642578125,279.17010498046875,293.31396484375,291.1327819824219,1.0,0.4433682858943939,0.5613093376159668,0.5613093376159668,1.0,1.0,-2.015612840652466,0.7765511870384216,1.239061713218689,0.3106007874011993,0.0,0.0,0.7216697335243225,141.4717559814453,145.0,5.339702606201172,-22265.23046875,950.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3501892089844,309.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,30910.939453125,30960.0,0.0,0.0,0.5056098699569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772644519805908,1.1772798299789429,-1.5406671082018875e-05,0.0,0.0005131297511979,0.0,0.0,223.68215942382807,0.0,0.0,0.0,0.6921496987342834,4.0,0.0,1.0
377940,293.3210144042969,297.1499938964844,293.1499938964844,0.1634602695703506,-3393.300048828125,304.16943359375,0.7005664706230164,0.2337451130151748,0.2154613733291626,293.3857421875,297.1499938964844,293.1499938964844,0.2896626889705658,-5621.9765625,304.1826171875,0.8131212592124939,0.3708359003067016,0.3566127419471741,293.2221374511719,297.1499938964844,293.1499938964844,0.3914064466953277,-5269.90869140625,304.1605529785156,0.878390371799469,0.4750736057758331,0.3348472118377685,293.2220764160156,297.1499938964844,293.1499938964844,0.4568212330341339,-8052.76513671875,304.1613464355469,0.916436493396759,0.5371721386909485,0.5116372108459473,293.2152099609375,297.1499938964844,293.1499938964844,0.0156762823462486,-3853.15185546875,304.0470275878906,0.385442852973938,0.050000000745058,0.2470955699682235,291.1412048339844,291.1499938964844,259.25,258.9171142578125,279.17218017578125,293.3194885253906,291.1416931152344,1.0,0.4437391459941864,0.5636274218559265,0.5636274218559265,1.0,1.0,-1.9993082284927368,0.7717534899711609,1.2275547981262207,0.3094352185726166,0.0,0.0,0.7222228050231934,144.2508087158203,148.0,10.317378044128418,-22103.224609375,945.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353515625,309.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30935.513671875,29880.0,0.0,0.0,0.5021918416023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799372434616089,1.179952621459961,-1.545048871776089e-05,0.0,0.0005096608656458,0.0,0.0,224.9286956787109,0.0,0.0,0.0,0.6783340573310852,4.0,0.0,1.0
378000,293.3210144042969,297.1499938964844,293.1499938964844,0.1634602695703506,-3393.300048828125,304.16943359375,0.7005664706230164,0.2337451130151748,0.2154613733291626,293.3857421875,297.1499938964844,293.1499938964844,0.2896626889705658,-5621.9765625,304.1826171875,0.8131212592124939,0.3708359003067016,0.3566127419471741,293.2221374511719,297.1499938964844,293.1499938964844,0.3914064466953277,-5269.90869140625,304.1605529785156,0.878390371799469,0.4750736057758331,0.3348472118377685,293.2220764160156,297.1499938964844,293.1499938964844,0.4568212330341339,-8052.76513671875,304.1613464355469,0.916436493396759,0.5371721386909485,0.5116372108459473,293.2152099609375,297.1499938964844,293.1499938964844,0.0156762823462486,-3853.15185546875,304.0470275878906,0.385442852973938,0.050000000745058,0.2470955699682235,291.1412048339844,291.1499938964844,259.25,258.9171142578125,279.17218017578125,293.3194885253906,291.1416931152344,1.0,0.4437391459941864,0.5636274218559265,0.5636274218559265,1.0,1.0,-1.9993082284927368,0.7717534899711609,1.2275547981262207,0.3094352185726166,0.0,0.0,0.7222228050231934,144.2508087158203,148.0,10.317378044128418,-22103.224609375,945.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353515625,309.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30935.513671875,29880.0,0.0,0.0,0.5021918416023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799372434616089,1.179952621459961,-1.545048871776089e-05,0.0,0.0005096608656458,0.0,0.0,224.9286956787109,0.0,0.0,0.0,0.6783340573310852,4.0,0.0,1.0
378060,293.32232666015625,297.1499938964844,293.1499938964844,0.1597955375909805,-3332.704345703125,304.1690979003906,0.6925221085548401,0.2291423678398132,0.2114156484603881,293.3915710449219,297.1499938964844,293.1499938964844,0.2831948101520538,-5522.8583984375,304.1825866699219,0.8044355511665344,0.3636774122714996,0.3499892354011535,293.2235717773437,297.1499938964844,293.1499938964844,0.3897329270839691,-5252.5439453125,304.159912109375,0.8731237053871155,0.472953587770462,0.3334384858608246,293.22418212890625,297.1499938964844,293.1499938964844,0.4550028145313263,-8028.1220703125,304.16070556640625,0.910398006439209,0.5349152088165283,0.5096051096916199,293.2209777832031,297.1499938964844,293.1499938964844,0.0156445335596799,-3854.73828125,304.0078430175781,0.3829925060272217,0.050000000745058,0.2477050721645355,291.1283874511719,291.1499938964844,259.3175354003906,258.9750366210937,279.173828125,293.3245849609375,291.1295166015625,1.0,0.4441800415515899,0.5661012530326843,0.5661012530326843,1.0,1.0,-1.983094930648804,0.7671035528182983,1.2159913778305054,0.3083965480327606,0.0,0.0,0.726489782333374,147.0947723388672,151.0,0.4968026578426361,-21895.97265625,939.6483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1568603515625,309.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29852.21875,29880.0,0.0,0.0,0.4987948536872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170106053352356,1.1701210737228394,-1.5065204024722334e-05,0.0,0.0005062133423052,0.0,0.0,217.98599243164065,0.0,0.0,0.0,0.6860677003860474,4.0,0.0,1.0
378120,293.32232666015625,297.1499938964844,293.1499938964844,0.1597955375909805,-3332.704345703125,304.1690979003906,0.6925221085548401,0.2291423678398132,0.2114156484603881,293.3915710449219,297.1499938964844,293.1499938964844,0.2831948101520538,-5522.8583984375,304.1825866699219,0.8044355511665344,0.3636774122714996,0.3499892354011535,293.2235717773437,297.1499938964844,293.1499938964844,0.3897329270839691,-5252.5439453125,304.159912109375,0.8731237053871155,0.472953587770462,0.3334384858608246,293.22418212890625,297.1499938964844,293.1499938964844,0.4550028145313263,-8028.1220703125,304.16070556640625,0.910398006439209,0.5349152088165283,0.5096051096916199,293.2209777832031,297.1499938964844,293.1499938964844,0.0156445335596799,-3854.73828125,304.0078430175781,0.3829925060272217,0.050000000745058,0.2477050721645355,291.1283874511719,291.1499938964844,259.3175354003906,258.9750366210937,279.173828125,293.3245849609375,291.1295166015625,1.0,0.4441800415515899,0.5661012530326843,0.5661012530326843,1.0,1.0,-1.983094930648804,0.7671035528182983,1.2159913778305054,0.3083965480327606,0.0,0.0,0.726489782333374,147.0947723388672,151.0,0.4968026578426361,-21895.97265625,939.6483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1568603515625,309.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29852.21875,29880.0,0.0,0.0,0.4987948536872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170106053352356,1.1701210737228394,-1.5065204024722334e-05,0.0,0.0005062133423052,0.0,0.0,217.98599243164065,0.0,0.0,0.0,0.6860677003860474,4.0,0.0,1.0
378180,293.32275390625,297.1499938964844,293.1499938964844,0.1559145301580429,-3267.647705078125,304.169189453125,0.6847348809242249,0.2246907204389572,0.2075239866971969,293.396484375,297.1499938964844,293.1499938964844,0.2761427164077759,-5413.435546875,304.1834716796875,0.7956336736679077,0.3565623760223388,0.3434235453605652,293.2242736816406,297.1499938964844,293.1499938964844,0.3872896730899811,-5226.29833984375,304.16064453125,0.8681265711784363,0.4709487557411194,0.3321326076984405,293.2254638671875,297.1499938964844,293.1499938964844,0.4522712230682373,-7989.748046875,304.1616516113281,0.9048482179641724,0.5327739119529724,0.5077115297317505,293.2257385253906,297.1499938964844,293.1499938964844,0.0155709888786077,-3848.39599609375,303.96990966796875,0.3806229531764984,0.050000000745058,0.2483129650354385,291.1434631347656,291.1499938964844,259.3857116699219,259.0326232910156,279.1746826171875,293.3287658691406,291.14410400390625,1.0,0.4446947574615478,0.5686144232749939,0.5686144232749939,1.0,1.0,-1.9674245119094849,0.7626709938049316,1.2047535181045532,0.3074609637260437,0.0,0.0,0.7262474298477173,149.94789123535156,154.0,12.95558261871338,-21755.21875,934.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076904296875,309.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,29874.91796875,29880.0,0.0,0.0,0.4957292973995209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171661615371704,1.171676754951477,-1.5092458852450363e-05,0.0,0.0005031022010371,0.0,0.0,218.72032165527344,0.0,0.0,0.0,0.6866520047187805,4.0,0.0,1.0
378240,293.32275390625,297.1499938964844,293.1499938964844,0.1559145301580429,-3267.647705078125,304.169189453125,0.6847348809242249,0.2246907204389572,0.2075239866971969,293.396484375,297.1499938964844,293.1499938964844,0.2761427164077759,-5413.435546875,304.1834716796875,0.7956336736679077,0.3565623760223388,0.3434235453605652,293.2242736816406,297.1499938964844,293.1499938964844,0.3872896730899811,-5226.29833984375,304.16064453125,0.8681265711784363,0.4709487557411194,0.3321326076984405,293.2254638671875,297.1499938964844,293.1499938964844,0.4522712230682373,-7989.748046875,304.1616516113281,0.9048482179641724,0.5327739119529724,0.5077115297317505,293.2257385253906,297.1499938964844,293.1499938964844,0.0155709888786077,-3848.39599609375,303.96990966796875,0.3806229531764984,0.050000000745058,0.2483129650354385,291.1434631347656,291.1499938964844,259.3857116699219,259.0326232910156,279.1746826171875,293.3287658691406,291.14410400390625,1.0,0.4446947574615478,0.5686144232749939,0.5686144232749939,1.0,1.0,-1.9674245119094849,0.7626709938049316,1.2047535181045532,0.3074609637260437,0.0,0.0,0.7262474298477173,149.94789123535156,154.0,12.95558261871338,-21755.21875,934.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076904296875,309.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,29874.91796875,29880.0,0.0,0.0,0.4957292973995209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171661615371704,1.171676754951477,-1.5092458852450363e-05,0.0,0.0005031022010371,0.0,0.0,218.72032165527344,0.0,0.0,0.0,0.6866520047187805,4.0,0.0,1.0
378300,293.3227844238281,297.1499938964844,293.1499938964844,0.1540398001670837,-3236.147216796875,304.1690979003906,0.6809058785438538,0.2224956154823303,0.2056104093790054,293.39874267578125,297.1499938964844,293.1499938964844,0.2726746201515198,-5359.49267578125,304.1836853027344,0.7912461757659912,0.352996289730072,0.3401373028755188,293.2245178222656,297.1499938964844,293.1499938964844,0.3861482441425323,-5214.109375,304.1607971191406,0.8656882643699646,0.4699598252773285,0.3314927816390991,293.2259826660156,297.1499938964844,293.1499938964844,0.4509938955307007,-7971.9296875,304.161865234375,0.9022364020347596,0.53171706199646,0.5067827701568604,293.22784423828125,297.1499938964844,293.1499938964844,0.0155380833894014,-3845.85791015625,303.9511108398437,0.3794574439525604,0.050000000745058,0.2486189603805542,291.1488952636719,291.1499938964844,259.4200134277344,259.061279296875,279.17498779296875,293.3306579589844,291.1495056152344,1.0,0.4449734091758728,0.5698874592781067,0.5698874592781067,1.0,1.0,-1.95966386795044,0.7604809403419495,1.1991828680038452,0.3070040345191955,0.0,0.0,0.7257707715034485,151.38868713378906,154.0,13.91118621826172,-21679.8515625,932.5609130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04058837890625,309.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,29890.732421875,28800.0,0.0,0.0,0.4942765831947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710245609283447,1.1710397005081177,-1.508697368990397e-05,0.0,0.0005016279174014,0.0,0.0,218.47970581054688,0.0,0.0,0.0,0.6713712215423584,4.0,0.0,1.0
378360,293.3227233886719,297.1499938964844,293.1499938964844,0.1524547934532165,-3209.881591796875,304.16851806640625,0.6771194934844971,0.2203178852796554,0.2037125676870346,293.40087890625,297.1499938964844,293.1499938964844,0.2696850001811981,-5313.5068359375,304.1829833984375,0.7868700623512268,0.3494223654270172,0.3368432521820068,293.2247009277344,297.1499938964844,293.1499938964844,0.3856863677501678,-5209.76025390625,304.1596374511719,0.8632867336273193,0.4689801335334778,0.3308579623699188,293.2264099121094,297.1499938964844,293.1499938964844,0.4505009055137634,-7965.9609375,304.1605834960937,0.8996790647506714,0.5306699872016907,0.5058609843254089,293.2298278808594,297.1499938964844,293.1499938964844,0.0155380424112081,-3849.413818359375,303.9319763183594,0.378304660320282,0.050000000745058,0.2489263117313385,291.1346435546875,291.1499938964844,259.4544677734375,259.0898742675781,279.1752624511719,293.3324890136719,291.1331787109375,1.0,0.4452630281448364,0.5711716413497925,0.5711716413497925,1.0,1.0,-1.951928973197937,0.7582979798316956,1.1936310529708862,0.3065485060214996,0.0,0.0,0.7280526161193848,152.8383331298828,157.0,-13.31276798248291,-21527.73828125,930.3338623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,309.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,28973.5234375,28800.0,0.0,0.0,0.4927128553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154444456100464,1.1544591188430786,-1.464541219320381e-05,0.0,0.0005000409437343,0.0,0.0,209.1485748291016,0.0,0.0,0.0,0.6764925718307495,4.0,0.0,1.0
378420,293.3224182128906,297.1499938964844,293.1499938964844,0.148780271410942,-3147.682861328125,304.1684875488281,0.6696904301643372,0.2160054445266723,0.1999600529670715,293.4049987792969,297.1499938964844,293.1499938964844,0.262720912694931,-5204.3212890625,304.1836242675781,0.778171718120575,0.3422360420227051,0.3302259743213653,293.2250061035156,297.1499938964844,293.1499938964844,0.3834028840065002,-5185.1845703125,304.1602783203125,0.8585952520370483,0.46702641248703,0.3296017646789551,293.2271728515625,297.1499938964844,293.1499938964844,0.4479434788227081,-7929.98974609375,304.1613464355469,0.8946483135223389,0.5285808444023132,0.5040363669395447,293.2333984375,297.1499938964844,293.1499938964844,0.0154705988243222,-3843.873779296875,303.8945007324219,0.3760395348072052,0.050000000745058,0.2495443969964981,291.1461486816406,291.1499938964844,259.5238037109375,259.1468200683594,279.17578125,293.3358764648437,291.1471252441406,1.0,0.4458694159984588,0.5737746357917786,0.5737746357917786,1.0,1.0,-1.936518907546997,0.7539451718330383,1.1825737953186035,0.3056383430957794,0.0,0.0,0.7281657457351685,155.75987243652344,160.0,12.05270767211914,-21419.92578125,926.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9818725585937,309.5563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,28815.2890625,28800.0,0.0,0.0,0.4896957278251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568597555160522,1.156874418258667,-1.4643526810687035e-05,0.0,0.0004969789297319,0.0,0.0,209.80099487304688,0.0,0.0,0.0,0.6770334839820862,4.0,0.0,1.0
378480,293.3224182128906,297.1499938964844,293.1499938964844,0.148780271410942,-3147.682861328125,304.1684875488281,0.6696904301643372,0.2160054445266723,0.1999600529670715,293.4049987792969,297.1499938964844,293.1499938964844,0.262720912694931,-5204.3212890625,304.1836242675781,0.778171718120575,0.3422360420227051,0.3302259743213653,293.2250061035156,297.1499938964844,293.1499938964844,0.3834028840065002,-5185.1845703125,304.1602783203125,0.8585952520370483,0.46702641248703,0.3296017646789551,293.2271728515625,297.1499938964844,293.1499938964844,0.4479434788227081,-7929.98974609375,304.1613464355469,0.8946483135223389,0.5285808444023132,0.5040363669395447,293.2333984375,297.1499938964844,293.1499938964844,0.0154705988243222,-3843.873779296875,303.8945007324219,0.3760395348072052,0.050000000745058,0.2495443969964981,291.1461486816406,291.1499938964844,259.5238037109375,259.1468200683594,279.17578125,293.3358764648437,291.1471252441406,1.0,0.4458694159984588,0.5737746357917786,0.5737746357917786,1.0,1.0,-1.936518907546997,0.7539451718330383,1.1825737953186035,0.3056383430957794,0.0,0.0,0.7281657457351685,155.75987243652344,160.0,12.05270767211914,-21419.92578125,926.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9818725585937,309.5563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,28815.2890625,28800.0,0.0,0.0,0.4896957278251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568597555160522,1.156874418258667,-1.4643526810687035e-05,0.0,0.0004969789297319,0.0,0.0,209.80099487304688,0.0,0.0,0.0,0.6770334839820862,4.0,0.0,1.0
378540,293.3218688964844,297.1499938964844,293.1499938964844,0.1451643854379654,-3086.162841796875,304.1683349609375,0.6624648571014404,0.2117453068494796,0.196255087852478,293.40887451171875,297.1499938964844,293.1499938964844,0.2557264268398285,-5094.072265625,304.1840515136719,0.7695605158805847,0.3349874913692474,0.3235505819320678,293.2253112792969,297.1499938964844,293.1499938964844,0.3810747265815735,-5160.177734375,304.1607360839844,0.8540247678756714,0.4650605022907257,0.3283376693725586,293.2279357910156,297.1499938964844,293.1499938964844,0.4453262388706207,-7893.28466796875,304.16192626953125,0.8897039890289307,0.5264740586280823,0.5021965503692627,293.23663330078125,297.1499938964844,293.1499938964844,0.0154015654698014,-3838.033935546875,303.8568115234375,0.3738256692886352,0.050000000745058,0.2501675188541412,291.1596069335937,291.1499938964844,259.5936889648437,259.2035217285156,279.1763000488281,293.3390808105469,291.1603088378906,1.0,0.4464991390705108,0.576429545879364,0.576429545879364,1.0,1.0,-1.9210747480392456,0.7495642900466919,1.1715103387832642,0.3047065436840057,0.0,0.0,0.7259365320205688,158.7109375,163.0,16.0626220703125,-21274.859375,921.7601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94598388671875,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,28855.20703125,27720.0,0.0,0.0,0.4868029057979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521879434585571,1.152202606201172,-1.4587048099201638e-05,0.0,0.0004940430517308,0.0,0.0,207.912353515625,0.0,0.0,0.0,0.659974992275238,4.0,0.0,1.0
378600,293.3218688964844,297.1499938964844,293.1499938964844,0.1451643854379654,-3086.162841796875,304.1683349609375,0.6624648571014404,0.2117453068494796,0.196255087852478,293.40887451171875,297.1499938964844,293.1499938964844,0.2557264268398285,-5094.072265625,304.1840515136719,0.7695605158805847,0.3349874913692474,0.3235505819320678,293.2253112792969,297.1499938964844,293.1499938964844,0.3810747265815735,-5160.177734375,304.1607360839844,0.8540247678756714,0.4650605022907257,0.3283376693725586,293.2279357910156,297.1499938964844,293.1499938964844,0.4453262388706207,-7893.28466796875,304.16192626953125,0.8897039890289307,0.5264740586280823,0.5021965503692627,293.23663330078125,297.1499938964844,293.1499938964844,0.0154015654698014,-3838.033935546875,303.8568115234375,0.3738256692886352,0.050000000745058,0.2501675188541412,291.1596069335937,291.1499938964844,259.5936889648437,259.2035217285156,279.1763000488281,293.3390808105469,291.1603088378906,1.0,0.4464991390705108,0.576429545879364,0.576429545879364,1.0,1.0,-1.9210747480392456,0.7495642900466919,1.1715103387832642,0.3047065436840057,0.0,0.0,0.7259365320205688,158.7109375,163.0,16.0626220703125,-21274.859375,921.7601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94598388671875,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,28855.20703125,27720.0,0.0,0.0,0.4868029057979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521879434585571,1.152202606201172,-1.4587048099201638e-05,0.0,0.0004940430517308,0.0,0.0,207.912353515625,0.0,0.0,0.0,0.659974992275238,4.0,0.0,1.0
378660,293.3211669921875,297.1499938964844,293.1499938964844,0.1419279277324676,-3031.298828125,304.16766357421875,0.6554818749427795,0.2075331360101699,0.1925986111164093,293.41259765625,297.1499938964844,293.1499938964844,0.2492781430482864,-4992.5263671875,304.1835327148437,0.7610915899276733,0.3276772201061249,0.3168220818042755,293.2255249023437,297.1499938964844,293.1499938964844,0.3795841932296753,-5144.76904296875,304.15972900390625,0.8495994806289673,0.4631094634532928,0.3270802497863769,293.228515625,297.1499938964844,293.1499938964844,0.4436739981174469,-7871.0478515625,304.16082763671875,0.8848790526390076,0.5243796110153198,0.5003625154495239,293.2396240234375,297.1499938964844,293.1499938964844,0.0153710963204503,-3839.513671875,303.818115234375,0.3716724812984466,0.050000000745058,0.2507925927639007,291.1473693847656,291.1499938964844,259.6640930175781,259.2599792480469,279.17681884765625,293.3421630859375,291.14862060546875,1.0,0.4471451342105865,0.5791383385658264,0.5791383385658264,1.0,1.0,-1.90564239025116,0.7451751828193665,1.160467267036438,0.3037620782852173,0.0,0.0,0.7275642156600952,161.6764678955078,151.0,2.553385734558105,-21076.125,917.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9465637207031,309.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,27779.736328125,27720.0,0.0,0.0,0.4836143255233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133522868156433,1.1335369348526,-1.40847596412641e-05,0.0,0.00049080705503,0.0,0.0,197.62648010253903,0.0,0.0,0.0,0.6637239456176758,4.0,0.0,1.0
378720,293.3211669921875,297.1499938964844,293.1499938964844,0.1419279277324676,-3031.298828125,304.16766357421875,0.6554818749427795,0.2075331360101699,0.1925986111164093,293.41259765625,297.1499938964844,293.1499938964844,0.2492781430482864,-4992.5263671875,304.1835327148437,0.7610915899276733,0.3276772201061249,0.3168220818042755,293.2255249023437,297.1499938964844,293.1499938964844,0.3795841932296753,-5144.76904296875,304.15972900390625,0.8495994806289673,0.4631094634532928,0.3270802497863769,293.228515625,297.1499938964844,293.1499938964844,0.4436739981174469,-7871.0478515625,304.16082763671875,0.8848790526390076,0.5243796110153198,0.5003625154495239,293.2396240234375,297.1499938964844,293.1499938964844,0.0153710963204503,-3839.513671875,303.818115234375,0.3716724812984466,0.050000000745058,0.2507925927639007,291.1473693847656,291.1499938964844,259.6640930175781,259.2599792480469,279.17681884765625,293.3421630859375,291.14862060546875,1.0,0.4471451342105865,0.5791383385658264,0.5791383385658264,1.0,1.0,-1.90564239025116,0.7451751828193665,1.160467267036438,0.3037620782852173,0.0,0.0,0.7275642156600952,161.6764678955078,151.0,2.553385734558105,-21076.125,917.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9465637207031,309.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,27779.736328125,27720.0,0.0,0.0,0.4836143255233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133522868156433,1.1335369348526,-1.40847596412641e-05,0.0,0.00049080705503,0.0,0.0,197.62648010253903,0.0,0.0,0.0,0.6637239456176758,4.0,0.0,1.0
378780,293.3209533691406,297.1499938964844,293.1499938964844,0.1381125301122665,-2965.485107421875,304.16815185546875,0.6526506543159485,0.2032435834407806,0.18869449198246,293.4170227050781,297.1499938964844,293.1499938964844,0.2418314963579177,-4873.357421875,304.18475341796875,0.7573185563087463,0.3201259970664978,0.3096965253353119,293.22564697265625,297.1499938964844,293.1499938964844,0.3768816590309143,-5115.37353515625,304.1609802246094,0.8505013585090637,0.4611709713935852,0.3256716430187225,293.22900390625,297.1499938964844,293.1499938964844,0.4406397342681885,-7827.92578125,304.1622619628906,0.8859432935714722,0.5222885608673096,0.4983181357383728,293.24224853515625,297.1499938964844,293.1499938964844,0.0151816681027412,-3816.266357421875,303.7805480957031,0.3730123341083526,0.050000000745058,0.2504029273986816,291.16705322265625,291.1499938964844,259.7350158691406,259.3162536621094,279.1781921386719,293.345703125,291.16815185546875,1.0,0.4429451823234558,0.5820216536521912,0.5820216536521912,1.0,1.0,-1.887785792350769,0.7397960424423218,1.1479897499084473,0.3023739755153656,0.0,0.0,0.7239360213279724,159.1712188720703,139.0,19.07163429260254,-20925.3125,893.6320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94500732421875,309.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,27810.0546875,27720.0,0.0,0.0,0.4804492592811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267290115356443,1.1267430782318115,-1.3998369468026794e-05,0.0,0.0004875949234701,0.0,0.0,194.9311370849609,0.0,0.0,0.0,0.6605812311172485,4.0,0.0,1.0
378840,293.3209533691406,297.1499938964844,293.1499938964844,0.1381125301122665,-2965.485107421875,304.16815185546875,0.6526506543159485,0.2032435834407806,0.18869449198246,293.4170227050781,297.1499938964844,293.1499938964844,0.2418314963579177,-4873.357421875,304.18475341796875,0.7573185563087463,0.3201259970664978,0.3096965253353119,293.22564697265625,297.1499938964844,293.1499938964844,0.3768816590309143,-5115.37353515625,304.1609802246094,0.8505013585090637,0.4611709713935852,0.3256716430187225,293.22900390625,297.1499938964844,293.1499938964844,0.4406397342681885,-7827.92578125,304.1622619628906,0.8859432935714722,0.5222885608673096,0.4983181357383728,293.24224853515625,297.1499938964844,293.1499938964844,0.0151816681027412,-3816.266357421875,303.7805480957031,0.3730123341083526,0.050000000745058,0.2504029273986816,291.16705322265625,291.1499938964844,259.7350158691406,259.3162536621094,279.1781921386719,293.345703125,291.16815185546875,1.0,0.4429451823234558,0.5820216536521912,0.5820216536521912,1.0,1.0,-1.887785792350769,0.7397960424423218,1.1479897499084473,0.3023739755153656,0.0,0.0,0.7239360213279724,159.1712188720703,139.0,19.07163429260254,-20925.3125,893.6320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94500732421875,309.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,27810.0546875,27720.0,0.0,0.0,0.4804492592811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267290115356443,1.1267430782318115,-1.3998369468026794e-05,0.0,0.0004875949234701,0.0,0.0,194.9311370849609,0.0,0.0,0.0,0.6605812311172485,4.0,0.0,1.0
378900,293.3207397460937,297.1499938964844,293.1499938964844,0.1361773908138275,-2931.984619140625,304.1683654785156,0.6523481607437134,0.201117530465126,0.1866835802793502,293.4192810058594,297.1499938964844,293.1499938964844,0.2380323112010955,-4812.2861328125,304.18536376953125,0.7566601634025574,0.3162993490695953,0.306004524230957,293.2255859375,297.1499938964844,293.1499938964844,0.375521719455719,-5100.62939453125,304.1614685058594,0.8524470329284668,0.4602246582508087,0.3249368369579315,293.2291564941406,297.1499938964844,293.1499938964844,0.4391108751296997,-7806.28076171875,304.1628112792969,0.8881240487098694,0.5212602615356445,0.4972493052482605,293.2433166503906,297.1499938964844,293.1499938964844,0.0150611167773604,-3800.917724609375,303.76202392578125,0.3746617138385772,0.050000000745058,0.2499327361583709,291.1756896972656,291.1499938964844,259.7706604003906,259.34429931640625,279.17889404296875,293.34747314453125,291.1767272949219,1.0,0.4397424459457397,0.5835203528404236,0.5835203528404236,1.0,1.0,-1.878207802772522,0.7368447184562683,1.1413630247116089,0.3015474081039428,0.0,0.0,0.721354067325592,156.4344940185547,139.0,21.221420288085938,-20835.13671875,876.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9490966796875,309.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,27839.302734375,26640.0,0.0,0.0,0.4788148999214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208566427230835,1.120870590209961,-1.3924834092904348e-05,0.0,0.0004859362379647,0.0,0.0,192.630599975586,0.0,0.0,0.0,0.6429921984672546,4.0,0.0,1.0
378960,293.32037353515625,297.1499938964844,293.1499938964844,0.1344972401857376,-2903.23193359375,304.1680603027344,0.6526158452033997,0.1990272402763366,0.1846736520528793,293.4214172363281,297.1499938964844,293.1499938964844,0.2346433103084564,-4758.22998046875,304.18505859375,0.756607174873352,0.3124701678752899,0.3022740185260772,293.2254333496094,297.1499938964844,293.1499938964844,0.3748335540294647,-5093.71142578125,304.1606140136719,0.8551569581031799,0.4593010246753692,0.3241955041885376,293.22918701171875,297.1499938964844,293.1499938964844,0.438357412815094,-7796.45849609375,304.1618347167969,0.8911361694335938,0.5202521085739136,0.4961686432361603,293.2442626953125,297.1499938964844,293.1499938964844,0.0149606047198176,-3790.00048828125,303.7430419921875,0.376803457736969,0.050000000745058,0.2493380457162857,291.1639709472656,291.1499938964844,259.8064270019531,259.3723449707031,279.1795349121094,293.3490600585937,291.1625061035156,1.0,0.4359922111034393,0.5850449800491333,0.5850449800491333,1.0,1.0,-1.8684128522872925,0.7338021397590637,1.1346107721328735,0.3006731569766998,0.0,0.0,0.7214096784591675,153.0293731689453,127.0,-7.329902172088623,-20660.650390625,857.1792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715576171875,309.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,26941.962890625,26640.0,0.0,0.0,0.4769722521305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980554819107056,1.0980688333511353,-1.3414670320344158e-05,0.0,0.0004840662004426,0.0,0.0,181.615951538086,0.0,0.0,0.0,0.645281195640564,4.0,0.0,1.0
379020,293.3191223144531,297.1499938964844,293.1499938964844,0.1307125389575958,-2837.2578125,304.1683654785156,0.6546184420585632,0.1949616819620132,0.1807024180889129,293.4252014160156,297.1499938964844,293.1499938964844,0.2270105332136154,-4634.51025390625,304.1861267089844,0.7580184936523438,0.3048261404037475,0.2947644293308258,293.224853515625,297.1499938964844,293.1499938964844,0.3721370100975036,-5064.39453125,304.16162109375,0.8625747561454773,0.4575048089027405,0.3227143585681915,293.22900390625,297.1499938964844,293.1499938964844,0.4353183805942535,-7753.29638671875,304.1629943847656,0.8992815613746643,0.5182815194129944,0.4940041303634643,293.2457275390625,297.1499938964844,293.1499938964844,0.0146759832277894,-3752.19970703125,303.70709228515625,0.3823378980159759,0.050000000745058,0.2478787004947662,291.1791381835937,291.1499938964844,259.8782653808594,259.4283142089844,279.18048095703125,293.3509826660156,291.1804504394531,1.0,0.4272553920745849,0.5881409645080566,0.5881409645080566,1.0,1.0,-1.8484971523284912,0.7275524735450745,1.1209447383880615,0.2988236844539642,0.0,0.0,0.7169408798217773,144.77464294433594,115.0,18.306554794311523,-20509.755859375,814.2710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199890136719,309.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,26787.94921875,26640.0,0.0,0.0,0.4731026291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881623029708862,1.0881755352020264,-1.3248502000351436e-05,0.0,0.0004801390459761,0.0,0.0,177.4856414794922,0.0,0.0,0.0,0.640376627445221,4.0,0.0,1.0
379080,293.3191223144531,297.1499938964844,293.1499938964844,0.1307125389575958,-2837.2578125,304.1683654785156,0.6546184420585632,0.1949616819620132,0.1807024180889129,293.4252014160156,297.1499938964844,293.1499938964844,0.2270105332136154,-4634.51025390625,304.1861267089844,0.7580184936523438,0.3048261404037475,0.2947644293308258,293.224853515625,297.1499938964844,293.1499938964844,0.3721370100975036,-5064.39453125,304.16162109375,0.8625747561454773,0.4575048089027405,0.3227143585681915,293.22900390625,297.1499938964844,293.1499938964844,0.4353183805942535,-7753.29638671875,304.1629943847656,0.8992815613746643,0.5182815194129944,0.4940041303634643,293.2457275390625,297.1499938964844,293.1499938964844,0.0146759832277894,-3752.19970703125,303.70709228515625,0.3823378980159759,0.050000000745058,0.2478787004947662,291.1791381835937,291.1499938964844,259.8782653808594,259.4283142089844,279.18048095703125,293.3509826660156,291.1804504394531,1.0,0.4272553920745849,0.5881409645080566,0.5881409645080566,1.0,1.0,-1.8484971523284912,0.7275524735450745,1.1209447383880615,0.2988236844539642,0.0,0.0,0.7169408798217773,144.77464294433594,115.0,18.306554794311523,-20509.755859375,814.2710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199890136719,309.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,26787.94921875,26640.0,0.0,0.0,0.4731026291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881623029708862,1.0881755352020264,-1.3248502000351436e-05,0.0,0.0004801390459761,0.0,0.0,177.4856414794922,0.0,0.0,0.0,0.640376627445221,4.0,0.0,1.0
379140,293.3173217773437,297.1499938964844,293.1499938964844,0.1270280182361602,-2772.682373046875,304.1683654785156,0.6583240628242493,0.1910413801670074,0.1768157482147216,293.42840576171875,297.1499938964844,293.1499938964844,0.219402477145195,-4510.4052734375,304.1867370605469,0.7611342072486877,0.2972060143947601,0.2872243225574493,293.2241516113281,297.1499938964844,293.1499938964844,0.3694113194942474,-5034.85546875,304.1622619628906,0.8723663091659546,0.4557506442070007,0.321226954460144,293.22869873046875,297.1499938964844,293.1499938964844,0.4322326779365539,-7709.65087890625,304.1637878417969,0.9101346135139464,0.5163443088531494,0.491822749376297,293.2467041015625,297.1499938964844,293.1499938964844,0.0143757127225399,-3711.187744140625,303.6720275878906,0.3892983198165893,0.050000000745058,0.2461842894554138,291.1959228515625,291.1499938964844,259.9505615234375,259.48419189453125,279.1813049316406,293.3524475097656,291.19677734375,1.0,0.4173300266265869,0.5913140773773193,0.5913140773773193,1.0,1.0,-1.828336477279663,0.7211792469024658,1.1071572303771973,0.2968951761722564,0.0,0.0,0.709619402885437,135.26524353027344,103.0,20.58965301513672,-20312.318359375,768.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724182128906,309.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,26837.0703125,25560.0,0.0,0.0,0.4689956605434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700178146362305,1.0700308084487915,-1.3021816812397446e-05,0.0,0.000475970970001,0.0,0.0,170.80531311035156,0.0,0.0,0.0,0.6174415349960327,4.0,0.0,1.0
379200,293.3173217773437,297.1499938964844,293.1499938964844,0.1270280182361602,-2772.682373046875,304.1683654785156,0.6583240628242493,0.1910413801670074,0.1768157482147216,293.42840576171875,297.1499938964844,293.1499938964844,0.219402477145195,-4510.4052734375,304.1867370605469,0.7611342072486877,0.2972060143947601,0.2872243225574493,293.2241516113281,297.1499938964844,293.1499938964844,0.3694113194942474,-5034.85546875,304.1622619628906,0.8723663091659546,0.4557506442070007,0.321226954460144,293.22869873046875,297.1499938964844,293.1499938964844,0.4322326779365539,-7709.65087890625,304.1637878417969,0.9101346135139464,0.5163443088531494,0.491822749376297,293.2467041015625,297.1499938964844,293.1499938964844,0.0143757127225399,-3711.187744140625,303.6720275878906,0.3892983198165893,0.050000000745058,0.2461842894554138,291.1959228515625,291.1499938964844,259.9505615234375,259.48419189453125,279.1813049316406,293.3524475097656,291.19677734375,1.0,0.4173300266265869,0.5913140773773193,0.5913140773773193,1.0,1.0,-1.828336477279663,0.7211792469024658,1.1071572303771973,0.2968951761722564,0.0,0.0,0.709619402885437,135.26524353027344,103.0,20.58965301513672,-20312.318359375,768.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724182128906,309.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,26837.0703125,25560.0,0.0,0.0,0.4689956605434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700178146362305,1.0700308084487915,-1.3021816812397446e-05,0.0,0.000475970970001,0.0,0.0,170.80531311035156,0.0,0.0,0.0,0.6174415349960327,4.0,0.0,1.0
