time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1237747371196746,-2715.8759765625,304.1676940917969,0.6636647582054138,0.1872592717409134,0.1730262637138366,293.4310302734375,297.1499938964844,293.1499938964844,0.2124077081680297,-4396.24853515625,304.18621826171875,0.765838623046875,0.2896178066730499,0.2796824276447296,293.2232360839844,297.1499938964844,293.1499938964844,0.3676546514034271,-5016.51220703125,304.16119384765625,0.8844767212867737,0.454058438539505,0.3197576999664306,293.2281188964844,297.1499938964844,293.1499938964844,0.4302625358104706,-7682.8662109375,304.16259765625,0.9244344234466552,0.5144659876823425,0.4896615147590637,293.2472839355469,297.1499938964844,293.1499938964844,0.0141116539016366,-3676.980712890625,303.6365661621094,0.3968411684036255,0.050000000745058,0.244349792599678,291.1825256347656,291.1499938964844,260.02325439453125,259.5399780273437,279.1820373535156,293.3534545898437,291.1838684082031,1.0,0.4065686762332916,0.5945530533790588,0.5945530533790588,1.0,1.0,-1.808168172836304,0.7147750854492188,1.093393087387085,0.2949290871620178,0.0,0.0,0.706588089466095,125.01388549804688,91.0,2.946595430374145,-20055.181640625,720.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1606140136719,309.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,25755.78125,25560.0,0.0,0.0,0.4642490148544311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038201928138733,1.0382142066955566,-1.236997195519507e-05,0.0,0.0004711537330877,0.0,0.0,157.06240844726562,0.0,0.0,0.0,0.6153215169906616,4.0,0.0,1.0
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1237747371196746,-2715.8759765625,304.1676940917969,0.6636647582054138,0.1872592717409134,0.1730262637138366,293.4310302734375,297.1499938964844,293.1499938964844,0.2124077081680297,-4396.24853515625,304.18621826171875,0.765838623046875,0.2896178066730499,0.2796824276447296,293.2232360839844,297.1499938964844,293.1499938964844,0.3676546514034271,-5016.51220703125,304.16119384765625,0.8844767212867737,0.454058438539505,0.3197576999664306,293.2281188964844,297.1499938964844,293.1499938964844,0.4302625358104706,-7682.8662109375,304.16259765625,0.9244344234466552,0.5144659876823425,0.4896615147590637,293.2472839355469,297.1499938964844,293.1499938964844,0.0141116539016366,-3676.980712890625,303.6365661621094,0.3968411684036255,0.050000000745058,0.244349792599678,291.1825256347656,291.1499938964844,260.02325439453125,259.5399780273437,279.1820373535156,293.3534545898437,291.1838684082031,1.0,0.4065686762332916,0.5945530533790588,0.5945530533790588,1.0,1.0,-1.808168172836304,0.7147750854492188,1.093393087387085,0.2949290871620178,0.0,0.0,0.706588089466095,125.01388549804688,91.0,2.946595430374145,-20055.181640625,720.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1606140136719,309.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,25755.78125,25560.0,0.0,0.0,0.4642490148544311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038201928138733,1.0382142066955566,-1.236997195519507e-05,0.0,0.0004711537330877,0.0,0.0,157.06240844726562,0.0,0.0,0.0,0.6153215169906616,4.0,0.0,1.0
379380,293.3125,297.1499938964844,293.1499938964844,0.1203069388866424,-2654.37890625,304.1675720214844,0.670744776725769,0.1836008429527282,0.1693346798419952,293.4332580566406,297.1499938964844,293.1499938964844,0.2049149125814438,-4272.2109375,304.1866149902344,0.7722041010856628,0.2820479571819305,0.2721435129642486,293.2222900390625,297.1499938964844,293.1499938964844,0.3649719357490539,-4987.32763671875,304.1618957519531,0.898987889289856,0.4523932337760925,0.3183024227619171,293.2275085449219,297.1499938964844,293.1499938964844,0.4272122383117676,-7639.556640625,304.1634521484375,0.9416321516036988,0.512610137462616,0.487515926361084,293.2475280761719,297.1499938964844,293.1499938964844,0.0138072744011878,-3633.30029296875,303.60308837890625,0.4047489166259765,0.050000000745058,0.2424339056015014,291.1999816894531,291.1499938964844,260.0963134765625,259.59576416015625,279.1827087402344,293.3541564941406,291.20068359375,1.0,0.3951722681522369,0.5978575944900513,0.5978575944900513,1.0,1.0,-1.7880592346191406,0.7083665132522583,1.0796927213668823,0.2929388880729675,0.0,0.0,0.6986294984817505,114.33547973632812,79.0,15.193533897399902,-19863.1328125,672.6144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23699951171875,309.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,25771.302734375,25560.0,0.0,0.0,0.4592870473861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192465782165527,1.019258737564087,-1.2136657460359856e-05,0.0,0.0004661179846152,0.0,0.0,150.5951690673828,0.0,0.0,0.0,0.6069488525390625,4.0,0.0,1.0
379440,293.3125,297.1499938964844,293.1499938964844,0.1203069388866424,-2654.37890625,304.1675720214844,0.670744776725769,0.1836008429527282,0.1693346798419952,293.4332580566406,297.1499938964844,293.1499938964844,0.2049149125814438,-4272.2109375,304.1866149902344,0.7722041010856628,0.2820479571819305,0.2721435129642486,293.2222900390625,297.1499938964844,293.1499938964844,0.3649719357490539,-4987.32763671875,304.1618957519531,0.898987889289856,0.4523932337760925,0.3183024227619171,293.2275085449219,297.1499938964844,293.1499938964844,0.4272122383117676,-7639.556640625,304.1634521484375,0.9416321516036988,0.512610137462616,0.487515926361084,293.2475280761719,297.1499938964844,293.1499938964844,0.0138072744011878,-3633.30029296875,303.60308837890625,0.4047489166259765,0.050000000745058,0.2424339056015014,291.1999816894531,291.1499938964844,260.0963134765625,259.59576416015625,279.1827087402344,293.3541564941406,291.20068359375,1.0,0.3951722681522369,0.5978575944900513,0.5978575944900513,1.0,1.0,-1.7880592346191406,0.7083665132522583,1.0796927213668823,0.2929388880729675,0.0,0.0,0.6986294984817505,114.33547973632812,79.0,15.193533897399902,-19863.1328125,672.6144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23699951171875,309.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,25771.302734375,25560.0,0.0,0.0,0.4592870473861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192465782165527,1.019258737564087,-1.2136657460359856e-05,0.0,0.0004661179846152,0.0,0.0,150.5951690673828,0.0,0.0,0.0,0.6069488525390625,4.0,0.0,1.0
379500,293.31109619140625,297.1499938964844,293.1499938964844,0.1186522617936134,-2624.970703125,304.1673889160156,0.6750156283378601,0.1818166524171829,0.1675256192684173,293.4342041015625,297.1499938964844,293.1499938964844,0.2012588381767273,-4211.43310546875,304.18658447265625,0.7760844230651855,0.2782695889472961,0.2683755159378052,293.2218017578125,297.1499938964844,293.1499938964844,0.3637454509735107,-4974.08251953125,304.1619567871094,0.9073273539543152,0.4515715539455414,0.3175781071186065,293.2272033691406,297.1499938964844,293.1499938964844,0.425816535949707,-7619.89892578125,304.1635437011719,0.9510367512702942,0.5116913914680481,0.4864457845687866,293.24755859375,297.1499938964844,293.1499938964844,0.0136615233495831,-3612.339111328125,303.58642578125,0.4091087579727173,0.050000000745058,0.2414569109678268,291.2050476074219,291.1499938964844,260.13299560546875,259.6236877441406,279.1830444335937,293.3544006347656,291.20556640625,1.0,0.3892719149589538,0.5995346307754517,0.5995346307754517,1.0,1.0,-1.7780349254608154,0.7051636576652527,1.0728713274002075,0.2919356822967529,0.0,0.0,0.6944425106048584,108.89749908447266,79.0,14.283912658691406,-19757.380859375,648.7658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27362060546875,309.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,25782.6328125,24480.0,0.0,0.0,0.4567089080810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083858966827393,1.008397936820984,-1.2005494681943674e-05,0.0,0.0004635014920495,0.0,0.0,146.98487854003906,0.0,0.0,0.0,0.5872619152069092,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1172585040330886,-2600.561279296875,304.166748046875,0.6798321008682251,0.1800620853900909,0.1657408624887466,293.4350891113281,297.1499938964844,293.1499938964844,0.1980188190937042,-4157.9716796875,304.1858215332031,0.7804914712905884,0.2744972109794616,0.2646098434925079,293.2213134765625,297.1499938964844,293.1499938964844,0.3632481098175049,-4969.36083984375,304.1606750488281,0.9170541763305664,0.450763076543808,0.3168590366840362,293.226806640625,297.1499938964844,293.1499938964844,0.4252647757530212,-7613.14404296875,304.1620483398437,0.9608031511306764,0.5107857584953308,0.4853820204734802,293.2475280761719,297.1499938964844,293.1499938964844,0.0135459024459123,-3597.75390625,303.5688781738281,0.4139327704906463,0.050000000745058,0.240471750497818,291.1881103515625,291.1499938964844,260.16973876953125,259.6515808105469,279.183349609375,293.3545837402344,291.1855773925781,1.0,0.3832519948482513,0.601227343082428,0.601227343082428,1.0,1.0,-1.7680468559265137,0.7019680738449097,1.0660789012908936,0.290929764509201,0.0,0.0,0.693377673625946,103.41819763183594,67.0,-19.31882667541504,-19564.939453125,625.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3240661621094,309.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,24863.796875,24480.0,0.0,0.0,0.4539088010787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820698499679564,0.9820812940597534,-1.1479617569420952e-05,0.0,0.0004606597067322,0.0,0.0,136.59886169433594,0.0,0.0,0.0,0.5879589915275574,4.0,0.0,1.0
379620,293.3065795898437,297.1499938964844,293.1499938964844,0.1141045019030571,-2544.11865234375,304.1664428710937,0.6913626790046692,0.1766383647918701,0.1622468680143356,293.4366149902344,297.1499938964844,293.1499938964844,0.1908342987298965,-4037.355224609375,304.1858825683594,0.7911732196807861,0.2669658660888672,0.2570898532867431,293.2202453613281,297.1499938964844,293.1499938964844,0.3609358668327331,-4944.2666015625,304.1610412597656,0.9401004910469056,0.4491714239120483,0.3154432773590088,293.2260437011719,297.1499938964844,293.1499938964844,0.4226337075233459,-7575.875,304.1624755859375,0.980862021446228,0.5089992880821228,0.4832850992679596,293.247314453125,297.1499938964844,293.1499938964844,0.0132648022845387,-3556.400390625,303.5361022949219,0.4257043004035949,0.050000000745058,0.2384839802980423,291.19439697265625,291.1499938964844,260.2435302734375,259.7074584960937,279.1840209960937,293.354736328125,291.1953125,1.0,0.37087082862854,0.6046602725982666,0.6046602725982666,1.0,1.0,-1.7482179403305054,0.6956143975257874,1.0526034832000732,0.2889186143875122,0.0,0.0,0.6875678896903992,92.3741683959961,55.0,7.493912696838379,-19402.853515625,578.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4090576171875,309.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,24668.69921875,24480.0,0.0,0.0,0.4481807649135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677842855453492,0.9677955508232116,-1.1266348337812817e-05,0.0,0.0004548465076368,0.0,0.0,131.7616424560547,0.0,0.0,0.0,0.5811803936958313,4.0,0.0,1.0
379680,293.3065795898437,297.1499938964844,293.1499938964844,0.1141045019030571,-2544.11865234375,304.1664428710937,0.6913626790046692,0.1766383647918701,0.1622468680143356,293.4366149902344,297.1499938964844,293.1499938964844,0.1908342987298965,-4037.355224609375,304.1858825683594,0.7911732196807861,0.2669658660888672,0.2570898532867431,293.2202453613281,297.1499938964844,293.1499938964844,0.3609358668327331,-4944.2666015625,304.1610412597656,0.9401004910469056,0.4491714239120483,0.3154432773590088,293.2260437011719,297.1499938964844,293.1499938964844,0.4226337075233459,-7575.875,304.1624755859375,0.980862021446228,0.5089992880821228,0.4832850992679596,293.247314453125,297.1499938964844,293.1499938964844,0.0132648022845387,-3556.400390625,303.5361022949219,0.4257043004035949,0.050000000745058,0.2384839802980423,291.19439697265625,291.1499938964844,260.2435302734375,259.7074584960937,279.1840209960937,293.354736328125,291.1953125,1.0,0.37087082862854,0.6046602725982666,0.6046602725982666,1.0,1.0,-1.7482179403305054,0.6956143975257874,1.0526034832000732,0.2889186143875122,0.0,0.0,0.6875678896903992,92.3741683959961,55.0,7.493912696838379,-19402.853515625,578.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4090576171875,309.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,24668.69921875,24480.0,0.0,0.0,0.4481807649135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677842855453492,0.9677955508232116,-1.1266348337812817e-05,0.0,0.0004548465076368,0.0,0.0,131.7616424560547,0.0,0.0,0.0,0.5811803936958313,4.0,0.0,1.0
379740,293.3033447265625,297.1499938964844,293.1499938964844,0.111055389046669,-2489.246337890625,304.1660461425781,0.7056283950805664,0.1733271479606628,0.1588548868894577,293.4378662109375,297.1499938964844,293.1499938964844,0.1837181448936462,-3916.932861328125,304.1857604980469,0.8046066761016846,0.2594506442546844,0.2495844513177871,293.21923828125,297.1499938964844,293.1499938964844,0.3586166799068451,-4919.138671875,304.16119384765625,0.9656900763511658,0.4475945234298706,0.3140385150909424,293.22509765625,297.1499938964844,293.1499938964844,0.4189711809158325,-7522.21875,304.1646728515625,0.9990000128746032,0.5072627067565918,0.4800232946872711,293.2469177246094,297.1499938964844,293.1499938964844,0.0129920709878206,-3515.421875,303.50396728515625,0.4414547979831695,0.050000000745058,0.2365130186080932,291.20294189453125,291.1499938964844,260.3175964355469,259.763427734375,279.1852722167969,293.35479736328125,291.203369140625,1.0,0.3580134212970733,0.6082267165184021,0.6082267165184021,1.0,1.0,-1.7272984981536863,0.6887586712837219,1.0385398864746094,0.2867144346237182,0.0,0.0,0.6798614859580994,81.4046630859375,58.0,9.689465522766112,-19184.935546875,531.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47235107421875,309.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,24683.484375,23400.0,0.0,0.0,0.4423803091049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9479138255119324,0.9479248523712158,-1.1038538104912732e-05,0.0,0.0004489597922656,0.0,0.0,125.7880630493164,0.0,0.0,0.0,0.5577103495597839,4.0,0.0,1.0
379800,293.3033447265625,297.1499938964844,293.1499938964844,0.111055389046669,-2489.246337890625,304.1660461425781,0.7056283950805664,0.1733271479606628,0.1588548868894577,293.4378662109375,297.1499938964844,293.1499938964844,0.1837181448936462,-3916.932861328125,304.1857604980469,0.8046066761016846,0.2594506442546844,0.2495844513177871,293.21923828125,297.1499938964844,293.1499938964844,0.3586166799068451,-4919.138671875,304.16119384765625,0.9656900763511658,0.4475945234298706,0.3140385150909424,293.22509765625,297.1499938964844,293.1499938964844,0.4189711809158325,-7522.21875,304.1646728515625,0.9990000128746032,0.5072627067565918,0.4800232946872711,293.2469177246094,297.1499938964844,293.1499938964844,0.0129920709878206,-3515.421875,303.50396728515625,0.4414547979831695,0.050000000745058,0.2365130186080932,291.20294189453125,291.1499938964844,260.3175964355469,259.763427734375,279.1852722167969,293.35479736328125,291.203369140625,1.0,0.3580134212970733,0.6082267165184021,0.6082267165184021,1.0,1.0,-1.7272984981536863,0.6887586712837219,1.0385398864746094,0.2867144346237182,0.0,0.0,0.6798614859580994,81.4046630859375,58.0,9.689465522766112,-19184.935546875,531.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47235107421875,309.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,24683.484375,23400.0,0.0,0.0,0.4423803091049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9479138255119324,0.9479248523712158,-1.1038538104912732e-05,0.0,0.0004489597922656,0.0,0.0,125.7880630493164,0.0,0.0,0.0,0.5577103495597839,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.108402170240879,-2441.44921875,304.1651611328125,0.7098889350891113,0.1700962632894516,0.1557883620262146,293.4389038085937,297.1499938964844,293.1499938964844,0.1770683974027633,-3803.783203125,304.1849975585937,0.8066059350967407,0.2519478499889374,0.2423474192619323,293.2182922363281,297.1499938964844,293.1499938964844,0.3569003343582153,-4900.87451171875,304.16046142578125,0.975987434387207,0.4460332691669464,0.3128364980220794,293.20880126953125,297.1499938964844,293.1499938964844,0.4016812443733215,-7270.41552734375,304.18817138671875,0.9990000128746032,0.5086184144020081,0.4633492231369018,293.2463684082031,297.1499938964844,293.1499938964844,0.0128445932641625,-3494.8095703125,303.4716796875,0.4496327340602875,0.050000000745058,0.2356960326433181,291.1997985839844,291.1499938964844,260.3919677734375,259.8195495605469,279.1905517578125,293.35546875,291.2021789550781,1.0,0.3492271602153778,0.6125956177711487,0.6125956177711487,1.0,1.0,-1.6917080879211426,0.6758362650871277,1.01587176322937,0.2815302908420563,0.0,0.0,0.6740809679031372,76.29175567626953,61.0,13.507405281066896,-18801.705078125,494.7300415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572998046875,309.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23642.6640625,23400.0,0.0,0.0,0.435890644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136622548103333,0.913672685623169,-1.0415963515697513e-05,0.0,0.0004423735954333,0.0,0.0,113.9704360961914,0.0,0.0,0.0,0.554480254650116,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.108402170240879,-2441.44921875,304.1651611328125,0.7098889350891113,0.1700962632894516,0.1557883620262146,293.4389038085937,297.1499938964844,293.1499938964844,0.1770683974027633,-3803.783203125,304.1849975585937,0.8066059350967407,0.2519478499889374,0.2423474192619323,293.2182922363281,297.1499938964844,293.1499938964844,0.3569003343582153,-4900.87451171875,304.16046142578125,0.975987434387207,0.4460332691669464,0.3128364980220794,293.20880126953125,297.1499938964844,293.1499938964844,0.4016812443733215,-7270.41552734375,304.18817138671875,0.9990000128746032,0.5086184144020081,0.4633492231369018,293.2463684082031,297.1499938964844,293.1499938964844,0.0128445932641625,-3494.8095703125,303.4716796875,0.4496327340602875,0.050000000745058,0.2356960326433181,291.1997985839844,291.1499938964844,260.3919677734375,259.8195495605469,279.1905517578125,293.35546875,291.2021789550781,1.0,0.3492271602153778,0.6125956177711487,0.6125956177711487,1.0,1.0,-1.6917080879211426,0.6758362650871277,1.01587176322937,0.2815302908420563,0.0,0.0,0.6740809679031372,76.29175567626953,61.0,13.507405281066896,-18801.705078125,494.7300415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572998046875,309.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23642.6640625,23400.0,0.0,0.0,0.435890644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136622548103333,0.913672685623169,-1.0415963515697513e-05,0.0,0.0004423735954333,0.0,0.0,113.9704360961914,0.0,0.0,0.0,0.554480254650116,4.0,0.0,1.0
379980,293.29742431640625,297.1499938964844,293.1499938964844,0.1056097894906997,-2390.45654296875,304.16473388671875,0.7105469107627869,0.1668433547019958,0.1527761369943618,293.44024658203125,297.1499938964844,293.1499938964844,0.1701448857784271,-3684.417236328125,304.1848449707031,0.8043826222419739,0.2443577051162719,0.2351089864969253,293.2179870605469,297.1499938964844,293.1499938964844,0.3544923365116119,-4874.501953125,304.1609191894531,0.98139750957489,0.4443684220314026,0.3116250038146972,293.1832580566406,297.1499938964844,293.1499938964844,0.3905994296073913,-7106.34716796875,304.1935729980469,0.9990000128746032,0.5123052597045898,0.4531628489494324,293.2460021972656,297.1499938964844,293.1499938964844,0.0127034410834312,-3473.177490234375,303.4403991699219,0.4548227190971374,0.050000000745058,0.2352299839258194,291.2208251953125,291.1499938964844,260.46661376953125,259.8758850097656,279.1916198730469,293.3577880859375,291.22119140625,1.0,0.3433250486850738,0.616822361946106,0.616822361946106,1.0,1.0,-1.665799260139465,0.6670403480529785,0.9987589120864868,0.278213769197464,0.0,0.0,0.6628726124763489,73.26405334472656,64.0,17.363306045532227,-18522.4765625,470.1429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67364501953125,309.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,23675.68359375,23400.0,0.0,0.0,0.4289895296096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8868410587310791,0.8868511915206909,-1.013018027151702e-05,0.0,0.0004353698168415,0.0,0.0,106.77159118652344,0.0,0.0,0.0,0.5431569814682007,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1056097894906997,-2390.45654296875,304.16473388671875,0.7105469107627869,0.1668433547019958,0.1527761369943618,293.44024658203125,297.1499938964844,293.1499938964844,0.1701448857784271,-3684.417236328125,304.1848449707031,0.8043826222419739,0.2443577051162719,0.2351089864969253,293.2179870605469,297.1499938964844,293.1499938964844,0.3544923365116119,-4874.501953125,304.1609191894531,0.98139750957489,0.4443684220314026,0.3116250038146972,293.1832580566406,297.1499938964844,293.1499938964844,0.3905994296073913,-7106.34716796875,304.1935729980469,0.9990000128746032,0.5123052597045898,0.4531628489494324,293.2460021972656,297.1499938964844,293.1499938964844,0.0127034410834312,-3473.177490234375,303.4403991699219,0.4548227190971374,0.050000000745058,0.2352299839258194,291.2208251953125,291.1499938964844,260.46661376953125,259.8758850097656,279.1916198730469,293.3577880859375,291.22119140625,1.0,0.3433250486850738,0.616822361946106,0.616822361946106,1.0,1.0,-1.665799260139465,0.6670403480529785,0.9987589120864868,0.278213769197464,0.0,0.0,0.6628726124763489,73.26405334472656,64.0,17.363306045532227,-18522.4765625,470.1429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67364501953125,309.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,23675.68359375,23400.0,0.0,0.0,0.4289895296096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8868410587310791,0.8868511915206909,-1.013018027151702e-05,0.0,0.0004353698168415,0.0,0.0,106.77159118652344,0.0,0.0,0.0,0.5431569814682007,4.0,0.0,1.0
380100,293.2961120605469,297.1499938964844,293.1499938964844,0.1043282449245452,-2367.103515625,304.1643981933594,0.7097564935684204,0.1652334481477737,0.1512996703386306,293.44091796875,297.1499938964844,293.1499938964844,0.1668466180562973,-3627.382080078125,304.1845092773437,0.8018996119499207,0.2405501902103424,0.2314937859773636,293.2178955078125,297.1499938964844,293.1499938964844,0.3535654544830322,-4864.560546875,304.1606140136719,0.9826928973197936,0.443524420261383,0.3110213577747345,293.1716613769531,297.1499938964844,293.1499938964844,0.3872217237949371,-7058.97314453125,304.1917724609375,0.9990000128746032,0.5141648650169373,0.450242817401886,293.245849609375,297.1499938964844,293.1499938964844,0.012653230689466,-3466.345703125,303.4242553710937,0.4563634991645813,0.050000000745058,0.2350984215736389,291.2221069335937,291.1499938964844,260.5039978027344,259.90411376953125,279.1915283203125,293.35955810546875,291.2219543457031,1.0,0.3412284255027771,0.6188927888870239,0.6188927888870239,1.0,1.0,-1.655295491218567,0.663651168346405,0.991644322872162,0.2770810723304748,0.0,0.0,0.65791916847229,72.34684753417969,64.0,9.70830535888672,-18395.201171875,461.3110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72052001953125,309.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,23666.2421875,22320.0,0.0,0.0,0.4254254102706909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735666275024414,0.8735766410827637,-9.986140867113136e-06,0.0,0.0004317527054809,0.0,0.0,103.29125213623048,0.0,0.0,0.0,0.5226259231567383,4.0,0.0,1.0
380160,293.2947998046875,297.1499938964844,293.1499938964844,0.1033064499497413,-2348.9130859375,304.16363525390625,0.7083562016487122,0.1636399328708648,0.1498461663722992,293.4415588378906,297.1499938964844,293.1499938964844,0.1639475375413894,-3577.672607421875,304.1834716796875,0.7986767292022705,0.2367401272058487,0.2278842777013778,293.2178039550781,297.1499938964844,293.1499938964844,0.3534595966339111,-4864.26171875,304.1588439941406,0.9832732081413268,0.4426830410957336,0.3104239404201507,293.16192626953125,297.1499938964844,293.1499938964844,0.3858532011508941,-7042.21826171875,304.1866149902344,0.9990000128746032,0.5158047080039978,0.4484598040580749,293.2456970214844,297.1499938964844,293.1499938964844,0.0126368543133139,-3467.3515625,303.4066162109375,0.4573160707950592,0.050000000745058,0.2350186258554458,291.1982421875,291.1499938964844,260.5414733886719,259.93243408203125,279.1910400390625,293.36114501953125,291.19390869140625,1.0,0.3396043181419372,0.6209091544151306,0.6209091544151306,1.0,1.0,-1.64626145362854,0.6608564257621765,0.9854050278663636,0.2762318253517151,0.0,0.0,0.6568324565887451,71.73749542236328,67.0,-33.62248229980469,-18189.5078125,454.2939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7767944335937,309.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,22718.97265625,22320.0,0.0,0.0,0.4216665029525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470447659492493,0.8470543026924133,-9.494805453869049e-06,0.0,0.0004279378917999,0.0,0.0,94.97858428955078,0.0,0.0,0.0,0.5232001543045044,4.0,0.0,1.0
380220,293.2921447753906,297.1499938964844,293.1499938964844,0.1009453684091568,-2305.75439453125,304.1630554199219,0.7040037512779236,0.160505935549736,0.1470122039318084,293.4427490234375,297.1499938964844,293.1499938964844,0.1575838774442672,-3466.585205078125,304.1829528808594,0.7903523445129395,0.2291133999824524,0.2206863015890121,293.2176208496094,297.1499938964844,293.1499938964844,0.352000892162323,-4848.65771484375,304.1584167480469,0.9826470017433168,0.4409987032413482,0.30925452709198,293.1496276855469,297.1499938964844,293.1499938964844,0.3846414387226105,-7029.82080078125,304.1764221191406,0.9990000128746032,0.5180140733718872,0.4477572739124298,293.2455749511719,297.1499938964844,293.1499938964844,0.012568924576044,-3459.73486328125,303.37322998046875,0.4576943516731262,0.050000000745058,0.2349877655506134,291.1885681152344,291.1499938964844,260.6165771484375,259.9892883300781,279.1891174316406,293.36187744140625,291.1884765625,1.0,0.3375527858734131,0.624727189540863,0.624727189540863,1.0,1.0,-1.6319299936294556,0.6567248702049255,0.97520512342453,0.2752019762992859,0.0,0.0,0.6529780030250549,71.28469848632812,70.0,-10.970301628112791,-18064.662109375,444.72161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8460388183594,309.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,22463.974609375,22320.0,0.0,0.0,0.4143015444278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361753225326538,0.8361846208572388,-9.32603688852396e-06,0.0,0.0004204634169582,0.0,0.0,91.92485809326172,0.0,0.0,0.0,0.5179110169410706,4.0,0.0,1.0
380280,293.2921447753906,297.1499938964844,293.1499938964844,0.1009453684091568,-2305.75439453125,304.1630554199219,0.7040037512779236,0.160505935549736,0.1470122039318084,293.4427490234375,297.1499938964844,293.1499938964844,0.1575838774442672,-3466.585205078125,304.1829528808594,0.7903523445129395,0.2291133999824524,0.2206863015890121,293.2176208496094,297.1499938964844,293.1499938964844,0.352000892162323,-4848.65771484375,304.1584167480469,0.9826470017433168,0.4409987032413482,0.30925452709198,293.1496276855469,297.1499938964844,293.1499938964844,0.3846414387226105,-7029.82080078125,304.1764221191406,0.9990000128746032,0.5180140733718872,0.4477572739124298,293.2455749511719,297.1499938964844,293.1499938964844,0.012568924576044,-3459.73486328125,303.37322998046875,0.4576943516731262,0.050000000745058,0.2349877655506134,291.1885681152344,291.1499938964844,260.6165771484375,259.9892883300781,279.1891174316406,293.36187744140625,291.1884765625,1.0,0.3375527858734131,0.624727189540863,0.624727189540863,1.0,1.0,-1.6319299936294556,0.6567248702049255,0.97520512342453,0.2752019762992859,0.0,0.0,0.6529780030250549,71.28469848632812,70.0,-10.970301628112791,-18064.662109375,444.72161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8460388183594,309.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,22463.974609375,22320.0,0.0,0.0,0.4143015444278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361753225326538,0.8361846208572388,-9.32603688852396e-06,0.0,0.0004204634169582,0.0,0.0,91.92485809326172,0.0,0.0,0.0,0.5179110169410706,4.0,0.0,1.0
380340,293.2895202636719,297.1499938964844,293.1499938964844,0.0986848995089531,-2264.276611328125,304.1624450683594,0.698024332523346,0.1574384719133377,0.1442659348249435,293.44384765625,297.1499938964844,293.1499938964844,0.151309072971344,-3356.12255859375,304.18243408203125,0.7800528407096863,0.2214731127023697,0.2135031372308731,293.2176208496094,297.1499938964844,293.1499938964844,0.3506072759628296,-4833.8115234375,304.1579284667969,0.980048894882202,0.4392891526222229,0.3080883622169494,293.14727783203125,297.1499938964844,293.1499938964844,0.3867000639438629,-7065.37109375,304.1641540527344,0.9990000128746032,0.5185215473175049,0.4501102566719055,293.2458190917969,297.1499938964844,293.1499938964844,0.0125117385759949,-3454.170166015625,303.3388061523437,0.4564355611801147,0.050000000745058,0.2350939512252807,291.1792907714844,291.1499938964844,260.6918334960937,260.0464782714844,279.18707275390625,293.3616027832031,291.1782531738281,1.0,0.3367812931537628,0.6283299922943115,0.6283299922943115,1.0,1.0,-1.6215591430664062,0.6541486978530884,0.967410445213318,0.2748918235301971,0.0,0.0,0.6495647430419922,71.64571380615234,73.0,-14.79576587677002,-17926.66015625,439.78021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8477783203125,309.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22418.1875,21240.0,0.0,0.0,0.4074767231941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251761198043823,0.8251852989196777,-9.204716661770362e-06,0.0,0.0004135370836593,0.0,0.0,89.26042938232422,0.0,0.0,0.0,0.4983498752117157,4.0,0.0,1.0
380400,293.2895202636719,297.1499938964844,293.1499938964844,0.0986848995089531,-2264.276611328125,304.1624450683594,0.698024332523346,0.1574384719133377,0.1442659348249435,293.44384765625,297.1499938964844,293.1499938964844,0.151309072971344,-3356.12255859375,304.18243408203125,0.7800528407096863,0.2214731127023697,0.2135031372308731,293.2176208496094,297.1499938964844,293.1499938964844,0.3506072759628296,-4833.8115234375,304.1579284667969,0.980048894882202,0.4392891526222229,0.3080883622169494,293.14727783203125,297.1499938964844,293.1499938964844,0.3867000639438629,-7065.37109375,304.1641540527344,0.9990000128746032,0.5185215473175049,0.4501102566719055,293.2458190917969,297.1499938964844,293.1499938964844,0.0125117385759949,-3454.170166015625,303.3388061523437,0.4564355611801147,0.050000000745058,0.2350939512252807,291.1792907714844,291.1499938964844,260.6918334960937,260.0464782714844,279.18707275390625,293.3616027832031,291.1782531738281,1.0,0.3367812931537628,0.6283299922943115,0.6283299922943115,1.0,1.0,-1.6215591430664062,0.6541486978530884,0.967410445213318,0.2748918235301971,0.0,0.0,0.6495647430419922,71.64571380615234,73.0,-14.79576587677002,-17926.66015625,439.78021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8477783203125,309.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22418.1875,21240.0,0.0,0.0,0.4074767231941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251761198043823,0.8251852989196777,-9.204716661770362e-06,0.0,0.0004135370836593,0.0,0.0,89.26042938232422,0.0,0.0,0.0,0.4983498752117157,4.0,0.0,1.0
380460,293.2868957519531,297.1499938964844,293.1499938964844,0.0967886447906494,-2229.94140625,304.1614990234375,0.6908795833587646,0.1544387638568878,0.1416004747152328,293.4448547363281,297.1499938964844,293.1499938964844,0.1455328166484832,-3254.26318359375,304.1813049316406,0.7684158086776733,0.2138230800628662,0.2063307762145996,293.2175598144531,297.1499938964844,293.1499938964844,0.3503056168556213,-4831.63330078125,304.1558837890625,0.9758928418159484,0.4375869631767273,0.3069385588169098,293.15362548828125,297.1499938964844,293.1499938964844,0.3924519121646881,-7155.12744140625,304.1499938964844,0.9990000128746032,0.5173199772834778,0.4547562599182129,293.2466125488281,297.1499938964844,293.1499938964844,0.01249879039824,-3459.025146484375,303.3004150390625,0.4539945721626282,0.050000000745058,0.2353046834468841,291.1341247558594,291.1499938964844,260.7673034667969,260.10406494140625,279.1852111816406,293.3605041503906,291.13409423828125,1.0,0.33698570728302,0.6317561268806458,0.6317561268806458,1.0,1.0,-1.6141971349716189,0.6527444124221802,0.9614527225494384,0.275119423866272,0.0,0.0,0.6551072597503662,72.6260986328125,76.0,-35.17787170410156,-17773.873046875,438.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8167724609375,309.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,21241.599609375,21240.0,0.0,0.0,0.4010347425937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120695352554321,0.8120783567428589,-8.808324309939053e-06,0.0,0.000406999286497,0.0,0.0,84.29177856445312,0.0,0.0,0.0,0.5037358403205872,4.0,0.0,1.0
380520,293.2868957519531,297.1499938964844,293.1499938964844,0.0967886447906494,-2229.94140625,304.1614990234375,0.6908795833587646,0.1544387638568878,0.1416004747152328,293.4448547363281,297.1499938964844,293.1499938964844,0.1455328166484832,-3254.26318359375,304.1813049316406,0.7684158086776733,0.2138230800628662,0.2063307762145996,293.2175598144531,297.1499938964844,293.1499938964844,0.3503056168556213,-4831.63330078125,304.1558837890625,0.9758928418159484,0.4375869631767273,0.3069385588169098,293.15362548828125,297.1499938964844,293.1499938964844,0.3924519121646881,-7155.12744140625,304.1499938964844,0.9990000128746032,0.5173199772834778,0.4547562599182129,293.2466125488281,297.1499938964844,293.1499938964844,0.01249879039824,-3459.025146484375,303.3004150390625,0.4539945721626282,0.050000000745058,0.2353046834468841,291.1341247558594,291.1499938964844,260.7673034667969,260.10406494140625,279.1852111816406,293.3605041503906,291.13409423828125,1.0,0.33698570728302,0.6317561268806458,0.6317561268806458,1.0,1.0,-1.6141971349716189,0.6527444124221802,0.9614527225494384,0.275119423866272,0.0,0.0,0.6551072597503662,72.6260986328125,76.0,-35.17787170410156,-17773.873046875,438.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8167724609375,309.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,21241.599609375,21240.0,0.0,0.0,0.4010347425937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120695352554321,0.8120783567428589,-8.808324309939053e-06,0.0,0.000406999286497,0.0,0.0,84.29177856445312,0.0,0.0,0.0,0.5037358403205872,4.0,0.0,1.0
380580,293.28424072265625,297.1499938964844,293.1499938964844,0.0946016684174537,-2189.373046875,304.16131591796875,0.6829574704170227,0.1515051573514938,0.1390109956264495,293.4458312988281,297.1499938964844,293.1499938964844,0.1392571926116943,-3141.521240234375,304.1813049316406,0.7559992074966431,0.2061559855937957,0.1991602331399917,293.2176513671875,297.1499938964844,293.1499938964844,0.3487290441989898,-4814.341796875,304.1565246582031,0.9704497456550598,0.4358580708503723,0.3057911694049835,293.16766357421875,297.1499938964844,293.1499938964844,0.3987557888031006,-7250.34814453125,304.13946533203125,0.9990000128746032,0.5143992304801941,0.4611282348632812,293.2479858398437,297.1499938964844,293.1499938964844,0.0124414805322885,-3452.97021484375,303.2629699707031,0.450743556022644,0.050000000745058,0.2355969846248626,291.1329040527344,291.1499938964844,260.8428955078125,260.162109375,279.183349609375,293.3574523925781,291.1321716308594,1.0,0.3379363417625427,0.6350005269050598,0.6350005269050598,1.0,1.0,-1.6091017723083496,0.6521945595741272,0.9569072127342224,0.2757248282432556,0.0,0.0,0.6573055386543274,74.087646484375,79.0,-15.404889106750488,-17722.47265625,439.4051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70068359375,309.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21194.22265625,21240.0,0.0,0.0,0.3957384824752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173760175704956,0.8173848390579224,-8.85011650098022e-06,0.0,0.0004016242455691,0.0,0.0,85.40897369384766,0.0,0.0,0.0,0.5057122707366943,4.0,0.0,1.0
380640,293.28424072265625,297.1499938964844,293.1499938964844,0.0946016684174537,-2189.373046875,304.16131591796875,0.6829574704170227,0.1515051573514938,0.1390109956264495,293.4458312988281,297.1499938964844,293.1499938964844,0.1392571926116943,-3141.521240234375,304.1813049316406,0.7559992074966431,0.2061559855937957,0.1991602331399917,293.2176513671875,297.1499938964844,293.1499938964844,0.3487290441989898,-4814.341796875,304.1565246582031,0.9704497456550598,0.4358580708503723,0.3057911694049835,293.16766357421875,297.1499938964844,293.1499938964844,0.3987557888031006,-7250.34814453125,304.13946533203125,0.9990000128746032,0.5143992304801941,0.4611282348632812,293.2479858398437,297.1499938964844,293.1499938964844,0.0124414805322885,-3452.97021484375,303.2629699707031,0.450743556022644,0.050000000745058,0.2355969846248626,291.1329040527344,291.1499938964844,260.8428955078125,260.162109375,279.183349609375,293.3574523925781,291.1321716308594,1.0,0.3379363417625427,0.6350005269050598,0.6350005269050598,1.0,1.0,-1.6091017723083496,0.6521945595741272,0.9569072127342224,0.2757248282432556,0.0,0.0,0.6573055386543274,74.087646484375,79.0,-15.404889106750488,-17722.47265625,439.4051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70068359375,309.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21194.22265625,21240.0,0.0,0.0,0.3957384824752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173760175704956,0.8173848390579224,-8.85011650098022e-06,0.0,0.0004016242455691,0.0,0.0,85.40897369384766,0.0,0.0,0.0,0.5057122707366943,4.0,0.0,1.0
380700,293.2829284667969,297.1499938964844,293.1499938964844,0.0935683324933052,-2170.249755859375,304.1611328125,0.6788140535354614,0.1500652581453323,0.1377445459365844,293.4462890625,297.1499938964844,293.1499938964844,0.1361913084983825,-3086.135986328125,304.1811828613281,0.7496472001075745,0.2023171633481979,0.1955741047859192,293.2177124023437,297.1499938964844,293.1499938964844,0.3480632901191711,-4807.1572265625,304.15655517578125,0.967316746711731,0.4349867105484009,0.305214375257492,293.1772155761719,297.1499938964844,293.1499938964844,0.4026433527469635,-7308.3505859375,304.13433837890625,0.9990000128746032,0.5122982263565063,0.4648177623748779,293.2488708496094,297.1499938964844,293.1499938964844,0.0124180912971496,-3451.24267578125,303.2431945800781,0.4489120244979858,0.050000000745058,0.235768049955368,291.1278076171875,291.1499938964844,260.8807373046875,260.1913146972656,279.1826171875,293.3555603027344,291.12701416015625,1.0,0.3386334776878357,0.6365740299224854,0.6365740299224854,1.0,1.0,-1.6072179079055786,0.6521703004837036,0.9550476670265198,0.2761386036872864,0.0,0.0,0.6592956185340881,74.96468353271484,79.0,-14.769718170166016,-17695.451171875,440.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6193542480469,309.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,21171.943359375,20160.0,0.0,0.0,0.393530935049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210187554359436,0.8210276365280151,-8.881320354703348e-06,0.0,0.0003993838618043,0.0,0.0,86.19983673095703,0.0,0.0,0.0,0.4922058284282684,4.0,0.0,1.0
380760,293.2815856933594,297.1499938964844,293.1499938964844,0.0927493721246719,-2155.521728515625,304.1605834960937,0.6746044158935547,0.1486451178789138,0.1364975571632385,293.4467468261719,297.1499938964844,293.1499938964844,0.1334235817193985,-3036.44091796875,304.1805419921875,0.7432594299316406,0.198477029800415,0.191988006234169,293.2177734375,297.1499938964844,293.1499938964844,0.3481409549713135,-4808.76318359375,304.1551818847656,0.9639533758163452,0.4341182112693786,0.3046388030052185,293.1882019042969,297.1499938964844,293.1499938964844,0.4077213406562805,-7384.119140625,304.1279296875,0.9990000128746032,0.5097971558570862,0.4687740802764892,293.2498779296875,297.1499938964844,293.1499938964844,0.012420536018908,-3456.101806640625,303.2212219238281,0.4469892680644989,0.050000000745058,0.2359529733657837,291.0994873046875,291.1499938964844,260.9186096191406,260.2206420898437,279.1820678710937,293.3538513183594,291.0943908691406,1.0,0.3394516110420227,0.6381356716156006,0.6381356716156006,1.0,1.0,-1.6056959629058838,0.6522894501686096,0.9534064531326294,0.2766197323799133,0.0,0.0,0.6652286052703857,75.92291259765625,82.0,-52.65157318115234,-17573.306640625,442.48968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5421447753906,309.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20238.728515625,20160.0,0.0,0.0,0.3914421200752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810568630695343,0.8105772137641907,-8.566736141801812e-06,0.0,0.0003972639678977,0.0,0.0,82.28923797607422,0.0,0.0,0.0,0.4992576539516449,4.0,0.0,1.0
380820,293.2788391113281,297.1499938964844,293.1499938964844,0.0907476171851158,-2118.368896484375,304.1604309082031,0.6660778522491455,0.1458670198917389,0.13406702876091,293.4475402832031,297.1499938964844,293.1499938964844,0.1273257583379745,-2924.84130859375,304.1805725097656,0.7303744554519653,0.1907957196235656,0.1848220080137252,293.2178955078125,297.1499938964844,293.1499938964844,0.3467824459075928,-4793.8564453125,304.15582275390625,0.9565770626068116,0.4323789775371551,0.3034991323947906,293.21392822265625,297.1499938964844,293.1499938964844,0.416769415140152,-7516.03369140625,304.1203918457031,0.9990000128746032,0.503624439239502,0.4771292805671692,293.252197265625,297.1499938964844,293.1499938964844,0.01237388048321,-3452.533935546875,303.17926025390625,0.4429286122322082,0.050000000745058,0.2363630831241607,291.0890808105469,291.1499938964844,260.9944152832031,260.2797546386719,279.18182373046875,293.3519592285156,291.08953857421875,1.0,0.3413847684860229,0.6412918567657471,0.6412918567657471,1.0,1.0,-1.6033437252044678,0.6528130173683167,0.9505306482315063,0.2777394652366638,0.0,0.0,0.6748626232147217,78.0684814453125,85.0,-13.253050804138184,-17605.822265625,447.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3424987792969,309.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,19983.212890625,20160.0,0.0,0.0,0.3882461786270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319644927978516,0.8319731950759888,-8.722358870727476e-06,0.0,0.0003940205206163,0.0,0.0,86.69711303710938,0.0,0.0,0.0,0.507405698299408,4.0,0.0,1.0
380880,293.2788391113281,297.1499938964844,293.1499938964844,0.0907476171851158,-2118.368896484375,304.1604309082031,0.6660778522491455,0.1458670198917389,0.13406702876091,293.4475402832031,297.1499938964844,293.1499938964844,0.1273257583379745,-2924.84130859375,304.1805725097656,0.7303744554519653,0.1907957196235656,0.1848220080137252,293.2178955078125,297.1499938964844,293.1499938964844,0.3467824459075928,-4793.8564453125,304.15582275390625,0.9565770626068116,0.4323789775371551,0.3034991323947906,293.21392822265625,297.1499938964844,293.1499938964844,0.416769415140152,-7516.03369140625,304.1203918457031,0.9990000128746032,0.503624439239502,0.4771292805671692,293.252197265625,297.1499938964844,293.1499938964844,0.01237388048321,-3452.533935546875,303.17926025390625,0.4429286122322082,0.050000000745058,0.2363630831241607,291.0890808105469,291.1499938964844,260.9944152832031,260.2797546386719,279.18182373046875,293.3519592285156,291.08953857421875,1.0,0.3413847684860229,0.6412918567657471,0.6412918567657471,1.0,1.0,-1.6033437252044678,0.6528130173683167,0.9505306482315063,0.2777394652366638,0.0,0.0,0.6748626232147217,78.0684814453125,85.0,-13.253050804138184,-17605.822265625,447.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3424987792969,309.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,19983.212890625,20160.0,0.0,0.0,0.3882461786270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319644927978516,0.8319731950759888,-8.722358870727476e-06,0.0,0.0003940205206163,0.0,0.0,86.69711303710938,0.0,0.0,0.0,0.507405698299408,4.0,0.0,1.0
380940,293.27593994140625,297.1499938964844,293.1499938964844,0.0886817723512649,-2079.6552734375,304.160400390625,0.655297577381134,0.1431920677423477,0.131788432598114,293.4481201171875,297.1499938964844,293.1499938964844,0.1210952177643776,-2809.16943359375,304.1807556152344,0.7146095633506775,0.1831424683332443,0.177740529179573,293.2180480957031,297.1499938964844,293.1499938964844,0.3447261452674866,-4770.8330078125,304.1573486328125,0.9446933269500732,0.4306275248527527,0.3023994565010071,293.2334899902344,297.1499938964844,293.1499938964844,0.4131721258163452,-7456.6923828125,304.13653564453125,0.9903577566146852,0.4980023205280304,0.4733919203281402,293.2545471191406,297.1499938964844,293.1499938964844,0.0123240975663065,-3446.43359375,303.1383972167969,0.4364654421806335,0.050000000745058,0.2370793223381042,291.10528564453125,291.1499938964844,261.0703125,260.3394775390625,279.1875915527344,293.3534545898437,291.1073303222656,1.0,0.3430708646774292,0.6453392505645752,0.6453392505645752,1.0,1.0,-1.5871477127075195,0.6474929451942444,0.93965482711792,0.276003897190094,0.0,0.0,0.680072546005249,81.57942962646484,88.0,18.034162521362305,-17491.80859375,447.3124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127319335937,309.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20018.228515625,19080.0,0.0,0.0,0.3862398862838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474633693695068,0.8474722504615784,-8.888340744306333e-06,0.0,0.0003919843875337,0.0,0.0,90.38860321044922,0.0,0.0,0.0,0.4989356398582458,4.0,0.0,1.0
