time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27593994140625,297.1499938964844,293.1499938964844,0.0886817723512649,-2079.6552734375,304.160400390625,0.655297577381134,0.1431920677423477,0.131788432598114,293.4481201171875,297.1499938964844,293.1499938964844,0.1210952177643776,-2809.16943359375,304.1807556152344,0.7146095633506775,0.1831424683332443,0.177740529179573,293.2180480957031,297.1499938964844,293.1499938964844,0.3447261452674866,-4770.8330078125,304.1573486328125,0.9446933269500732,0.4306275248527527,0.3023994565010071,293.2334899902344,297.1499938964844,293.1499938964844,0.4131721258163452,-7456.6923828125,304.13653564453125,0.9903577566146852,0.4980023205280304,0.4733919203281402,293.2545471191406,297.1499938964844,293.1499938964844,0.0123240975663065,-3446.43359375,303.1383972167969,0.4364654421806335,0.050000000745058,0.2370793223381042,291.10528564453125,291.1499938964844,261.0703125,260.3394775390625,279.1875915527344,293.3534545898437,291.1073303222656,1.0,0.3430708646774292,0.6453392505645752,0.6453392505645752,1.0,1.0,-1.5871477127075195,0.6474929451942444,0.93965482711792,0.276003897190094,0.0,0.0,0.680072546005249,81.57942962646484,88.0,18.034162521362305,-17491.80859375,447.3124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127319335937,309.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20018.228515625,19080.0,0.0,0.0,0.3862398862838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474633693695068,0.8474722504615784,-8.888340744306333e-06,0.0,0.0003919843875337,0.0,0.0,90.38860321044922,0.0,0.0,0.0,0.4989356398582458,4.0,0.0,1.0
381060,293.2731018066406,297.1499938964844,293.1499938964844,0.0868903324007988,-2046.566650390625,304.1599426269531,0.6457776427268982,0.1405780017375946,0.129560187458992,293.4486694335937,297.1499938964844,293.1499938964844,0.1152339056134224,-2699.7666015625,304.1802978515625,0.6979967951774597,0.1754806637763977,0.1706456989049911,293.21832275390625,297.1499938964844,293.1499938964844,0.3435135185718536,-4757.8828125,304.156982421875,0.933634877204895,0.4288457930088043,0.3012707233428955,293.2403259277344,297.1499938964844,293.1499938964844,0.4104605615139007,-7413.9375,304.1454467773437,0.9808330535888672,0.4944880604743957,0.4698638021945953,293.2568664550781,297.1499938964844,293.1499938964844,0.0123007539659738,-3447.48486328125,303.0943603515625,0.4310393929481506,0.050000000745058,0.2377526760101318,291.0917053222656,291.1499938964844,261.146240234375,260.3998718261719,279.191162109375,293.3544311523437,291.0935363769531,1.0,0.3445881903171539,0.6496509313583374,0.6496509313583374,1.0,1.0,-1.5711767673492432,0.642345666885376,0.9288311004638672,0.2742917537689209,0.0,0.0,0.6889244914054871,84.86648559570312,91.0,2.076508045196533,-17279.537109375,447.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429931640625,309.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18985.376953125,19080.0,0.0,0.0,0.3844377994537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431856632232666,0.843194305896759,-8.610844815848395e-06,0.0,0.0003901555028278,0.0,0.0,87.58992004394531,0.0,0.0,0.0,0.5082250833511353,4.0,0.0,1.0
381120,293.2731018066406,297.1499938964844,293.1499938964844,0.0868903324007988,-2046.566650390625,304.1599426269531,0.6457776427268982,0.1405780017375946,0.129560187458992,293.4486694335937,297.1499938964844,293.1499938964844,0.1152339056134224,-2699.7666015625,304.1802978515625,0.6979967951774597,0.1754806637763977,0.1706456989049911,293.21832275390625,297.1499938964844,293.1499938964844,0.3435135185718536,-4757.8828125,304.156982421875,0.933634877204895,0.4288457930088043,0.3012707233428955,293.2403259277344,297.1499938964844,293.1499938964844,0.4104605615139007,-7413.9375,304.1454467773437,0.9808330535888672,0.4944880604743957,0.4698638021945953,293.2568664550781,297.1499938964844,293.1499938964844,0.0123007539659738,-3447.48486328125,303.0943603515625,0.4310393929481506,0.050000000745058,0.2377526760101318,291.0917053222656,291.1499938964844,261.146240234375,260.3998718261719,279.191162109375,293.3544311523437,291.0935363769531,1.0,0.3445881903171539,0.6496509313583374,0.6496509313583374,1.0,1.0,-1.5711767673492432,0.642345666885376,0.9288311004638672,0.2742917537689209,0.0,0.0,0.6889244914054871,84.86648559570312,91.0,2.076508045196533,-17279.537109375,447.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429931640625,309.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18985.376953125,19080.0,0.0,0.0,0.3844377994537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431856632232666,0.843194305896759,-8.610844815848395e-06,0.0,0.0003901555028278,0.0,0.0,87.58992004394531,0.0,0.0,0.0,0.5082250833511353,4.0,0.0,1.0
381180,293.2701416015625,297.1499938964844,293.1499938964844,0.0848500281572341,-2008.25634765625,304.1600036621094,0.6373185515403748,0.1380589008331298,0.1274024993181228,293.4490051269531,297.1499938964844,293.1499938964844,0.1090487316250801,-2582.213623046875,304.1805114746094,0.681635856628418,0.1678428947925567,0.163557082414627,293.2186889648437,297.1499938964844,293.1499938964844,0.3410707116127014,-4730.4267578125,304.15869140625,0.9235122799873352,0.4270454347133636,0.3001251518726349,293.2427062988281,297.1499938964844,293.1499938964844,0.4070336520671844,-7361.51220703125,304.1525573730469,0.9719026684761048,0.4917129278182983,0.4672735631465912,293.25909423828125,297.1499938964844,293.1499938964844,0.0122307445853948,-3436.958251953125,303.0533142089844,0.4264271557331085,0.050000000745058,0.23838771879673,291.1192321777344,291.1499938964844,261.2221984863281,260.46099853515625,279.19342041015625,293.3547058105469,291.1209411621094,1.0,0.3460597097873688,0.6541140079498291,0.6541140079498291,1.0,1.0,-1.5563530921936035,0.637689471244812,0.9186636805534364,0.272832453250885,0.0,0.0,0.6911233067512512,87.97467041015625,94.0,25.770261764526367,-17169.00390625,447.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78912353515625,308.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19008.216796875,19080.0,0.0,0.0,0.3831207156181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523147106170654,0.8523234128952026,-8.710001566214487e-06,0.0,0.0003888188221026,0.0,0.0,89.78355407714844,0.0,0.0,0.0,0.5119789838790894,4.0,0.0,1.0
381240,293.2701416015625,297.1499938964844,293.1499938964844,0.0848500281572341,-2008.25634765625,304.1600036621094,0.6373185515403748,0.1380589008331298,0.1274024993181228,293.4490051269531,297.1499938964844,293.1499938964844,0.1090487316250801,-2582.213623046875,304.1805114746094,0.681635856628418,0.1678428947925567,0.163557082414627,293.2186889648437,297.1499938964844,293.1499938964844,0.3410707116127014,-4730.4267578125,304.15869140625,0.9235122799873352,0.4270454347133636,0.3001251518726349,293.2427062988281,297.1499938964844,293.1499938964844,0.4070336520671844,-7361.51220703125,304.1525573730469,0.9719026684761048,0.4917129278182983,0.4672735631465912,293.25909423828125,297.1499938964844,293.1499938964844,0.0122307445853948,-3436.958251953125,303.0533142089844,0.4264271557331085,0.050000000745058,0.23838771879673,291.1192321777344,291.1499938964844,261.2221984863281,260.46099853515625,279.19342041015625,293.3547058105469,291.1209411621094,1.0,0.3460597097873688,0.6541140079498291,0.6541140079498291,1.0,1.0,-1.5563530921936035,0.637689471244812,0.9186636805534364,0.272832453250885,0.0,0.0,0.6911233067512512,87.97467041015625,94.0,25.770261764526367,-17169.00390625,447.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78912353515625,308.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19008.216796875,19080.0,0.0,0.0,0.3831207156181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523147106170654,0.8523234128952026,-8.710001566214487e-06,0.0,0.0003888188221026,0.0,0.0,89.78355407714844,0.0,0.0,0.0,0.5119789838790894,4.0,0.0,1.0
381300,293.2685852050781,297.1499938964844,293.1499938964844,0.0838865563273429,-1990.2486572265625,304.1599426269531,0.6333786845207214,0.136843129992485,0.1263596415519714,293.4490966796875,297.1499938964844,293.1499938964844,0.1060323491692543,-2524.44873046875,304.1804504394531,0.6736471652984619,0.1640395075082779,0.1600240021944046,293.2188415527344,297.1499938964844,293.1499938964844,0.3399375081062317,-4717.80224609375,304.1591796875,0.9187453389167786,0.4261430501937866,0.2995475828647613,293.24322509765625,297.1499938964844,293.1499938964844,0.4055177867412567,-7338.7578125,304.15484619140625,0.9675039052963256,0.4904365837574005,0.4661130309104919,293.2601623535156,297.1499938964844,293.1499938964844,0.0121982218697667,-3432.4130859375,303.0323791503906,0.4243288934230804,0.050000000745058,0.2386986166238784,291.1295471191406,291.1499938964844,261.2601928710937,260.49188232421875,279.1943664550781,293.354736328125,291.1310119628906,1.0,0.3467886447906494,0.6564033031463623,0.6564033031463623,1.0,1.0,-1.5491459369659424,0.635443925857544,0.9137020111083984,0.2721414566040039,0.0,0.0,0.6914485692977905,89.4984359741211,94.0,26.825326919555664,-17103.2265625,446.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,308.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,19034.587890625,18000.0,0.0,0.0,0.3825673162937164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541994690895081,0.85420823097229,-8.735497431189287e-06,0.0,0.0003882572054862,0.0,0.0,90.27931213378906,0.0,0.0,0.0,0.4978263974189758,4.0,0.0,1.0
381360,293.2669677734375,297.1499938964844,293.1499938964844,0.0831295996904373,-1976.495361328125,304.1595153808594,0.629587709903717,0.1356548219919204,0.125341922044754,293.4490966796875,297.1499938964844,293.1499938964844,0.1032694876194,-2471.697265625,304.1799011230469,0.665824294090271,0.1602489501237869,0.1565008908510208,293.2189636230469,297.1499938964844,293.1499938964844,0.3395402729511261,-4713.94921875,304.158203125,0.9141876101493835,0.4252466857433319,0.2989709079265594,293.24346923828125,297.1499938964844,293.1499938964844,0.404897540807724,-7330.0546875,304.155029296875,0.9631259441375732,0.4892067909240722,0.4650018513202667,293.2611999511719,297.1499938964844,293.1499938964844,0.0121902972459793,-3434.379638671875,303.0093078613281,0.4223439395427704,0.050000000745058,0.2390067130327224,291.11639404296875,291.1499938964844,261.29815673828125,260.52294921875,279.1952514648437,293.3547058105469,291.11297607421875,1.0,0.3475163280963897,0.6587310433387756,0.6587310433387756,1.0,1.0,-1.5420379638671875,0.6332360506057739,0.9088019132614136,0.2714664936065674,0.0,0.0,0.6947269439697266,91.00988006591795,97.0,-12.850960731506348,-16934.154296875,446.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68310546875,308.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.38671875,18000.0,0.0,0.0,0.38186776638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374477028846741,0.8374560475349426,-8.369558599952143e-06,0.0,0.0003875472175423,0.0,0.0,84.86886596679688,0.0,0.0,0.0,0.5022009611129761,4.0,0.0,1.0
381420,293.26373291015625,297.1499938964844,293.1499938964844,0.0813592076301574,-1943.596923828125,304.1593017578125,0.6223046183586121,0.1333504021167755,0.1233739629387855,293.44891357421875,297.1499938964844,293.1499938964844,0.0974503308534622,-2358.734130859375,304.1796569824219,0.6507901549339294,0.1527103036642074,0.1494922190904617,293.2191467285156,297.1499938964844,293.1499938964844,0.3375467360019684,-4691.78662109375,304.15887451171875,0.905775249004364,0.4234655499458313,0.2978304624557495,293.2434997558594,297.1499938964844,293.1499938964844,0.4022783935070038,-7291.29052734375,304.1578063964844,0.9544244408607484,0.4868307113647461,0.4628813564777374,293.2631530761719,297.1499938964844,293.1499938964844,0.0121342660859227,-3427.376220703125,302.96612548828125,0.4186637103557586,0.050000000745058,0.2396170943975448,291.12603759765625,291.1499938964844,261.3741149902344,260.5857849121094,279.1968994140625,293.3546142578125,291.1283874511719,1.0,0.3489747643470764,0.6635034680366516,0.6635034680366516,1.0,1.0,-1.5280790328979492,0.6289133429527283,0.8991657495498657,0.2701537311077118,0.0,0.0,0.6981014013290405,94.00859832763672,100.0,19.55233383178711,-16864.146484375,447.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,308.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.228515625,18000.0,0.0,0.0,0.3804944455623626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449326753616333,0.8449410796165466,-8.397369128942955e-06,0.0,0.0003861534933093,0.0,0.0,86.22693634033203,0.0,0.0,0.0,0.504697322845459,4.0,0.0,1.0
381480,293.26373291015625,297.1499938964844,293.1499938964844,0.0813592076301574,-1943.596923828125,304.1593017578125,0.6223046183586121,0.1333504021167755,0.1233739629387855,293.44891357421875,297.1499938964844,293.1499938964844,0.0974503308534622,-2358.734130859375,304.1796569824219,0.6507901549339294,0.1527103036642074,0.1494922190904617,293.2191467285156,297.1499938964844,293.1499938964844,0.3375467360019684,-4691.78662109375,304.15887451171875,0.905775249004364,0.4234655499458313,0.2978304624557495,293.2434997558594,297.1499938964844,293.1499938964844,0.4022783935070038,-7291.29052734375,304.1578063964844,0.9544244408607484,0.4868307113647461,0.4628813564777374,293.2631530761719,297.1499938964844,293.1499938964844,0.0121342660859227,-3427.376220703125,302.96612548828125,0.4186637103557586,0.050000000745058,0.2396170943975448,291.12603759765625,291.1499938964844,261.3741149902344,260.5857849121094,279.1968994140625,293.3546142578125,291.1283874511719,1.0,0.3489747643470764,0.6635034680366516,0.6635034680366516,1.0,1.0,-1.5280790328979492,0.6289133429527283,0.8991657495498657,0.2701537311077118,0.0,0.0,0.6981014013290405,94.00859832763672,100.0,19.55233383178711,-16864.146484375,447.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,308.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.228515625,18000.0,0.0,0.0,0.3804944455623626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449326753616333,0.8449410796165466,-8.397369128942955e-06,0.0,0.0003861534933093,0.0,0.0,86.22693634033203,0.0,0.0,0.0,0.504697322845459,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0795681551098823,-1910.260009765625,304.1591796875,0.6151419281959534,0.1311350017786026,0.1214855685830116,293.4484558105469,297.1499938964844,293.1499938964844,0.0916386172175407,-2244.76806640625,304.1794738769531,0.636619508266449,0.1452317684888839,0.1425369679927826,293.2193603515625,297.1499938964844,293.1499938964844,0.3351776003837585,-4665.30029296875,304.15985107421875,0.8982383608818054,0.421669602394104,0.2966805398464203,293.24334716796875,297.1499938964844,293.1499938964844,0.399227112531662,-7246.41015625,304.1602478027344,0.9457611441612244,0.4844907224178314,0.4608059525489807,293.2650146484375,297.1499938964844,293.1499938964844,0.0120631456375122,-3416.72314453125,302.92401123046875,0.4152965843677521,0.050000000745058,0.2402240931987762,291.15069580078125,291.1499938964844,261.45001220703125,260.6495361328125,279.1986083984375,293.3546142578125,291.1523132324219,1.0,0.350439965724945,0.6684498190879822,0.6684498190879822,1.0,1.0,-1.5143187046051023,0.6246530413627625,0.8896656036376953,0.2688593566417694,0.0,0.0,0.6962608098983765,96.99571228027344,103.0,28.112133026123047,-16747.86328125,447.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,308.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.3791993856430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437056541442871,0.8437140583992004,-8.398087629757356e-06,0.0,0.0003848391643259,0.0,0.0,86.04370880126953,0.0,0.0,0.0,0.5042222738265991,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0795681551098823,-1910.260009765625,304.1591796875,0.6151419281959534,0.1311350017786026,0.1214855685830116,293.4484558105469,297.1499938964844,293.1499938964844,0.0916386172175407,-2244.76806640625,304.1794738769531,0.636619508266449,0.1452317684888839,0.1425369679927826,293.2193603515625,297.1499938964844,293.1499938964844,0.3351776003837585,-4665.30029296875,304.15985107421875,0.8982383608818054,0.421669602394104,0.2966805398464203,293.24334716796875,297.1499938964844,293.1499938964844,0.399227112531662,-7246.41015625,304.1602478027344,0.9457611441612244,0.4844907224178314,0.4608059525489807,293.2650146484375,297.1499938964844,293.1499938964844,0.0120631456375122,-3416.72314453125,302.92401123046875,0.4152965843677521,0.050000000745058,0.2402240931987762,291.15069580078125,291.1499938964844,261.45001220703125,260.6495361328125,279.1986083984375,293.3546142578125,291.1523132324219,1.0,0.350439965724945,0.6684498190879822,0.6684498190879822,1.0,1.0,-1.5143187046051023,0.6246530413627625,0.8896656036376953,0.2688593566417694,0.0,0.0,0.6962608098983765,96.99571228027344,103.0,28.112133026123047,-16747.86328125,447.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,308.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.3791993856430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437056541442871,0.8437140583992004,-8.398087629757356e-06,0.0,0.0003848391643259,0.0,0.0,86.04370880126953,0.0,0.0,0.0,0.5042222738265991,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0778922662138938,-1879.2637939453125,304.1589050292969,0.6078259348869324,0.1290163993835449,0.1196826249361038,293.4476928710937,297.1499938964844,293.1499938964844,0.0859501510858535,-2133.192138671875,304.1791076660156,0.6229852437973022,0.1378224492073059,0.1356433480978012,293.2195129394531,297.1499938964844,293.1499938964844,0.3329803943634033,-4640.90380859375,304.16021728515625,0.8910846710205078,0.4198773503303528,0.2955302000045776,293.2430419921875,297.1499938964844,293.1499938964844,0.3963818848133087,-7205.02197265625,304.1615600585937,0.9372185468673706,0.4821876287460327,0.4587640166282654,293.2667541503906,297.1499938964844,293.1499938964844,0.0119978608563542,-3407.538330078125,302.8810729980469,0.4121896624565124,0.050000000745058,0.2408284097909927,291.1689453125,291.1499938964844,261.5260314941406,260.71392822265625,279.200439453125,293.3547668457031,291.170166015625,1.0,0.3519154191017151,0.6735863089561462,0.6735863089561462,1.0,1.0,-1.500771403312683,0.6204628944396973,0.8803084492683411,0.267588347196579,0.0,0.0,0.6924538016319275,99.97499084472656,106.0,25.05888938903809,-16615.283203125,447.1951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516967773437,308.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.232421875,18000.0,0.0,0.0,0.3777634501457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373762965202332,0.8373846411705017,-8.34482580103213e-06,0.0,0.0003833818773273,0.0,0.0,84.67025756835938,0.0,0.0,0.0,0.5015596151351929,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0778922662138938,-1879.2637939453125,304.1589050292969,0.6078259348869324,0.1290163993835449,0.1196826249361038,293.4476928710937,297.1499938964844,293.1499938964844,0.0859501510858535,-2133.192138671875,304.1791076660156,0.6229852437973022,0.1378224492073059,0.1356433480978012,293.2195129394531,297.1499938964844,293.1499938964844,0.3329803943634033,-4640.90380859375,304.16021728515625,0.8910846710205078,0.4198773503303528,0.2955302000045776,293.2430419921875,297.1499938964844,293.1499938964844,0.3963818848133087,-7205.02197265625,304.1615600585937,0.9372185468673706,0.4821876287460327,0.4587640166282654,293.2667541503906,297.1499938964844,293.1499938964844,0.0119978608563542,-3407.538330078125,302.8810729980469,0.4121896624565124,0.050000000745058,0.2408284097909927,291.1689453125,291.1499938964844,261.5260314941406,260.71392822265625,279.200439453125,293.3547668457031,291.170166015625,1.0,0.3519154191017151,0.6735863089561462,0.6735863089561462,1.0,1.0,-1.500771403312683,0.6204628944396973,0.8803084492683411,0.267588347196579,0.0,0.0,0.6924538016319275,99.97499084472656,106.0,25.05888938903809,-16615.283203125,447.1951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516967773437,308.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.232421875,18000.0,0.0,0.0,0.3777634501457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373762965202332,0.8373846411705017,-8.34482580103213e-06,0.0,0.0003833818773273,0.0,0.0,84.67025756835938,0.0,0.0,0.0,0.5015596151351929,4.0,0.0,1.0
381780,293.2537536621094,297.1499938964844,293.1499938964844,0.0763178616762161,-1850.325439453125,304.1585693359375,0.6005370020866394,0.1269829273223877,0.117958590388298,293.4466552734375,297.1499938964844,293.1499938964844,0.0803413763642311,-2023.8480224609373,304.17877197265625,0.6085382103919983,0.1304918974637985,0.1288201957941055,293.2196350097656,297.1499938964844,293.1499938964844,0.3309405446052551,-4618.37109375,304.1601867675781,0.884247362613678,0.4180928766727447,0.2943845093250274,293.2426147460937,297.1499938964844,293.1499938964844,0.3937279284000397,-7166.72216796875,304.162109375,0.9288932085037231,0.4799184501171112,0.456754207611084,293.2684326171875,297.1499938964844,293.1499938964844,0.0119372187182307,-3399.550048828125,302.8373413085937,0.409294992685318,0.050000000745058,0.2414306551218032,291.1819152832031,291.1499938964844,261.6024169921875,260.7785949707031,279.2023620605469,293.3547668457031,291.1827392578125,1.0,0.3534033000469208,0.6789202690124512,0.6789202690124512,1.0,1.0,-1.4874452352523804,0.6163433790206909,0.8711018562316895,0.266340434551239,0.0,0.0,0.6872760057449341,102.94982147216795,109.0,18.96014213562012,-16474.81640625,447.38714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,308.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.943359375,18000.0,0.0,0.0,0.3760607242584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8272441029548645,0.8272523283958435,-8.25070765131386e-06,0.0,0.0003816538373939,0.0,0.0,82.43314361572266,0.0,0.0,0.0,0.4972611963748932,4.0,0.0,1.0
381840,293.2537536621094,297.1499938964844,293.1499938964844,0.0763178616762161,-1850.325439453125,304.1585693359375,0.6005370020866394,0.1269829273223877,0.117958590388298,293.4466552734375,297.1499938964844,293.1499938964844,0.0803413763642311,-2023.8480224609373,304.17877197265625,0.6085382103919983,0.1304918974637985,0.1288201957941055,293.2196350097656,297.1499938964844,293.1499938964844,0.3309405446052551,-4618.37109375,304.1601867675781,0.884247362613678,0.4180928766727447,0.2943845093250274,293.2426147460937,297.1499938964844,293.1499938964844,0.3937279284000397,-7166.72216796875,304.162109375,0.9288932085037231,0.4799184501171112,0.456754207611084,293.2684326171875,297.1499938964844,293.1499938964844,0.0119372187182307,-3399.550048828125,302.8373413085937,0.409294992685318,0.050000000745058,0.2414306551218032,291.1819152832031,291.1499938964844,261.6024169921875,260.7785949707031,279.2023620605469,293.3547668457031,291.1827392578125,1.0,0.3534033000469208,0.6789202690124512,0.6789202690124512,1.0,1.0,-1.4874452352523804,0.6163433790206909,0.8711018562316895,0.266340434551239,0.0,0.0,0.6872760057449341,102.94982147216795,109.0,18.96014213562012,-16474.81640625,447.38714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,308.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.943359375,18000.0,0.0,0.0,0.3760607242584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8272441029548645,0.8272523283958435,-8.25070765131386e-06,0.0,0.0003816538373939,0.0,0.0,82.43314361572266,0.0,0.0,0.0,0.4972611963748932,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0755637884140014,-1836.527587890625,304.15838623046875,0.5969319343566895,0.1259959489107132,0.1171236112713813,293.4460144042969,297.1499938964844,293.1499938964844,0.077555738389492,-1969.9779052734373,304.1785888671875,0.6007064580917358,0.1268604397773742,0.1254388093948364,293.2196655273437,297.1499938964844,293.1499938964844,0.3299712240695953,-4607.69140625,304.1600952148437,0.8809432983398438,0.4172034859657287,0.2938136458396911,293.24237060546875,297.1499938964844,293.1499938964844,0.3924638330936432,-7148.55615234375,304.1622009277344,0.9248438477516174,0.4787952601909637,0.4557603001594543,293.26922607421875,297.1499938964844,293.1499938964844,0.0119082806631922,-3395.913818359375,302.8152160644531,0.4079135954380035,0.050000000745058,0.2417311668395996,291.186767578125,291.1499938964844,261.6407165527344,260.8110046386719,279.203369140625,293.35467529296875,291.1874389648437,1.0,0.3541522026062011,0.6816651821136475,0.6816651821136475,1.0,1.0,-1.4808655977249146,0.6143098473548889,0.8665558099746704,0.2657251060009002,0.0,0.0,0.6843313574790955,104.43640899658205,109.0,16.011205673217773,-16403.533203125,447.5103149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5745849609375,308.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.23828125,18000.0,0.0,0.0,0.3750836849212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8211694955825806,0.8211777210235596,-8.192908353521489e-06,0.0,0.0003806622698903,0.0,0.0,81.09888458251953,0.0,0.0,0.0,0.4946809113025665,4.0,0.0,1.0
381960,293.2504272460937,297.1499938964844,293.1499938964844,0.0748296231031417,-1823.1322021484373,304.158203125,0.593356728553772,0.1250283569097519,0.1163060143589973,293.4452819824219,297.1499938964844,293.1499938964844,0.0747780129313469,-1916.636962890625,304.1784362792969,0.5926245450973511,0.1232550963759422,0.1220803558826446,293.2196960449219,297.1499938964844,293.1499938964844,0.3290295898914337,-4597.328125,304.15997314453125,0.8777133226394653,0.416315883398056,0.2932438850402832,293.2420959472656,297.1499938964844,293.1499938964844,0.3912350833415985,-7130.93017578125,304.1622314453125,0.9208884239196776,0.4776789844036102,0.4547729194164276,293.2699890136719,297.1499938964844,293.1499938964844,0.0118800504133105,-3392.46044921875,302.79296875,0.4065694212913513,0.050000000745058,0.2420313209295272,291.19073486328125,291.1499938964844,261.6791076660156,260.8434753417969,279.20440673828125,293.35455322265625,291.1912841796875,1.0,0.3549045324325561,0.6844640374183655,0.6844640374183655,1.0,1.0,-1.4743432998657229,0.6122942566871643,0.8620490431785583,0.2651157677173614,0.0,0.0,0.6812074780464172,105.92267608642578,112.0,13.35096263885498,-16332.0087890625,447.65277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,308.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.904296875,18000.0,0.0,0.0,0.3740149140357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145877718925476,0.8145958781242371,-8.129943125823047e-06,0.0,0.000379577599233,0.0,0.0,79.66535186767578,0.0,0.0,0.0,0.4918876588344574,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734167173504829,-1797.4583740234375,304.1578063964844,0.5863067507743835,0.1231501176953315,0.1147220283746719,293.4436340332031,297.1499938964844,293.1499938964844,0.0692265778779983,-1811.3812255859373,304.17822265625,0.5758015513420105,0.1161088570952415,0.1154288277029991,293.2197265625,297.1499938964844,293.1499938964844,0.32721608877182,-4577.38671875,304.15966796875,0.8714681267738342,0.4145449995994568,0.292107492685318,293.24151611328125,297.1499938964844,293.1499938964844,0.3888686597347259,-7097.0439453125,304.1620788574219,0.913315773010254,0.4754649698734283,0.4528160393238067,293.271484375,297.1499938964844,293.1499938964844,0.0118252793326973,-3385.986083984375,302.7480163574219,0.4039732217788696,0.050000000745058,0.2426308095455169,291.19659423828125,291.1499938964844,261.75604248046875,260.9085998535156,279.20660400390625,293.35418701171875,291.1969299316406,1.0,0.356419026851654,0.690233588218689,0.690233588218689,1.0,1.0,-1.4614628553390503,0.6083134412765503,0.8531494140625,0.2639139294624328,0.0,0.0,0.6745737791061401,108.89562225341795,115.0,8.92451286315918,-16188.716796875,447.9939575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6481628417969,308.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18146.80078125,18000.0,0.0,0.0,0.3715963363647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003123998641968,0.8003204464912415,-7.993320650712121e-06,0.0,0.0003771230403799,0.0,0.0,76.6078872680664,0.0,0.0,0.0,0.4858461320400238,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734167173504829,-1797.4583740234375,304.1578063964844,0.5863067507743835,0.1231501176953315,0.1147220283746719,293.4436340332031,297.1499938964844,293.1499938964844,0.0692265778779983,-1811.3812255859373,304.17822265625,0.5758015513420105,0.1161088570952415,0.1154288277029991,293.2197265625,297.1499938964844,293.1499938964844,0.32721608877182,-4577.38671875,304.15966796875,0.8714681267738342,0.4145449995994568,0.292107492685318,293.24151611328125,297.1499938964844,293.1499938964844,0.3888686597347259,-7097.0439453125,304.1620788574219,0.913315773010254,0.4754649698734283,0.4528160393238067,293.271484375,297.1499938964844,293.1499938964844,0.0118252793326973,-3385.986083984375,302.7480163574219,0.4039732217788696,0.050000000745058,0.2426308095455169,291.19659423828125,291.1499938964844,261.75604248046875,260.9085998535156,279.20660400390625,293.35418701171875,291.1969299316406,1.0,0.356419026851654,0.690233588218689,0.690233588218689,1.0,1.0,-1.4614628553390503,0.6083134412765503,0.8531494140625,0.2639139294624328,0.0,0.0,0.6745737791061401,108.89562225341795,115.0,8.92451286315918,-16188.716796875,447.9939575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6481628417969,308.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18146.80078125,18000.0,0.0,0.0,0.3715963363647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003123998641968,0.8003204464912415,-7.993320650712121e-06,0.0,0.0003771230403799,0.0,0.0,76.6078872680664,0.0,0.0,0.0,0.4858461320400238,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0720733478665351,-1773.178466796875,304.1574401855469,0.5794100165367126,0.1213471442461013,0.1132056638598442,293.4418029785156,297.1499938964844,293.1499938964844,0.0636467114090919,-1707.6929931640625,304.1781311035156,0.5583159923553467,0.1090402975678443,0.1088510677218437,293.2197265625,297.1499938964844,293.1499938964844,0.3254801034927368,-4558.30517578125,304.1593322753906,0.8654956221580505,0.412779152393341,0.2909746170043945,293.2408752441406,297.1499938964844,293.1499938964844,0.3866063058376312,-7064.6884765625,304.1618347167969,0.906295359134674,0.4732732474803924,0.4508805572986603,293.2728881835937,297.1499938964844,293.1499938964844,0.0117721799761056,-3379.947021484375,302.7025451660156,0.4014689326286316,0.050000000745058,0.2432297170162201,291.2001647949219,291.1499938964844,261.833251953125,260.9739074707031,279.208984375,293.353759765625,291.2003479003906,1.0,0.357945442199707,0.696251630783081,0.696251630783081,1.0,1.0,-1.4487814903259275,0.6043914556503296,0.8443900346755981,0.2627310752868652,0.0,0.0,0.6676250100135803,111.87126922607422,118.0,5.490047454833984,-16045.2451171875,448.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147521972656,308.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.671875,18000.0,0.0,0.0,0.3688056468963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785086989402771,0.7850947976112366,-7.848520908737555e-06,0.0,0.0003742908593267,0.0,0.0,73.43157958984375,0.0,0.0,0.0,0.4794353246688843,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0720733478665351,-1773.178466796875,304.1574401855469,0.5794100165367126,0.1213471442461013,0.1132056638598442,293.4418029785156,297.1499938964844,293.1499938964844,0.0636467114090919,-1707.6929931640625,304.1781311035156,0.5583159923553467,0.1090402975678443,0.1088510677218437,293.2197265625,297.1499938964844,293.1499938964844,0.3254801034927368,-4558.30517578125,304.1593322753906,0.8654956221580505,0.412779152393341,0.2909746170043945,293.2408752441406,297.1499938964844,293.1499938964844,0.3866063058376312,-7064.6884765625,304.1618347167969,0.906295359134674,0.4732732474803924,0.4508805572986603,293.2728881835937,297.1499938964844,293.1499938964844,0.0117721799761056,-3379.947021484375,302.7025451660156,0.4014689326286316,0.050000000745058,0.2432297170162201,291.2001647949219,291.1499938964844,261.833251953125,260.9739074707031,279.208984375,293.353759765625,291.2003479003906,1.0,0.357945442199707,0.696251630783081,0.696251630783081,1.0,1.0,-1.4487814903259275,0.6043914556503296,0.8443900346755981,0.2627310752868652,0.0,0.0,0.6676250100135803,111.87126922607422,118.0,5.490047454833984,-16045.2451171875,448.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147521972656,308.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.671875,18000.0,0.0,0.0,0.3688056468963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785086989402771,0.7850947976112366,-7.848520908737555e-06,0.0,0.0003742908593267,0.0,0.0,73.43157958984375,0.0,0.0,0.0,0.4794353246688843,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0707965269684791,-1750.2225341796875,304.1571044921875,0.5726937651634216,0.1196192055940628,0.111756607890129,293.4397888183594,297.1499938964844,293.1499938964844,0.058020956814289,-1605.50537109375,304.1781311035156,0.5406000018119812,0.1020554974675178,0.1023496836423873,293.2196960449219,297.1499938964844,293.1499938964844,0.3238097131252289,-4539.94287109375,304.1590270996094,0.8597844243049622,0.4110178649425506,0.289844810962677,293.240234375,297.1499938964844,293.1499938964844,0.3844345808029175,-7033.6396484375,304.1614990234375,0.8999031186103821,0.471101850271225,0.4489643275737762,293.2742004394531,297.1499938964844,293.1499938964844,0.011720398440957,-3374.248779296875,302.6566467285156,0.3990243971347809,0.050000000745058,0.2438279092311859,291.20184326171875,291.1499938964844,261.91064453125,261.0393981933594,279.2115783691406,293.353271484375,291.2018737792969,1.0,0.3594826757907867,0.7025404572486877,0.7025404572486877,1.0,1.0,-1.4362986087799072,0.6005275845527649,0.8357710242271423,0.2615675032138824,0.0,0.0,0.6605832576751709,114.84888458251952,121.0,2.705649137496948,-15901.744140625,448.8768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880554199219,308.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18156.7265625,18000.0,0.0,0.0,0.365665465593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694759368896484,0.7694836258888245,-7.701615686528385e-06,0.0,0.0003711039607878,0.0,0.0,70.26840209960938,0.0,0.0,0.0,0.4729023277759552,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0707965269684791,-1750.2225341796875,304.1571044921875,0.5726937651634216,0.1196192055940628,0.111756607890129,293.4397888183594,297.1499938964844,293.1499938964844,0.058020956814289,-1605.50537109375,304.1781311035156,0.5406000018119812,0.1020554974675178,0.1023496836423873,293.2196960449219,297.1499938964844,293.1499938964844,0.3238097131252289,-4539.94287109375,304.1590270996094,0.8597844243049622,0.4110178649425506,0.289844810962677,293.240234375,297.1499938964844,293.1499938964844,0.3844345808029175,-7033.6396484375,304.1614990234375,0.8999031186103821,0.471101850271225,0.4489643275737762,293.2742004394531,297.1499938964844,293.1499938964844,0.011720398440957,-3374.248779296875,302.6566467285156,0.3990243971347809,0.050000000745058,0.2438279092311859,291.20184326171875,291.1499938964844,261.91064453125,261.0393981933594,279.2115783691406,293.353271484375,291.2018737792969,1.0,0.3594826757907867,0.7025404572486877,0.7025404572486877,1.0,1.0,-1.4362986087799072,0.6005275845527649,0.8357710242271423,0.2615675032138824,0.0,0.0,0.6605832576751709,114.84888458251952,121.0,2.705649137496948,-15901.744140625,448.8768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880554199219,308.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18156.7265625,18000.0,0.0,0.0,0.365665465593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694759368896484,0.7694836258888245,-7.701615686528385e-06,0.0,0.0003711039607878,0.0,0.0,70.26840209960938,0.0,0.0,0.0,0.4729023277759552,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0695837140083313,-1728.5299072265625,304.1567687988281,0.5661855936050415,0.1179655194282531,0.1103740110993385,293.43756103515625,297.1499938964844,293.1499938964844,0.0523500554263591,-1504.865234375,304.1781921386719,0.5232383012771606,0.0951639339327812,0.0959329977631568,293.2196655273437,297.1499938964844,293.1499938964844,0.3221958875656128,-4522.1953125,304.15869140625,0.8543261885643005,0.4092609286308288,0.2887177169322967,293.23956298828125,297.1499938964844,293.1499938964844,0.3823428750038147,-7003.73046875,304.1611633300781,0.8938022255897522,0.4689492881298065,0.4470656216144562,293.27545166015625,297.1499938964844,293.1499938964844,0.0116695947945117,-3368.80810546875,302.6102905273437,0.3966119885444641,0.050000000745058,0.2444246709346771,291.201904296875,291.1499938964844,261.9882202148437,261.10504150390625,279.21441650390625,293.3526306152344,291.2017822265625,1.0,0.361031711101532,0.7091220617294312,0.7091220617294312,1.0,1.0,-1.4240198135375977,0.5967229604721069,0.8272969126701355,0.2604242265224457,0.0,0.0,0.6536462306976318,117.8245620727539,124.0,0.3715693056583404,-15758.5263671875,449.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8621520996094,308.86798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.861328125,18000.0,0.0,0.0,0.3622206151485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753976583480835,0.7539841532707214,-7.55758082959801e-06,0.0,0.000367607892258,0.0,0.0,67.22185516357422,0.0,0.0,0.0,0.4664590656757355,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0695837140083313,-1728.5299072265625,304.1567687988281,0.5661855936050415,0.1179655194282531,0.1103740110993385,293.43756103515625,297.1499938964844,293.1499938964844,0.0523500554263591,-1504.865234375,304.1781921386719,0.5232383012771606,0.0951639339327812,0.0959329977631568,293.2196655273437,297.1499938964844,293.1499938964844,0.3221958875656128,-4522.1953125,304.15869140625,0.8543261885643005,0.4092609286308288,0.2887177169322967,293.23956298828125,297.1499938964844,293.1499938964844,0.3823428750038147,-7003.73046875,304.1611633300781,0.8938022255897522,0.4689492881298065,0.4470656216144562,293.27545166015625,297.1499938964844,293.1499938964844,0.0116695947945117,-3368.80810546875,302.6102905273437,0.3966119885444641,0.050000000745058,0.2444246709346771,291.201904296875,291.1499938964844,261.9882202148437,261.10504150390625,279.21441650390625,293.3526306152344,291.2017822265625,1.0,0.361031711101532,0.7091220617294312,0.7091220617294312,1.0,1.0,-1.4240198135375977,0.5967229604721069,0.8272969126701355,0.2604242265224457,0.0,0.0,0.6536462306976318,117.8245620727539,124.0,0.3715693056583404,-15758.5263671875,449.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8621520996094,308.86798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.861328125,18000.0,0.0,0.0,0.3622206151485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753976583480835,0.7539841532707214,-7.55758082959801e-06,0.0,0.000367607892258,0.0,0.0,67.22185516357422,0.0,0.0,0.0,0.4664590656757355,4.0,0.0,1.0
382500,293.2360534667969,297.1499938964844,293.1499938964844,0.068996362388134,-1718.064453125,304.1565856933594,0.5630039572715759,0.1171479225158691,0.1097020059823989,293.4363708496094,297.1499938964844,293.1499938964844,0.0495044700801372,-1455.1622314453125,304.1782531738281,0.5148781538009644,0.0917567312717437,0.0927599221467971,293.2196350097656,297.1499938964844,293.1499938964844,0.3214090168476105,-4513.5400390625,304.1585388183594,0.8516862988471985,0.408383846282959,0.288155198097229,293.2392578125,297.1499938964844,293.1499938964844,0.3813257217407226,-6989.18359375,304.1609802246094,0.8908304572105408,0.4678798019886017,0.4461226463317871,293.27606201171875,297.1499938964844,293.1499938964844,0.0116445077583193,-3366.174560546875,302.5869445800781,0.3954084813594818,0.050000000745058,0.2447226047515869,291.20135498046875,291.1499938964844,262.0270690917969,261.137939453125,279.2153015136719,293.3507995605469,291.201171875,1.0,0.3618108630180359,0.7124586701393127,0.7124586701393127,1.0,1.0,-1.4179543256759644,0.594825029373169,0.8231293559074402,0.2598434686660766,0.0,0.0,0.6502764821052551,119.31210327148438,124.0,-0.7874810099601746,-15687.4541015625,449.6925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8978576660156,308.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.80859375,18000.0,0.0,0.0,0.3604010641574859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464051842689514,0.7464126944541931,-7.487907623726642e-06,0.0,0.0003657612833194,0.0,0.0,65.76740264892578,0.0,0.0,0.0,0.4633279144763946,4.0,0.0,1.0
382560,293.2347717285156,297.1499938964844,293.1499938964844,0.0683981776237487,-1707.42919921875,304.156494140625,0.5598121285438538,0.1163048297166824,0.1090152561664581,293.43511962890625,297.1499938964844,293.1499938964844,0.046657420694828,-1405.8848876953125,304.17828369140625,0.5067932605743408,0.0883767306804657,0.0896114334464073,293.2196044921875,297.1499938964844,293.1499938964844,0.3206359148025512,-4505.03759765625,304.1584167480469,0.8490990996360779,0.4075075387954712,0.2875931859016418,293.2389221191406,297.1499938964844,293.1499938964844,0.3803284466266632,-6974.92236328125,304.1607971191406,0.8879064321517944,0.4668147563934326,0.4451837837696075,293.2766418457031,297.1499938964844,293.1499938964844,0.0116197513416409,-3363.62353515625,302.5634765625,0.394199937582016,0.050000000745058,0.2450208216905594,291.20037841796875,291.1499938964844,262.0659484863281,261.1708374023437,279.2161865234375,293.34820556640625,291.2001342773437,1.0,0.3625921905040741,0.7158357501029968,0.7158357501029968,1.0,1.0,-1.411906599998474,0.5929151773452759,0.8189914226531982,0.2592487633228302,0.0,0.0,0.6470154523849487,120.80192565917967,112.0,-1.864956259727478,-15616.5751953125,449.9802856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93194580078125,308.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18146.46484375,18000.0,0.0,0.0,0.3585296869277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390361428260803,0.7390435338020325,-7.4204535849276e-06,0.0,0.0003638620546553,0.0,0.0,64.3723373413086,0.0,0.0,0.0,0.4602907001972198,4.0,0.0,1.0
382620,293.2322998046875,297.1499938964844,293.1499938964844,0.0670274272561073,-1683.0855712890625,304.1566162109375,0.5582967400550842,0.1146598234772682,0.1074559837579727,293.4322204589844,297.1499938964844,293.1499938964844,0.04081841558218,-1305.7330322265625,304.1785888671875,0.4948523640632629,0.0817397013306617,0.0832227692008018,293.2193603515625,297.1499938964844,293.1499938964844,0.318889856338501,-4485.65673828125,304.1585388183594,0.850057065486908,0.4057916104793548,0.2863430976867676,293.23809814453125,297.1499938964844,293.1499938964844,0.3781322836875915,-6943.234375,304.1608581542969,0.8889004588127136,0.4647272229194641,0.4431429803371429,293.2776184082031,297.1499938964844,293.1499938964844,0.0115037066861987,-3345.789306640625,302.51708984375,0.3954691588878631,0.050000000745058,0.2447084039449691,291.1997985839844,291.1499938964844,262.143798828125,261.2367553710937,279.21929931640625,293.3431091308594,291.1998596191406,1.0,0.3590303361415863,0.7229141592979431,0.7229141592979431,1.0,1.0,-1.3980412483215332,0.5882823467254639,0.8097589015960693,0.2576377093791961,0.0,0.0,0.6404635310173035,118.9024429321289,100.0,-0.115796722471714,-15463.130859375,437.9451293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9949951171875,308.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.837890625,18000.0,0.0,0.0,0.3546432852745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247495055198669,0.7247567772865295,-7.292189820873318e-06,0.0,0.0003599178453441,0.0,0.0,61.734710693359375,0.0,0.0,0.0,0.4544292986392975,4.0,0.0,1.0
382680,293.2322998046875,297.1499938964844,293.1499938964844,0.0670274272561073,-1683.0855712890625,304.1566162109375,0.5582967400550842,0.1146598234772682,0.1074559837579727,293.4322204589844,297.1499938964844,293.1499938964844,0.04081841558218,-1305.7330322265625,304.1785888671875,0.4948523640632629,0.0817397013306617,0.0832227692008018,293.2193603515625,297.1499938964844,293.1499938964844,0.318889856338501,-4485.65673828125,304.1585388183594,0.850057065486908,0.4057916104793548,0.2863430976867676,293.23809814453125,297.1499938964844,293.1499938964844,0.3781322836875915,-6943.234375,304.1608581542969,0.8889004588127136,0.4647272229194641,0.4431429803371429,293.2776184082031,297.1499938964844,293.1499938964844,0.0115037066861987,-3345.789306640625,302.51708984375,0.3954691588878631,0.050000000745058,0.2447084039449691,291.1997985839844,291.1499938964844,262.143798828125,261.2367553710937,279.21929931640625,293.3431091308594,291.1998596191406,1.0,0.3590303361415863,0.7229141592979431,0.7229141592979431,1.0,1.0,-1.3980412483215332,0.5882823467254639,0.8097589015960693,0.2576377093791961,0.0,0.0,0.6404635310173035,118.9024429321289,100.0,-0.115796722471714,-15463.130859375,437.9451293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9949951171875,308.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.837890625,18000.0,0.0,0.0,0.3546432852745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247495055198669,0.7247567772865295,-7.292189820873318e-06,0.0,0.0003599178453441,0.0,0.0,61.734710693359375,0.0,0.0,0.0,0.4544292986392975,4.0,0.0,1.0
