time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2293701171875,297.1499938964844,293.1499938964844,0.0656267553567886,-1658.32275390625,304.15673828125,0.5606766939163208,0.1131660491228103,0.1058847084641456,293.4286193847656,297.1499938964844,293.1499938964844,0.035028651356697,-1206.23291015625,304.1787109375,0.485344797372818,0.0753162875771522,0.076888121664524,293.2187805175781,297.1499938964844,293.1499938964844,0.3170274198055267,-4464.90380859375,304.1587829589844,0.8557130694389343,0.4041509330272674,0.2850413620471954,293.23699951171875,297.1499938964844,293.1499938964844,0.375814288854599,-6909.65283203125,304.1611022949219,0.8950969576835632,0.462718665599823,0.4410360753536224,293.2781677246094,297.1499938964844,293.1499938964844,0.0113430498167872,-3318.95654296875,302.47186279296875,0.3993673324584961,0.050000000745058,0.2437456101179123,291.2011108398437,291.1499938964844,262.22174072265625,261.30279541015625,279.2230834960937,293.3377685546875,291.2011413574219,1.0,0.3523398637771606,0.7304098606109619,0.7304098606109619,1.0,1.0,-1.38330340385437,0.583231508731842,0.8000718951225281,0.2557913959026336,0.0,0.0,0.633554995059967,113.51927185058594,88.0,1.1157485246658323,-15297.1171875,417.4327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533752441406,308.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.02734375,18000.0,0.0,0.0,0.3505612313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099787592887878,0.7099859714508057,-7.164223461586516e-06,0.0,0.0003557750897016,0.0,0.0,59.106407165527344,0.0,0.0,0.0,0.4484445452690124,4.0,0.0,1.0
382800,293.2293701171875,297.1499938964844,293.1499938964844,0.0656267553567886,-1658.32275390625,304.15673828125,0.5606766939163208,0.1131660491228103,0.1058847084641456,293.4286193847656,297.1499938964844,293.1499938964844,0.035028651356697,-1206.23291015625,304.1787109375,0.485344797372818,0.0753162875771522,0.076888121664524,293.2187805175781,297.1499938964844,293.1499938964844,0.3170274198055267,-4464.90380859375,304.1587829589844,0.8557130694389343,0.4041509330272674,0.2850413620471954,293.23699951171875,297.1499938964844,293.1499938964844,0.375814288854599,-6909.65283203125,304.1611022949219,0.8950969576835632,0.462718665599823,0.4410360753536224,293.2781677246094,297.1499938964844,293.1499938964844,0.0113430498167872,-3318.95654296875,302.47186279296875,0.3993673324584961,0.050000000745058,0.2437456101179123,291.2011108398437,291.1499938964844,262.22174072265625,261.30279541015625,279.2230834960937,293.3377685546875,291.2011413574219,1.0,0.3523398637771606,0.7304098606109619,0.7304098606109619,1.0,1.0,-1.38330340385437,0.583231508731842,0.8000718951225281,0.2557913959026336,0.0,0.0,0.633554995059967,113.51927185058594,88.0,1.1157485246658323,-15297.1171875,417.4327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533752441406,308.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.02734375,18000.0,0.0,0.0,0.3505612313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099787592887878,0.7099859714508057,-7.164223461586516e-06,0.0,0.0003557750897016,0.0,0.0,59.106407165527344,0.0,0.0,0.0,0.4484445452690124,4.0,0.0,1.0
382860,293.2260131835937,297.1499938964844,293.1499938964844,0.0642814934253692,-1634.68994140625,304.15673828125,0.5660966634750366,0.1118359640240669,0.1043800711631774,293.42431640625,297.1499938964844,293.1499938964844,0.0295505337417125,-1108.8212890625,304.1782531738281,0.4766853451728821,0.069131314754486,0.0706884637475013,293.2179260253906,297.1499938964844,293.1499938964844,0.3151678144931793,-4444.19189453125,304.1589660644531,0.8650839328765869,0.4025792479515075,0.2837268114089966,293.23565673828125,297.1499938964844,293.1499938964844,0.3735075294971466,-6876.24267578125,304.1612548828125,0.9052955508232116,0.4607846140861511,0.4389165043830871,293.2781982421875,297.1499938964844,293.1499938964844,0.0111601762473583,-3287.3369140625,302.4276428222656,0.4050489366054535,0.050000000745058,0.2423833906650543,291.20166015625,291.1499938964844,262.2997131347656,261.368896484375,279.227294921875,293.3322448730469,291.2016296386719,1.0,0.3434878885746002,0.7383468151092529,0.7383468151092529,1.0,1.0,-1.3682973384857178,0.5780270099639893,0.7902703285217285,0.2538578808307647,0.0,0.0,0.6266195774078369,106.00271606445312,76.0,0.6408694386482239,-15124.873046875,392.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,308.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.3515625,18000.0,0.0,0.0,0.3462939858436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6950705647468567,0.6950775980949402,-7.036871011223411e-06,0.0,0.000351444381522,0.0,0.0,56.533992767333984,0.0,0.0,0.0,0.4424549341201782,4.0,0.0,1.0
382920,293.2260131835937,297.1499938964844,293.1499938964844,0.0642814934253692,-1634.68994140625,304.15673828125,0.5660966634750366,0.1118359640240669,0.1043800711631774,293.42431640625,297.1499938964844,293.1499938964844,0.0295505337417125,-1108.8212890625,304.1782531738281,0.4766853451728821,0.069131314754486,0.0706884637475013,293.2179260253906,297.1499938964844,293.1499938964844,0.3151678144931793,-4444.19189453125,304.1589660644531,0.8650839328765869,0.4025792479515075,0.2837268114089966,293.23565673828125,297.1499938964844,293.1499938964844,0.3735075294971466,-6876.24267578125,304.1612548828125,0.9052955508232116,0.4607846140861511,0.4389165043830871,293.2781982421875,297.1499938964844,293.1499938964844,0.0111601762473583,-3287.3369140625,302.4276428222656,0.4050489366054535,0.050000000745058,0.2423833906650543,291.20166015625,291.1499938964844,262.2997131347656,261.368896484375,279.227294921875,293.3322448730469,291.2016296386719,1.0,0.3434878885746002,0.7383468151092529,0.7383468151092529,1.0,1.0,-1.3682973384857178,0.5780270099639893,0.7902703285217285,0.2538578808307647,0.0,0.0,0.6266195774078369,106.00271606445312,76.0,0.6408694386482239,-15124.873046875,392.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,308.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.3515625,18000.0,0.0,0.0,0.3462939858436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6950705647468567,0.6950775980949402,-7.036871011223411e-06,0.0,0.000351444381522,0.0,0.0,56.533992767333984,0.0,0.0,0.0,0.4424549341201782,4.0,0.0,1.0
382980,293.2223205566406,297.1499938964844,293.1499938964844,0.063016876578331,-1612.615234375,304.1565856933594,0.5742008686065674,0.1106613650918006,0.1029675900936126,293.41912841796875,297.1499938964844,293.1499938964844,0.0244699493050575,-1013.223876953125,304.1772766113281,0.467981606721878,0.0632292926311492,0.0646891742944717,293.2169189453125,297.1499938964844,293.1499938964844,0.3133404552936554,-4423.8544921875,304.15899658203125,0.8779461979866028,0.4010656774044037,0.282415896654129,293.2341613769531,297.1499938964844,293.1499938964844,0.371244728565216,-6843.490234375,304.1612548828125,0.9202115535736084,0.4589154422283172,0.4368078410625458,293.27783203125,297.1499938964844,293.1499938964844,0.0109670329838991,-3253.108642578125,302.38446044921875,0.4124936461448669,0.050000000745058,0.240773320198059,291.2012023925781,291.1499938964844,262.3777160644531,261.4350891113281,279.2318115234375,293.32647705078125,291.2010498046875,1.0,0.3331215381622314,0.7467510104179382,0.7467510104179382,1.0,1.0,-1.3533623218536377,0.5728139877319336,0.7805482745170593,0.2519225180149078,0.0,0.0,0.6198115348815918,97.1677703857422,64.0,-0.6210101842880249,-14950.7236328125,364.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565246582031,308.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1328125,18000.0,0.0,0.0,0.3418745696544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804213523864746,0.6804282665252686,-6.913557172083529e-06,0.0,0.0003469592484179,0.0,0.0,54.083866119384766,0.0,0.0,0.0,0.4366171360015869,4.0,0.0,1.0
383040,293.2223205566406,297.1499938964844,293.1499938964844,0.063016876578331,-1612.615234375,304.1565856933594,0.5742008686065674,0.1106613650918006,0.1029675900936126,293.41912841796875,297.1499938964844,293.1499938964844,0.0244699493050575,-1013.223876953125,304.1772766113281,0.467981606721878,0.0632292926311492,0.0646891742944717,293.2169189453125,297.1499938964844,293.1499938964844,0.3133404552936554,-4423.8544921875,304.15899658203125,0.8779461979866028,0.4010656774044037,0.282415896654129,293.2341613769531,297.1499938964844,293.1499938964844,0.371244728565216,-6843.490234375,304.1612548828125,0.9202115535736084,0.4589154422283172,0.4368078410625458,293.27783203125,297.1499938964844,293.1499938964844,0.0109670329838991,-3253.108642578125,302.38446044921875,0.4124936461448669,0.050000000745058,0.240773320198059,291.2012023925781,291.1499938964844,262.3777160644531,261.4350891113281,279.2318115234375,293.32647705078125,291.2010498046875,1.0,0.3331215381622314,0.7467510104179382,0.7467510104179382,1.0,1.0,-1.3533623218536377,0.5728139877319336,0.7805482745170593,0.2519225180149078,0.0,0.0,0.6198115348815918,97.1677703857422,64.0,-0.6210101842880249,-14950.7236328125,364.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565246582031,308.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1328125,18000.0,0.0,0.0,0.3418745696544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804213523864746,0.6804282665252686,-6.913557172083529e-06,0.0,0.0003469592484179,0.0,0.0,54.083866119384766,0.0,0.0,0.0,0.4366171360015869,4.0,0.0,1.0
383100,293.2203674316406,297.1499938964844,293.1499938964844,0.0624190121889114,-1602.2286376953125,304.156494140625,0.5792244672775269,0.1101293414831161,0.1022996678948402,293.4162292480469,297.1499938964844,293.1499938964844,0.0223723109811544,-969.1732788085938,304.1761474609375,0.463521271944046,0.0603919364511966,0.0617871768772602,293.21636962890625,297.1499938964844,293.1499938964844,0.3124446272850036,-4413.89111328125,304.15899658203125,0.8857263922691345,0.4003276228904724,0.2817645370960235,293.2333984375,297.1499938964844,293.1499938964844,0.3701363801956177,-6827.45654296875,304.1612243652344,0.9294918775558472,0.4580023884773254,0.4357615709304809,293.2774963378906,297.1499938964844,293.1499938964844,0.0108689796179533,-3235.461669921875,302.3632202148437,0.4170622527599334,0.050000000745058,0.2399068027734756,291.2005310058594,291.1499938964844,262.4167175292969,261.4682006835937,279.23419189453125,293.3235168457031,291.2003173828125,1.0,0.3274946212768554,0.7511399984359741,0.7511399984359741,1.0,1.0,-1.3459988832473757,0.57023686170578,0.7757620215415955,0.2509757876396179,0.0,0.0,0.6165115237236023,92.4251937866211,64.0,-1.389326810836792,-14863.9931640625,350.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1782531738281,308.9031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.6953125,18000.0,0.0,0.0,0.3396219611167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733121275901794,0.6733189821243286,-6.85433815306169e-06,0.0,0.0003446731134317,0.0,0.0,52.92195510864258,0.0,0.0,0.0,0.4338013529777527,4.0,0.0,1.0
383160,293.2183532714844,297.1499938964844,293.1499938964844,0.0618438981473445,-1592.2672119140625,304.1563415527344,0.5848898887634277,0.1096291616559028,0.1016570776700973,293.4132385253906,297.1499938964844,293.1499938964844,0.0203340966254472,-924.477783203125,304.17510986328125,0.459156185388565,0.0576078258454799,0.0589387379586696,293.2157897949219,297.1499938964844,293.1499938964844,0.3115605413913727,-4404.06005859375,304.1589660644531,0.894449770450592,0.3995997011661529,0.2811165153980255,293.23260498046875,297.1499938964844,293.1499938964844,0.3690432012081146,-6811.64404296875,304.1611633300781,0.9397960305213928,0.4571013450622558,0.4347215592861175,293.277099609375,297.1499938964844,293.1499938964844,0.0107707632705569,-3217.615234375,302.3421936035156,0.4223623871803283,0.050000000745058,0.2390119731426239,291.1995544433594,291.1499938964844,262.4557189941406,261.5013122558594,279.2367248535156,293.320556640625,291.1993103027344,1.0,0.3216167688369751,0.7556663155555725,0.7556663155555725,1.0,1.0,-1.338707685470581,0.5676802396774292,0.7710273861885071,0.2500459253787994,0.0,0.0,0.6133015751838684,87.53355407714844,52.0,-2.108057975769043,-14777.767578125,335.5420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19781494140625,308.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18131.525390625,18000.0,0.0,0.0,0.3373500108718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664020419120789,0.6664088368415833,-6.797179139539367e-06,0.0,0.0003423673915676,0.0,0.0,51.80944061279297,0.0,0.0,0.0,0.4310751557350158,4.0,0.0,1.0
383220,293.21453857421875,297.1499938964844,293.1499938964844,0.0607328042387962,-1573.093994140625,304.1560974121094,0.5981062054634094,0.1086735054850578,0.1004170775413513,293.40753173828125,297.1499938964844,293.1499938964844,0.0167238097637891,-836.3287353515625,304.1727600097656,0.4514237642288208,0.0520964860916137,0.0533189624547958,293.2146911621094,297.1499938964844,293.1499938964844,0.3098088204860687,-4384.5693359375,304.1589050292969,0.9157180786132812,0.3981546759605407,0.2798240184783935,293.2310791015625,297.1499938964844,293.1499938964844,0.3668821156024933,-6780.36328125,304.1610412597656,0.9626235365867616,0.4553165137767792,0.4326522052288055,293.27606201171875,297.1499938964844,293.1499938964844,0.0105753000825643,-3181.5791015625,302.30084228515625,0.4358324706554413,0.050000000745058,0.2371647655963897,291.197265625,291.1499938964844,262.53369140625,261.56756591796875,279.24249267578125,293.3152160644531,291.1969909667969,1.0,0.3091854155063629,0.7652000784873962,0.7652000784873962,1.0,1.0,-1.3242201805114746,0.5625764727592468,0.7616437077522278,0.2482168972492218,0.0,0.0,0.6071522831916809,77.4476089477539,40.0,-2.94292950630188,-14606.28125,306.2807006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2294006347656,308.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.33203125,18000.0,0.0,0.0,0.332775741815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532472372055054,0.653253972530365,-6.689683232252719e-06,0.0,0.0003377250686753,0.0,0.0,49.73823928833008,0.0,0.0,0.0,0.4259161353111267,4.0,0.0,1.0
383280,293.21453857421875,297.1499938964844,293.1499938964844,0.0607328042387962,-1573.093994140625,304.1560974121094,0.5981062054634094,0.1086735054850578,0.1004170775413513,293.40753173828125,297.1499938964844,293.1499938964844,0.0167238097637891,-836.3287353515625,304.1727600097656,0.4514237642288208,0.0520964860916137,0.0533189624547958,293.2146911621094,297.1499938964844,293.1499938964844,0.3098088204860687,-4384.5693359375,304.1589050292969,0.9157180786132812,0.3981546759605407,0.2798240184783935,293.2310791015625,297.1499938964844,293.1499938964844,0.3668821156024933,-6780.36328125,304.1610412597656,0.9626235365867616,0.4553165137767792,0.4326522052288055,293.27606201171875,297.1499938964844,293.1499938964844,0.0105753000825643,-3181.5791015625,302.30084228515625,0.4358324706554413,0.050000000745058,0.2371647655963897,291.197265625,291.1499938964844,262.53369140625,261.56756591796875,279.24249267578125,293.3152160644531,291.1969909667969,1.0,0.3091854155063629,0.7652000784873962,0.7652000784873962,1.0,1.0,-1.3242201805114746,0.5625764727592468,0.7616437077522278,0.2482168972492218,0.0,0.0,0.6071522831916809,77.4476089477539,40.0,-2.94292950630188,-14606.28125,306.2807006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2294006347656,308.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.33203125,18000.0,0.0,0.0,0.332775741815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532472372055054,0.653253972530365,-6.689683232252719e-06,0.0,0.0003377250686753,0.0,0.0,49.73823928833008,0.0,0.0,0.0,0.4259161353111267,4.0,0.0,1.0
383340,293.2108459472656,297.1499938964844,293.1499938964844,0.0596580542623996,-1554.64501953125,304.1558532714844,0.6142395734786987,0.1077862828969955,0.0992154702544212,293.40283203125,297.1499938964844,293.1499938964844,0.0144716054201126,-774.8097534179688,304.1215209960937,0.4550989270210266,0.050000000745058,0.0496259219944477,293.21368408203125,297.1499938964844,293.1499938964844,0.3080807030200958,-4365.3359375,304.1588134765625,0.9449350833892822,0.3967209160327911,0.278526246547699,293.22967529296875,297.1499938964844,293.1499938964844,0.3647578656673431,-6749.603515625,304.1609191894531,0.9871830344200134,0.4535499513149261,0.4305827021598816,293.27490234375,297.1499938964844,293.1499938964844,0.0103807169944047,-3145.07666015625,302.2601318359375,0.4549140036106109,0.050000000745058,0.235236719250679,291.1941223144531,291.1499938964844,262.611572265625,261.63385009765625,279.2481994628906,293.31085205078125,291.193359375,1.0,0.2959985435009002,0.7753291130065918,0.7753291130065918,1.0,1.0,-1.3119856119155884,0.5584461688995361,0.753539502620697,0.2468903660774231,0.0,0.0,0.6014357805252075,66.96797943115234,28.0,-6.206845283508301,-14448.3837890625,277.6511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24957275390625,308.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.80078125,18000.0,0.0,0.0,0.3282108604907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409438252449036,0.6409504413604736,-6.59083571008523e-06,0.0,0.0003330922918394,0.0,0.0,47.85641860961914,0.0,0.0,0.0,0.4211356043815613,4.0,0.0,1.0
383400,293.2108459472656,297.1499938964844,293.1499938964844,0.0596580542623996,-1554.64501953125,304.1558532714844,0.6142395734786987,0.1077862828969955,0.0992154702544212,293.40283203125,297.1499938964844,293.1499938964844,0.0144716054201126,-774.8097534179688,304.1215209960937,0.4550989270210266,0.050000000745058,0.0496259219944477,293.21368408203125,297.1499938964844,293.1499938964844,0.3080807030200958,-4365.3359375,304.1588134765625,0.9449350833892822,0.3967209160327911,0.278526246547699,293.22967529296875,297.1499938964844,293.1499938964844,0.3647578656673431,-6749.603515625,304.1609191894531,0.9871830344200134,0.4535499513149261,0.4305827021598816,293.27490234375,297.1499938964844,293.1499938964844,0.0103807169944047,-3145.07666015625,302.2601318359375,0.4549140036106109,0.050000000745058,0.235236719250679,291.1941223144531,291.1499938964844,262.611572265625,261.63385009765625,279.2481994628906,293.31085205078125,291.193359375,1.0,0.2959985435009002,0.7753291130065918,0.7753291130065918,1.0,1.0,-1.3119856119155884,0.5584461688995361,0.753539502620697,0.2468903660774231,0.0,0.0,0.6014357805252075,66.96797943115234,28.0,-6.206845283508301,-14448.3837890625,277.6511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24957275390625,308.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.80078125,18000.0,0.0,0.0,0.3282108604907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409438252449036,0.6409504413604736,-6.59083571008523e-06,0.0,0.0003330922918394,0.0,0.0,47.85641860961914,0.0,0.0,0.0,0.4211356043815613,4.0,0.0,1.0
383460,293.20733642578125,297.1499938964844,293.1499938964844,0.0586795434355735,-1537.9129638671875,304.1555480957031,0.6301459670066833,0.1069580391049385,0.0981336236000061,293.4042358398437,297.1499938964844,293.1499938964844,0.0139971170574426,-762.7716674804688,304.02496337890625,0.4753389358520508,0.050000000745058,0.0492307692766189,293.2124938964844,297.1499938964844,293.1499938964844,0.3064078688621521,-4346.67138671875,304.1587219238281,0.9738175272941588,0.3953460156917572,0.2772910296916961,293.2211608886719,297.1499938964844,293.1499938964844,0.3483166992664337,-6497.9716796875,304.1869506835937,0.9990000128746032,0.4531946182250976,0.4136418104171753,293.2734375,297.1499938964844,293.1499938964844,0.0102071231231093,-3112.0009765625,302.2204284667969,0.4753389060497284,0.050000000745058,0.2335295379161834,291.1902160644531,291.1499938964844,262.6893615722656,261.7001342773437,279.2627868652344,293.3068542480469,291.19354248046875,1.0,0.2817771434783935,0.787117600440979,0.787117600440979,1.0,1.0,-1.2862305641174316,0.5481043457984924,0.7381262183189392,0.242769718170166,0.0,0.0,0.5966862440109253,57.47322845458984,31.0,12.58506965637207,-14221.7060546875,246.5539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.255859375,308.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.626953125,18000.0,0.0,0.0,0.3237391114234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313642859458923,0.6313707828521729,-6.511355877591996e-06,0.0,0.0003285540442448,0.0,0.0,46.40674591064453,0.0,0.0,0.0,0.4173751473426819,4.0,0.0,1.0
383520,293.20733642578125,297.1499938964844,293.1499938964844,0.0586795434355735,-1537.9129638671875,304.1555480957031,0.6301459670066833,0.1069580391049385,0.0981336236000061,293.4042358398437,297.1499938964844,293.1499938964844,0.0139971170574426,-762.7716674804688,304.02496337890625,0.4753389358520508,0.050000000745058,0.0492307692766189,293.2124938964844,297.1499938964844,293.1499938964844,0.3064078688621521,-4346.67138671875,304.1587219238281,0.9738175272941588,0.3953460156917572,0.2772910296916961,293.2211608886719,297.1499938964844,293.1499938964844,0.3483166992664337,-6497.9716796875,304.1869506835937,0.9990000128746032,0.4531946182250976,0.4136418104171753,293.2734375,297.1499938964844,293.1499938964844,0.0102071231231093,-3112.0009765625,302.2204284667969,0.4753389060497284,0.050000000745058,0.2335295379161834,291.1902160644531,291.1499938964844,262.6893615722656,261.7001342773437,279.2627868652344,293.3068542480469,291.19354248046875,1.0,0.2817771434783935,0.787117600440979,0.787117600440979,1.0,1.0,-1.2862305641174316,0.5481043457984924,0.7381262183189392,0.242769718170166,0.0,0.0,0.5966862440109253,57.47322845458984,31.0,12.58506965637207,-14221.7060546875,246.5539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.255859375,308.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.626953125,18000.0,0.0,0.0,0.3237391114234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313642859458923,0.6313707828521729,-6.511355877591996e-06,0.0,0.0003285540442448,0.0,0.0,46.40674591064453,0.0,0.0,0.0,0.4173751473426819,4.0,0.0,1.0
383580,293.2063903808594,297.1499938964844,293.1499938964844,0.0572880990803241,-1513.5819091796875,304.156005859375,0.6393980383872986,0.1057016849517822,0.0968982055783271,293.4111633300781,297.1499938964844,293.1499938964844,0.013549686409533,-750.4974975585938,303.915283203125,0.4856482148170471,0.050000000745058,0.0490304380655288,293.2118530273437,297.1499938964844,293.1499938964844,0.3036806285381317,-4315.20703125,304.1602783203125,0.989514708518982,0.3938972651958465,0.2761647999286651,293.1798095703125,297.1499938964844,293.1499938964844,0.3235825002193451,-6119.64453125,304.2149658203125,0.9990000128746032,0.4597400426864624,0.3899872303009033,293.2716979980469,297.1499938964844,293.1499938964844,0.010051917284727,-3078.396484375,302.1890563964844,0.4856482148170471,0.050000000745058,0.2325792759656906,291.2336730957031,291.1499938964844,262.7669982910156,261.7663879394531,279.2772827148437,293.29376220703125,291.2353515625,1.0,0.2716848254203796,0.8006263375282288,0.8006263375282288,1.0,1.0,-1.2537429332733154,0.5347445607185364,0.7189984321594238,0.2370874285697937,0.0,0.0,0.582329273223877,51.9254264831543,49.0,35.71324157714844,-13875.4873046875,222.5941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30303955078125,308.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.421875,18000.0,0.0,0.0,0.3187679052352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089565753936768,0.6089629530906677,-6.372617008310044e-06,0.0,0.0003235088952351,0.0,0.0,43.37908172607422,0.0,0.0,0.0,0.4091246426105499,4.0,0.0,1.0
383640,293.2063903808594,297.1499938964844,293.1499938964844,0.0572880990803241,-1513.5819091796875,304.156005859375,0.6393980383872986,0.1057016849517822,0.0968982055783271,293.4111633300781,297.1499938964844,293.1499938964844,0.013549686409533,-750.4974975585938,303.915283203125,0.4856482148170471,0.050000000745058,0.0490304380655288,293.2118530273437,297.1499938964844,293.1499938964844,0.3036806285381317,-4315.20703125,304.1602783203125,0.989514708518982,0.3938972651958465,0.2761647999286651,293.1798095703125,297.1499938964844,293.1499938964844,0.3235825002193451,-6119.64453125,304.2149658203125,0.9990000128746032,0.4597400426864624,0.3899872303009033,293.2716979980469,297.1499938964844,293.1499938964844,0.010051917284727,-3078.396484375,302.1890563964844,0.4856482148170471,0.050000000745058,0.2325792759656906,291.2336730957031,291.1499938964844,262.7669982910156,261.7663879394531,279.2772827148437,293.29376220703125,291.2353515625,1.0,0.2716848254203796,0.8006263375282288,0.8006263375282288,1.0,1.0,-1.2537429332733154,0.5347445607185364,0.7189984321594238,0.2370874285697937,0.0,0.0,0.582329273223877,51.9254264831543,49.0,35.71324157714844,-13875.4873046875,222.5941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30303955078125,308.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.421875,18000.0,0.0,0.0,0.3187679052352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089565753936768,0.6089629530906677,-6.372617008310044e-06,0.0,0.0003235088952351,0.0,0.0,43.37908172607422,0.0,0.0,0.0,0.4091246426105499,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567670501768589,-1504.7275390625,304.1558532714844,0.6403626203536987,0.1051618680357933,0.0963424891233444,293.4160461425781,297.1499938964844,293.1499938964844,0.0133805740624666,-746.337646484375,303.8558654785156,0.4873804748058319,0.050000000745058,0.0489972606301307,293.211669921875,297.1499938964844,293.1499938964844,0.3028624653816223,-4306.1416015625,304.1598815917969,0.9917407631874084,0.393147200345993,0.2756210267543793,293.1582946777344,297.1499938964844,293.1499938964844,0.3190174400806427,-6053.302734375,304.21124267578125,0.9990000128746032,0.4635895788669586,0.3859271705150604,293.2707824707031,297.1499938964844,293.1499938964844,0.0100097972899675,-3070.655517578125,302.1709289550781,0.4873804748058319,0.050000000745058,0.2324219197034835,291.236328125,291.1499938964844,262.8057556152344,261.79949951171875,279.2795715332031,293.28863525390625,291.2349548339844,1.0,0.2702483236789703,0.8072915077209473,0.8072915077209473,1.0,1.0,-1.2473119497299194,0.5324916243553162,0.714820384979248,0.236372172832489,0.0,0.0,0.5762228965759277,50.99281311035156,49.0,13.035411834716797,-13749.8974609375,218.335189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434753417969,308.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18229.302734375,18000.0,0.0,0.0,0.3160172700881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955826640129089,0.5955889225006104,-6.276574822550174e-06,0.0,0.0003207173431292,0.0,0.0,41.55934524536133,0.0,0.0,0.0,0.4042297899723053,4.0,0.0,1.0
383760,293.20440673828125,297.1499938964844,293.1499938964844,0.0564381368458271,-1499.38427734375,304.1553955078125,0.6388285160064697,0.1046696677803993,0.0958884954452514,293.4216003417969,297.1499938964844,293.1499938964844,0.0132490331307053,-743.6478881835938,303.7935485839844,0.4869210422039032,0.050000000745058,0.0490060485899448,293.2115173339844,297.1499938964844,293.1499938964844,0.3025252521038055,-4302.88134765625,304.15869140625,0.9905285835266112,0.3923972845077514,0.2751065790653229,293.1432800292969,297.1499938964844,293.1499938964844,0.3198564350605011,-6071.36962890625,304.198486328125,0.9990000128746032,0.4664414823055267,0.3870030343532562,293.26983642578125,297.1499938964844,293.1499938964844,0.0099924774840474,-3069.563232421875,302.1502990722656,0.4869210422039032,0.050000000745058,0.2324635833501815,291.2221374511719,291.1499938964844,262.844482421875,261.8326110839844,279.2795715332031,293.2867126464844,291.2178955078125,1.0,0.2708019018173218,0.8137775659561157,0.8137775659561157,1.0,1.0,-1.2474967241287231,0.5332168936729431,0.71427983045578,0.2370798587799072,0.0,0.0,0.5727571249008179,51.21818542480469,67.0,-19.131235122680664,-13684.310546875,218.87869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3803100585937,308.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18186.33203125,18000.0,0.0,0.0,0.3132233023643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853592753410339,0.5853654742240906,-6.193542049004464e-06,0.0,0.0003178818442393,0.0,0.0,40.14866638183594,0.0,0.0,0.0,0.4004181921482086,4.0,0.0,1.0
383820,293.2023010253906,297.1499938964844,293.1499938964844,0.0560763999819755,-1494.06201171875,304.1542053222656,0.6300274133682251,0.1037197113037109,0.0951414108276367,293.43414306640625,297.1499938964844,293.1499938964844,0.0130526162683963,-740.8577880859375,303.6612854003906,0.4808166623115539,0.050000000745058,0.0491246208548545,293.2113647460937,297.1499938964844,293.1499938964844,0.3026215732097626,-4305.4677734375,304.1556396484375,0.9794962406158448,0.3908681273460388,0.2741398215293884,293.1386413574219,297.1499938964844,293.1499938964844,0.3342049419879913,-6302.84228515625,304.15802001953125,0.9990000128746032,0.4676250517368316,0.4012705385684967,293.2685852050781,297.1499938964844,293.1499938964844,0.0100042074918746,-3079.42529296875,302.1034851074219,0.4808166623115539,0.050000000745058,0.2330260574817657,291.1666564941406,291.1499938964844,262.9217834472656,261.8987731933594,279.27618408203125,293.2928161621094,291.1604309082031,1.0,0.2770661413669586,0.8262511491775513,0.8262511491775513,1.0,1.0,-1.26337468624115,0.5416867136955261,0.721687912940979,0.2417881339788437,0.0,0.0,0.5740017890930176,54.449554443359375,70.0,-66.84281158447266,-13736.0146484375,231.4701995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3949890136719,308.7344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.099609375,18000.0,0.0,0.0,0.3080908954143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579910933971405,0.5799170732498169,-6.118979399616364e-06,0.0,0.0003126731025986,0.0,0.0,39.24928283691406,0.0,0.0,0.0,0.3980622589588165,4.0,0.0,1.0
383880,293.2023010253906,297.1499938964844,293.1499938964844,0.0560763999819755,-1494.06201171875,304.1542053222656,0.6300274133682251,0.1037197113037109,0.0951414108276367,293.43414306640625,297.1499938964844,293.1499938964844,0.0130526162683963,-740.8577880859375,303.6612854003906,0.4808166623115539,0.050000000745058,0.0491246208548545,293.2113647460937,297.1499938964844,293.1499938964844,0.3026215732097626,-4305.4677734375,304.1556396484375,0.9794962406158448,0.3908681273460388,0.2741398215293884,293.1386413574219,297.1499938964844,293.1499938964844,0.3342049419879913,-6302.84228515625,304.15802001953125,0.9990000128746032,0.4676250517368316,0.4012705385684967,293.2685852050781,297.1499938964844,293.1499938964844,0.0100042074918746,-3079.42529296875,302.1034851074219,0.4808166623115539,0.050000000745058,0.2330260574817657,291.1666564941406,291.1499938964844,262.9217834472656,261.8987731933594,279.27618408203125,293.2928161621094,291.1604309082031,1.0,0.2770661413669586,0.8262511491775513,0.8262511491775513,1.0,1.0,-1.26337468624115,0.5416867136955261,0.721687912940979,0.2417881339788437,0.0,0.0,0.5740017890930176,54.449554443359375,70.0,-66.84281158447266,-13736.0146484375,231.4701995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3949890136719,308.7344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.099609375,18000.0,0.0,0.0,0.3080908954143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579910933971405,0.5799170732498169,-6.118979399616364e-06,0.0,0.0003126731025986,0.0,0.0,39.24928283691406,0.0,0.0,0.0,0.3980622589588165,4.0,0.0,1.0
383940,293.2004089355469,297.1499938964844,293.1499938964844,0.0557074509561061,-1488.525634765625,304.1534423828125,0.6214472651481628,0.1027815043926239,0.0944155603647232,293.4476013183594,297.1499938964844,293.1499938964844,0.0128440260887146,-737.51611328125,303.5217590332031,0.4742676317691803,0.050000000745058,0.0492512807250022,293.2113647460937,297.1499938964844,293.1499938964844,0.3026320040225982,-4306.66748046875,304.15380859375,0.9673365354537964,0.3893176615238189,0.2731587886810303,293.1609802246094,297.1499938964844,293.1499938964844,0.3498033881187439,-6546.0498046875,304.1298217773437,0.9990000128746032,0.4634169638156891,0.4159739911556244,293.2686767578125,297.1499938964844,293.1499938964844,0.0100107630714774,-3087.994140625,302.05352783203125,0.4742676317691803,0.050000000745058,0.2336268723011016,291.1133117675781,291.1499938964844,262.99884033203125,261.96490478515625,279.2802124023437,293.308837890625,291.110107421875,1.0,0.28294637799263,0.8394109010696411,0.8394109010696411,1.0,1.0,-1.279852271080017,0.550351083278656,0.7295011878013611,0.2467512935400009,0.0,0.0,0.5828465819358826,57.90216827392578,73.0,-62.554683685302734,-13881.8955078125,245.0507202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,308.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.140625,18000.0,0.0,0.0,0.3043914437294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922626256942749,0.5922687649726868,-6.174568170536077e-06,0.0,0.0003089186211582,0.0,0.0,40.69519805908203,0.0,0.0,0.0,0.4022241830825805,4.0,0.0,1.0
384000,293.2004089355469,297.1499938964844,293.1499938964844,0.0557074509561061,-1488.525634765625,304.1534423828125,0.6214472651481628,0.1027815043926239,0.0944155603647232,293.4476013183594,297.1499938964844,293.1499938964844,0.0128440260887146,-737.51611328125,303.5217590332031,0.4742676317691803,0.050000000745058,0.0492512807250022,293.2113647460937,297.1499938964844,293.1499938964844,0.3026320040225982,-4306.66748046875,304.15380859375,0.9673365354537964,0.3893176615238189,0.2731587886810303,293.1609802246094,297.1499938964844,293.1499938964844,0.3498033881187439,-6546.0498046875,304.1298217773437,0.9990000128746032,0.4634169638156891,0.4159739911556244,293.2686767578125,297.1499938964844,293.1499938964844,0.0100107630714774,-3087.994140625,302.05352783203125,0.4742676317691803,0.050000000745058,0.2336268723011016,291.1133117675781,291.1499938964844,262.99884033203125,261.96490478515625,279.2802124023437,293.308837890625,291.110107421875,1.0,0.28294637799263,0.8394109010696411,0.8394109010696411,1.0,1.0,-1.279852271080017,0.550351083278656,0.7295011878013611,0.2467512935400009,0.0,0.0,0.5828465819358826,57.90216827392578,73.0,-62.554683685302734,-13881.8955078125,245.0507202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,308.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.140625,18000.0,0.0,0.0,0.3043914437294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922626256942749,0.5922687649726868,-6.174568170536077e-06,0.0,0.0003089186211582,0.0,0.0,40.69519805908203,0.0,0.0,0.0,0.4022241830825805,4.0,0.0,1.0
384060,293.1985168457031,297.1499938964844,293.1499938964844,0.0552000515162944,-1480.32373046875,304.15313720703125,0.6132726073265076,0.1018865555524826,0.0936952978372573,293.4615173339844,297.1499938964844,293.1499938964844,0.0125981457531452,-732.3590698242188,303.37713623046875,0.4675213396549225,0.050000000745058,0.0493745356798172,293.2115173339844,297.1499938964844,293.1499938964844,0.3019982576370239,-4299.9150390625,304.15362548828125,0.955233633518219,0.3877277076244354,0.2721473574638366,293.19354248046875,297.1499938964844,293.1499938964844,0.364474356174469,-6769.19677734375,304.1123046875,0.9990000128746032,0.4565521478652954,0.4297983050346374,293.27008056640625,297.1499938964844,293.1499938964844,0.0099924681708216,-3089.486083984375,302.00360107421875,0.4675213396549225,0.050000000745058,0.2342115342617035,291.0848388671875,291.1499938964844,263.0756225585937,262.0309143066406,279.2898254394531,293.3310241699219,291.08258056640625,1.0,0.288674384355545,0.8538366556167603,0.8538366556167603,1.0,1.0,-1.295217752456665,0.5585018992424011,0.7367157936096191,0.2514970302581787,0.0,0.0,0.5935403108596802,61.25581359863281,76.0,-44.06168365478516,-14023.8583984375,258.2919311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06280517578125,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17825.068359375,18000.0,0.0,0.0,0.3024884462356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112427711486816,0.6112490296363831,-6.299921096797334e-06,0.0,0.0003069873200729,0.0,0.0,43.20110321044922,0.0,0.0,0.0,0.4091831147670746,4.0,0.0,1.0
384120,293.1985168457031,297.1499938964844,293.1499938964844,0.0552000515162944,-1480.32373046875,304.15313720703125,0.6132726073265076,0.1018865555524826,0.0936952978372573,293.4615173339844,297.1499938964844,293.1499938964844,0.0125981457531452,-732.3590698242188,303.37713623046875,0.4675213396549225,0.050000000745058,0.0493745356798172,293.2115173339844,297.1499938964844,293.1499938964844,0.3019982576370239,-4299.9150390625,304.15362548828125,0.955233633518219,0.3877277076244354,0.2721473574638366,293.19354248046875,297.1499938964844,293.1499938964844,0.364474356174469,-6769.19677734375,304.1123046875,0.9990000128746032,0.4565521478652954,0.4297983050346374,293.27008056640625,297.1499938964844,293.1499938964844,0.0099924681708216,-3089.486083984375,302.00360107421875,0.4675213396549225,0.050000000745058,0.2342115342617035,291.0848388671875,291.1499938964844,263.0756225585937,262.0309143066406,279.2898254394531,293.3310241699219,291.08258056640625,1.0,0.288674384355545,0.8538366556167603,0.8538366556167603,1.0,1.0,-1.295217752456665,0.5585018992424011,0.7367157936096191,0.2514970302581787,0.0,0.0,0.5935403108596802,61.25581359863281,76.0,-44.06168365478516,-14023.8583984375,258.2919311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06280517578125,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17825.068359375,18000.0,0.0,0.0,0.3024884462356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112427711486816,0.6112490296363831,-6.299921096797334e-06,0.0,0.0003069873200729,0.0,0.0,43.20110321044922,0.0,0.0,0.0,0.4091831147670746,4.0,0.0,1.0
384180,293.1942443847656,297.1499938964844,293.1499938964844,0.0549630597233772,-1476.3955078125,304.1524963378906,0.6030711531639099,0.1015239730477333,0.0934396386146545,293.4759826660156,297.1499938964844,293.1499938964844,0.0123404208570718,-726.1445922851562,303.2275085449219,0.4568986296653747,0.050000000745058,0.0495550818741321,293.2116394042969,297.1499938964844,293.1499938964844,0.3007513284683227,-4285.63818359375,304.1545715332031,0.9383472204208374,0.3861491680145263,0.2711891829967499,293.2222595214844,297.1499938964844,293.1499938964844,0.3634237349033355,-6746.58935546875,304.1275634765625,0.9876700639724731,0.4495762586593628,0.427785575389862,293.27215576171875,297.1499938964844,293.1499938964844,0.0099698761478066,-3087.848388671875,301.955322265625,0.4568986296653747,0.050000000745058,0.2350679785013198,291.0810241699219,291.1499938964844,263.1521301269531,262.09686279296875,279.3109436035156,293.3517150878906,291.0836181640625,1.0,0.2936972081661224,0.8704267740249634,0.8704267740249634,1.0,1.0,-1.2926045656204224,0.5583521723747253,0.734252393245697,0.252225399017334,0.0,0.0,0.6036478281021118,65.79437255859375,79.0,0.1892502605915069,-14050.392578125,267.25299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7794189453125,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.11328125,18000.0,0.0,0.0,0.3022365570068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333150863647461,0.6333215236663818,-6.463126283051679e-06,0.0,0.0003067316720262,0.0,0.0,46.33002853393555,0.0,0.0,0.0,0.4174805283546448,4.0,0.0,1.0
384240,293.1942443847656,297.1499938964844,293.1499938964844,0.0549630597233772,-1476.3955078125,304.1524963378906,0.6030711531639099,0.1015239730477333,0.0934396386146545,293.4759826660156,297.1499938964844,293.1499938964844,0.0123404208570718,-726.1445922851562,303.2275085449219,0.4568986296653747,0.050000000745058,0.0495550818741321,293.2116394042969,297.1499938964844,293.1499938964844,0.3007513284683227,-4285.63818359375,304.1545715332031,0.9383472204208374,0.3861491680145263,0.2711891829967499,293.2222595214844,297.1499938964844,293.1499938964844,0.3634237349033355,-6746.58935546875,304.1275634765625,0.9876700639724731,0.4495762586593628,0.427785575389862,293.27215576171875,297.1499938964844,293.1499938964844,0.0099698761478066,-3087.848388671875,301.955322265625,0.4568986296653747,0.050000000745058,0.2350679785013198,291.0810241699219,291.1499938964844,263.1521301269531,262.09686279296875,279.3109436035156,293.3517150878906,291.0836181640625,1.0,0.2936972081661224,0.8704267740249634,0.8704267740249634,1.0,1.0,-1.2926045656204224,0.5583521723747253,0.734252393245697,0.252225399017334,0.0,0.0,0.6036478281021118,65.79437255859375,79.0,0.1892502605915069,-14050.392578125,267.25299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7794189453125,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.11328125,18000.0,0.0,0.0,0.3022365570068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333150863647461,0.6333215236663818,-6.463126283051679e-06,0.0,0.0003067316720262,0.0,0.0,46.33002853393555,0.0,0.0,0.0,0.4174805283546448,4.0,0.0,1.0
384300,293.19268798828125,297.1499938964844,293.1499938964844,0.0547813363373279,-1473.1630859375,304.1523742675781,0.5983038544654846,0.1012693718075752,0.0933357402682304,293.4834899902344,297.1499938964844,293.1499938964844,0.012192215770483,-722.0006713867188,303.1513061523437,0.4520854651927948,0.050000000745058,0.0496434979140758,293.2118530273437,297.1499938964844,293.1499938964844,0.299715131521225,-4273.53466796875,304.1556091308594,0.9303255677223206,0.3853271305561065,0.2706916630268097,293.22882080078125,297.1499938964844,293.1499938964844,0.3609650135040283,-6706.7314453125,304.1360778808594,0.9804219007492064,0.4473704099655151,0.4254432022571563,293.2733154296875,297.1499938964844,293.1499938964844,0.0099460016936063,-3083.099365234375,301.933349609375,0.4520854651927948,0.050000000745058,0.2354873716831207,291.0950622558594,291.1499938964844,263.1902770996094,262.1297912597656,279.33282470703125,293.358154296875,291.0975646972656,1.0,0.295928418636322,0.870087206363678,0.870087206363678,1.0,1.0,-1.2896746397018433,0.5569655895233154,0.7327091097831726,0.2516059279441833,0.0,0.0,0.605908215045929,67.9908447265625,79.0,17.91216278076172,-14018.173828125,270.9147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407775878906,308.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.400390625,18000.0,0.0,0.0,0.302504301071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640422523021698,0.6404290199279785,-6.529020083689829e-06,0.0,0.0003070033853873,0.0,0.0,47.44310760498047,0.0,0.0,0.0,0.4202999174594879,4.0,0.0,1.0
384360,293.1916809082031,297.1499938964844,293.1499938964844,0.054537583142519,-1468.91357421875,304.1523742675781,0.5937319397926331,0.1009278073906898,0.0931460559368133,293.4911499023437,297.1499938964844,293.1499938964844,0.0120435459539294,-717.8170776367188,303.07342529296875,0.4478764533996582,0.050000000745058,0.0497261770069599,293.21209716796875,297.1499938964844,293.1499938964844,0.2987221777439117,-4262.02001953125,304.1564025878906,0.9230355620384216,0.3844945728778839,0.2701777815818786,293.23260498046875,297.1499938964844,293.1499938964844,0.3590656220912933,-6676.18115234375,304.1420288085937,0.9737110137939452,0.4456258118152618,0.4236776828765869,293.2744445800781,297.1499938964844,293.1499938964844,0.0099219009280204,-3078.543701171875,301.9107971191406,0.4478764533996582,0.050000000745058,0.235879585146904,291.1065979003906,291.1499938964844,263.22833251953125,262.1626892089844,279.3549194335937,293.36328125,291.1083679199219,1.0,0.2980402112007141,0.8697817325592041,0.8697817325592041,1.0,1.0,-1.287280559539795,0.5558140277862549,0.7314665913581848,0.2511026263236999,0.0,0.0,0.6076236963272095,70.05038452148438,82.0,22.90491104125977,-13975.8740234375,274.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130615234375,308.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.94921875,18000.0,0.0,0.0,0.3029306530952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451714038848877,0.6451780200004578,-6.575263796548825e-06,0.0,0.0003074361011385,0.0,0.0,48.20844268798828,0.0,0.0,0.0,0.4222516715526581,4.0,0.0,1.0
384420,293.1906433105469,297.1499938964844,293.1499938964844,0.0539159812033176,-1458.2462158203125,304.1526184082031,0.5849400758743286,0.1000794693827629,0.0925759077072143,293.5067443847656,297.1499938964844,293.1499938964844,0.0117471553385257,-709.3739013671875,302.9126281738281,0.4407189190387726,0.050000000745058,0.0498803853988647,293.2125549316406,297.1499938964844,293.1499938964844,0.2968836426734924,-4240.88427734375,304.1573181152344,0.9103316068649292,0.3828273713588714,0.269133597612381,293.23602294921875,297.1499938964844,293.1499938964844,0.3561553061008453,-6630.12939453125,304.1494140625,0.9612990617752076,0.4428320229053497,0.4210113883018493,293.27667236328125,297.1499938964844,293.1499938964844,0.0098751280456781,-3070.301025390625,301.8640441894531,0.4407189190387726,0.050000000745058,0.2366110831499099,291.1221008300781,291.1499938964844,263.3041687011719,262.2283935546875,279.3974609375,293.3715515136719,291.1234130859375,1.0,0.3019803166389465,0.8691707253456116,0.8691707253456116,1.0,1.0,-1.283205270767212,0.5538376569747925,0.7293675541877747,0.2502739429473877,0.0,0.0,0.6102547645568848,73.89817810058594,85.0,21.60206794738769,-13892.1943359375,281.2419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.400390625,18000.0,0.0,0.0,0.304079920053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519557237625122,0.651962399482727,-6.637850674451329e-06,0.0,0.0003086024662479,0.0,0.0,49.29366683959961,0.0,0.0,0.0,0.425000250339508,4.0,0.0,1.0
