time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1906433105469,297.1499938964844,293.1499938964844,0.0539159812033176,-1458.2462158203125,304.1526184082031,0.5849400758743286,0.1000794693827629,0.0925759077072143,293.5067443847656,297.1499938964844,293.1499938964844,0.0117471553385257,-709.3739013671875,302.9126281738281,0.4407189190387726,0.050000000745058,0.0498803853988647,293.2125549316406,297.1499938964844,293.1499938964844,0.2968836426734924,-4240.88427734375,304.1573181152344,0.9103316068649292,0.3828273713588714,0.269133597612381,293.23602294921875,297.1499938964844,293.1499938964844,0.3561553061008453,-6630.12939453125,304.1494140625,0.9612990617752076,0.4428320229053497,0.4210113883018493,293.27667236328125,297.1499938964844,293.1499938964844,0.0098751280456781,-3070.301025390625,301.8640441894531,0.4407189190387726,0.050000000745058,0.2366110831499099,291.1221008300781,291.1499938964844,263.3041687011719,262.2283935546875,279.3974609375,293.3715515136719,291.1234130859375,1.0,0.3019803166389465,0.8691707253456116,0.8691707253456116,1.0,1.0,-1.283205270767212,0.5538376569747925,0.7293675541877747,0.2502739429473877,0.0,0.0,0.6102547645568848,73.89817810058594,85.0,21.60206794738769,-13892.1943359375,281.2419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.400390625,18000.0,0.0,0.0,0.304079920053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519557237625122,0.651962399482727,-6.637850674451329e-06,0.0,0.0003086024662479,0.0,0.0,49.29366683959961,0.0,0.0,0.0,0.425000250339508,4.0,0.0,1.0
384540,293.1902770996094,297.1499938964844,293.1499938964844,0.0531851947307586,-1445.7972412109375,304.1529846191406,0.5765911340713501,0.0991280302405357,0.0918749496340751,293.5224914550781,297.1499938964844,293.1499938964844,0.0114481970667839,-700.5282592773438,302.7461853027344,0.4347517788410187,0.050000000745058,0.0500248149037361,293.2129211425781,297.1499938964844,293.1499938964844,0.2950892746448517,-4220.3466796875,304.1578674316406,0.8999236226081848,0.381169319152832,0.2680867910385132,293.23699951171875,297.1499938964844,293.1499938964844,0.3536674082279205,-6591.623046875,304.1536865234375,0.9497581124305724,0.4404517412185669,0.4188481569290161,293.2787780761719,297.1499938964844,293.1499938964844,0.0098265642300248,-3061.796630859375,301.8164978027344,0.4347517788410187,0.050000000745058,0.2372961789369583,291.1352233886719,291.1499938964844,263.3796081542969,262.2939453125,279.43896484375,293.37872314453125,291.13641357421875,1.0,0.3056293129920959,0.8685597777366638,0.8685597777366638,1.0,1.0,-1.2795063257217407,0.5520318150520325,0.7274745106697083,0.2495457977056503,0.0,0.0,0.6113330721855164,77.50443267822266,88.0,19.13296127319336,-13811.958984375,287.5942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,308.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.484375,18000.0,0.0,0.0,0.3054130375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555914878845215,0.6555981636047363,-6.673748430330306e-06,0.0,0.0003099553869105,0.0,0.0,49.895111083984375,0.0,0.0,0.0,0.4264833033084869,4.0,0.0,1.0
384600,293.1902770996094,297.1499938964844,293.1499938964844,0.0531851947307586,-1445.7972412109375,304.1529846191406,0.5765911340713501,0.0991280302405357,0.0918749496340751,293.5224914550781,297.1499938964844,293.1499938964844,0.0114481970667839,-700.5282592773438,302.7461853027344,0.4347517788410187,0.050000000745058,0.0500248149037361,293.2129211425781,297.1499938964844,293.1499938964844,0.2950892746448517,-4220.3466796875,304.1578674316406,0.8999236226081848,0.381169319152832,0.2680867910385132,293.23699951171875,297.1499938964844,293.1499938964844,0.3536674082279205,-6591.623046875,304.1536865234375,0.9497581124305724,0.4404517412185669,0.4188481569290161,293.2787780761719,297.1499938964844,293.1499938964844,0.0098265642300248,-3061.796630859375,301.8164978027344,0.4347517788410187,0.050000000745058,0.2372961789369583,291.1352233886719,291.1499938964844,263.3796081542969,262.2939453125,279.43896484375,293.37872314453125,291.13641357421875,1.0,0.3056293129920959,0.8685597777366638,0.8685597777366638,1.0,1.0,-1.2795063257217407,0.5520318150520325,0.7274745106697083,0.2495457977056503,0.0,0.0,0.6113330721855164,77.50443267822266,88.0,19.13296127319336,-13811.958984375,287.5942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,308.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.484375,18000.0,0.0,0.0,0.3054130375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555914878845215,0.6555981636047363,-6.673748430330306e-06,0.0,0.0003099553869105,0.0,0.0,49.895111083984375,0.0,0.0,0.0,0.4264833033084869,4.0,0.0,1.0
384660,293.1900939941406,297.1499938964844,293.1499938964844,0.0524157769978046,-1432.7554931640625,304.1532592773437,0.5686890482902527,0.0981456339359283,0.0911277681589126,293.5382385253906,297.1499938964844,293.1499938964844,0.0111482813954353,-691.2882690429688,302.5745849609375,0.4296339452266693,0.050000000745058,0.0501628592610359,293.21319580078125,297.1499938964844,293.1499938964844,0.2933211624622345,-4200.15185546875,304.1581726074219,0.8907666206359863,0.3795210123062134,0.2670421898365021,293.237060546875,297.1499938964844,293.1499938964844,0.3513197004795074,-6555.8662109375,304.1563415527344,0.9388677477836608,0.4382351338863373,0.4168741405010223,293.28082275390625,297.1499938964844,293.1499938964844,0.0097763482481241,-3052.9580078125,301.7684020996094,0.4296339452266693,0.050000000745058,0.2379510104656219,291.1472473144531,291.1499938964844,263.45465087890625,262.3593444824219,279.4798889160156,293.38543701171875,291.1483459472656,1.0,0.3090629577636719,0.8680858612060547,0.8680858612060547,1.0,1.0,-1.275937795639038,0.5502910017967224,0.7256467342376709,0.2488685250282287,0.0,0.0,0.6108936071395874,80.95148468017578,91.0,17.35379409790039,-13734.318359375,293.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,308.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.3067028224468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560275554656982,0.6560342311859131,-6.683964784315322e-06,0.0,0.000311264389893,0.0,0.0,50.00267791748047,0.0,0.0,0.0,0.4267158508300781,4.0,0.0,1.0
384720,293.1900939941406,297.1499938964844,293.1499938964844,0.0524157769978046,-1432.7554931640625,304.1532592773437,0.5686890482902527,0.0981456339359283,0.0911277681589126,293.5382385253906,297.1499938964844,293.1499938964844,0.0111482813954353,-691.2882690429688,302.5745849609375,0.4296339452266693,0.050000000745058,0.0501628592610359,293.21319580078125,297.1499938964844,293.1499938964844,0.2933211624622345,-4200.15185546875,304.1581726074219,0.8907666206359863,0.3795210123062134,0.2670421898365021,293.237060546875,297.1499938964844,293.1499938964844,0.3513197004795074,-6555.8662109375,304.1563415527344,0.9388677477836608,0.4382351338863373,0.4168741405010223,293.28082275390625,297.1499938964844,293.1499938964844,0.0097763482481241,-3052.9580078125,301.7684020996094,0.4296339452266693,0.050000000745058,0.2379510104656219,291.1472473144531,291.1499938964844,263.45465087890625,262.3593444824219,279.4798889160156,293.38543701171875,291.1483459472656,1.0,0.3090629577636719,0.8680858612060547,0.8680858612060547,1.0,1.0,-1.275937795639038,0.5502910017967224,0.7256467342376709,0.2488685250282287,0.0,0.0,0.6108936071395874,80.95148468017578,91.0,17.35379409790039,-13734.318359375,293.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,308.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.3067028224468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560275554656982,0.6560342311859131,-6.683964784315322e-06,0.0,0.000311264389893,0.0,0.0,50.00267791748047,0.0,0.0,0.0,0.4267158508300781,4.0,0.0,1.0
384780,293.18994140625,297.1499938964844,293.1499938964844,0.0516357906162738,-1419.5858154296875,304.1534729003906,0.5612124800682068,0.0971597954630851,0.090368703007698,293.55389404296875,297.1499938964844,293.1499938964844,0.0108483303338289,-681.6537475585938,302.3980712890625,0.425158679485321,0.050000000745058,0.0502964742481708,293.21337890625,297.1499938964844,293.1499938964844,0.2915665507316589,-4180.12158203125,304.15838623046875,0.8823525905609131,0.3778806924819946,0.2660001218318939,293.2367248535156,297.1499938964844,293.1499938964844,0.3490206301212311,-6521.20458984375,304.1580505371094,0.9286035895347596,0.4360966682434082,0.414983719587326,293.2827453613281,297.1499938964844,293.1499938964844,0.0097245229408144,-3043.7353515625,301.7198181152344,0.425158679485321,0.050000000745058,0.238584816455841,291.1588134765625,291.1499938964844,263.5292358398437,262.4245910644531,279.5204772949219,293.39190673828125,291.1598815917969,1.0,0.3123334646224975,0.8676118850708008,0.8676118850708008,1.0,1.0,-1.2724277973175049,0.5485740303993225,0.7238537669181824,0.2482174336910247,0.0,0.0,0.6089428663253784,84.28765106201172,94.0,16.372913360595703,-13658.1396484375,299.3849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6796875,18000.0,0.0,0.0,0.3077671825885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533229947090149,0.6533296704292297,-6.669104550383054e-06,0.0,0.0003123445494566,0.0,0.0,49.62448501586914,0.0,0.0,0.0,0.4257224202156067,4.0,0.0,1.0
384840,293.18994140625,297.1499938964844,293.1499938964844,0.0516357906162738,-1419.5858154296875,304.1534729003906,0.5612124800682068,0.0971597954630851,0.090368703007698,293.55389404296875,297.1499938964844,293.1499938964844,0.0108483303338289,-681.6537475585938,302.3980712890625,0.425158679485321,0.050000000745058,0.0502964742481708,293.21337890625,297.1499938964844,293.1499938964844,0.2915665507316589,-4180.12158203125,304.15838623046875,0.8823525905609131,0.3778806924819946,0.2660001218318939,293.2367248535156,297.1499938964844,293.1499938964844,0.3490206301212311,-6521.20458984375,304.1580505371094,0.9286035895347596,0.4360966682434082,0.414983719587326,293.2827453613281,297.1499938964844,293.1499938964844,0.0097245229408144,-3043.7353515625,301.7198181152344,0.425158679485321,0.050000000745058,0.238584816455841,291.1588134765625,291.1499938964844,263.5292358398437,262.4245910644531,279.5204772949219,293.39190673828125,291.1598815917969,1.0,0.3123334646224975,0.8676118850708008,0.8676118850708008,1.0,1.0,-1.2724277973175049,0.5485740303993225,0.7238537669181824,0.2482174336910247,0.0,0.0,0.6089428663253784,84.28765106201172,94.0,16.372913360595703,-13658.1396484375,299.3849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6796875,18000.0,0.0,0.0,0.3077671825885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533229947090149,0.6533296704292297,-6.669104550383054e-06,0.0,0.0003123445494566,0.0,0.0,49.62448501586914,0.0,0.0,0.0,0.4257224202156067,4.0,0.0,1.0
384900,293.1898498535156,297.1499938964844,293.1499938964844,0.0512464232742786,-1413.02978515625,304.1535339355469,0.5576236248016357,0.0966690629720687,0.0899892896413803,293.5616455078125,297.1499938964844,293.1499938964844,0.0106988428160548,-676.702392578125,302.3080444335937,0.4231157898902893,0.050000000745058,0.0503620542585849,293.2134704589844,297.1499938964844,293.1499938964844,0.2906960546970367,-4170.18603515625,304.158447265625,0.8783824443817139,0.3770630657672882,0.2654800415039062,293.2364807128906,297.1499938964844,293.1499938964844,0.3478841185569763,-6504.15771484375,304.1586608886719,0.9237226247787476,0.4350457191467285,0.4140567481517792,293.2837219238281,297.1499938964844,293.1499938964844,0.0096981758251786,-3039.01904296875,301.6953430175781,0.4231157898902893,0.050000000745058,0.2388958930969238,291.1643981933594,291.1499938964844,263.5663452148437,262.4571533203125,279.5406799316406,293.39508056640625,291.1654357910156,1.0,0.3139200210571289,0.8673748970031738,0.8673748970031738,1.0,1.0,-1.270687460899353,0.5477209687232971,0.7229665517807007,0.247899904847145,0.0,0.0,0.6074231863021851,85.92498016357422,94.0,15.885577201843262,-13619.9619140625,302.1963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98046875,307.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.912109375,18000.0,0.0,0.0,0.3081671595573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650817334651947,0.6508239507675171,-6.652479896729346e-06,0.0,0.0003127504896838,0.0,0.0,49.25883102416992,0.0,0.0,0.0,0.4247779250144958,4.0,0.0,1.0
384960,293.1897888183594,297.1499938964844,293.1499938964844,0.0508590526878833,-1406.5198974609375,304.1535949707031,0.554129421710968,0.0961804836988449,0.0896110236644744,293.5693664550781,297.1499938964844,293.1499938964844,0.0105498991906642,-671.669677734375,302.2168273925781,0.4211838245391845,0.050000000745058,0.0504269786179065,293.2135314941406,297.1499938964844,293.1499938964844,0.289832592010498,-4160.33251953125,304.1584777832031,0.8745535612106323,0.3762470185756683,0.2649605274200439,293.2362060546875,297.1499938964844,293.1499938964844,0.3467582762241363,-6487.3154296875,304.1591186523437,0.9190254807472228,0.43400439620018,0.4131388068199157,293.2846374511719,297.1499938964844,293.1499938964844,0.0096716405823826,-3034.2626953125,301.6706848144531,0.4211838245391845,0.050000000745058,0.2392038702964782,291.1697692871094,291.1499938964844,263.60333251953125,262.4896545410156,279.5608215332031,293.398193359375,291.1707458496094,1.0,0.3154790997505188,0.8671423196792603,0.8671423196792603,1.0,1.0,-1.2689557075500488,0.5468711256980896,0.7220845222473145,0.2475876808166504,0.0,0.0,0.6055675745010376,87.54600524902344,97.0,15.284918785095217,-13581.4775390625,304.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,307.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.44140625,18000.0,0.0,0.0,0.3084591627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475871205329895,0.6475937366485596,-6.630070402025012e-06,0.0,0.0003130468539893,0.0,0.0,48.78413009643555,0.0,0.0,0.0,0.4235534965991974,4.0,0.0,1.0
385020,293.1896057128906,297.1499938964844,293.1499938964844,0.0500934123992919,-1393.691650390625,304.1536865234375,0.5474141836166382,0.095210775732994,0.0888592898845672,293.58465576171875,297.1499938964844,293.1499938964844,0.0102541213855147,-661.380615234375,302.0308532714844,0.4176089763641357,0.050000000745058,0.0505551770329475,293.213623046875,297.1499938964844,293.1499938964844,0.2881354093551636,-4140.97216796875,304.1584777832031,0.8672836422920227,0.3746195137500763,0.2639235258102417,293.235595703125,297.1499938964844,293.1499938964844,0.3445485532283783,-6454.3623046875,304.1597595214844,0.9102503657341005,0.4319464564323425,0.4113259315490722,293.2864685058594,297.1499938964844,293.1499938964844,0.0096182972192764,-3024.7197265625,301.62091064453125,0.4176089763641357,0.050000000745058,0.2398120015859604,291.17950439453125,291.1499938964844,263.67694091796875,262.55450439453125,279.60089111328125,293.4043273925781,291.18035888671875,1.0,0.3185274004936218,0.8666771650314331,0.8666771650314331,1.0,1.0,-1.2655162811279297,0.545180082321167,0.7203362584114075,0.2469782531261444,0.0,0.0,0.600965142250061,90.7469253540039,100.0,13.588665008544922,-13503.0732421875,310.4076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,307.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3125,18000.0,0.0,0.0,0.3086753785610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391739249229431,0.6391804814338684,-6.569729976035887e-06,0.0,0.0003132662677671,0.0,0.0,47.54938125610352,0.0,0.0,0.0,0.4203563630580902,4.0,0.0,1.0
385080,293.1896057128906,297.1499938964844,293.1499938964844,0.0500934123992919,-1393.691650390625,304.1536865234375,0.5474141836166382,0.095210775732994,0.0888592898845672,293.58465576171875,297.1499938964844,293.1499938964844,0.0102541213855147,-661.380615234375,302.0308532714844,0.4176089763641357,0.050000000745058,0.0505551770329475,293.213623046875,297.1499938964844,293.1499938964844,0.2881354093551636,-4140.97216796875,304.1584777832031,0.8672836422920227,0.3746195137500763,0.2639235258102417,293.235595703125,297.1499938964844,293.1499938964844,0.3445485532283783,-6454.3623046875,304.1597595214844,0.9102503657341005,0.4319464564323425,0.4113259315490722,293.2864685058594,297.1499938964844,293.1499938964844,0.0096182972192764,-3024.7197265625,301.62091064453125,0.4176089763641357,0.050000000745058,0.2398120015859604,291.17950439453125,291.1499938964844,263.67694091796875,262.55450439453125,279.60089111328125,293.4043273925781,291.18035888671875,1.0,0.3185274004936218,0.8666771650314331,0.8666771650314331,1.0,1.0,-1.2655162811279297,0.545180082321167,0.7203362584114075,0.2469782531261444,0.0,0.0,0.600965142250061,90.7469253540039,100.0,13.588665008544922,-13503.0732421875,310.4076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,307.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3125,18000.0,0.0,0.0,0.3086753785610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391739249229431,0.6391804814338684,-6.569729976035887e-06,0.0,0.0003132662677671,0.0,0.0,47.54938125610352,0.0,0.0,0.0,0.4203563630580902,4.0,0.0,1.0
385140,293.1893615722656,297.1499938964844,293.1499938964844,0.0493437349796295,-1381.1849365234375,304.1536865234375,0.5410460233688354,0.0942516401410102,0.0881152600049972,293.5997619628906,297.1499938964844,293.1499938964844,0.0099618611857295,-650.8245239257812,301.8401184082031,0.4143562316894531,0.050000000745058,0.05068164691329,293.2136535644531,297.1499938964844,293.1499938964844,0.2864899337291717,-4122.21630859375,304.15838623046875,0.8604768514633179,0.3729981184005737,0.2628894746303558,293.2348937988281,297.1499938964844,293.1499938964844,0.3424101173877716,-6422.5791015625,304.1600646972656,0.902425229549408,0.4299175143241882,0.4095394909381866,293.28826904296875,297.1499938964844,293.1499938964844,0.0095650171861052,-3015.268798828125,301.57037353515625,0.4143562316894531,0.050000000745058,0.2404119223356247,291.1875305175781,291.1499938964844,263.75,262.6191711425781,279.6407165527344,293.4102783203125,291.1882019042969,1.0,0.3214990496635437,0.866212010383606,0.866212010383606,1.0,1.0,-1.262109637260437,0.5435003042221069,0.7186092734336853,0.2463888823986053,0.0,0.0,0.5954050421714783,93.90499877929688,103.0,11.208345413208008,-13422.3134765625,315.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,307.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.5859375,18000.0,0.0,0.0,0.3083535134792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286258101463318,0.6286323070526123,-6.492655757028842e-06,0.0,0.0003129396354779,0.0,0.0,46.020111083984375,0.0,0.0,0.0,0.4163538515567779,4.0,0.0,1.0
385200,293.1893615722656,297.1499938964844,293.1499938964844,0.0493437349796295,-1381.1849365234375,304.1536865234375,0.5410460233688354,0.0942516401410102,0.0881152600049972,293.5997619628906,297.1499938964844,293.1499938964844,0.0099618611857295,-650.8245239257812,301.8401184082031,0.4143562316894531,0.050000000745058,0.05068164691329,293.2136535644531,297.1499938964844,293.1499938964844,0.2864899337291717,-4122.21630859375,304.15838623046875,0.8604768514633179,0.3729981184005737,0.2628894746303558,293.2348937988281,297.1499938964844,293.1499938964844,0.3424101173877716,-6422.5791015625,304.1600646972656,0.902425229549408,0.4299175143241882,0.4095394909381866,293.28826904296875,297.1499938964844,293.1499938964844,0.0095650171861052,-3015.268798828125,301.57037353515625,0.4143562316894531,0.050000000745058,0.2404119223356247,291.1875305175781,291.1499938964844,263.75,262.6191711425781,279.6407165527344,293.4102783203125,291.1882019042969,1.0,0.3214990496635437,0.866212010383606,0.866212010383606,1.0,1.0,-1.262109637260437,0.5435003042221069,0.7186092734336853,0.2463888823986053,0.0,0.0,0.5954050421714783,93.90499877929688,103.0,11.208345413208008,-13422.3134765625,315.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,307.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.5859375,18000.0,0.0,0.0,0.3083535134792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286258101463318,0.6286323070526123,-6.492655757028842e-06,0.0,0.0003129396354779,0.0,0.0,46.020111083984375,0.0,0.0,0.0,0.4163538515567779,4.0,0.0,1.0
385260,293.1890869140625,297.1499938964844,293.1499938964844,0.0486156493425369,-1369.0931396484375,304.1536865234375,0.5350157618522644,0.0933140367269516,0.0873827338218689,293.6146545410156,297.1499938964844,293.1499938964844,0.0096736373379826,-640.025634765625,301.6445617675781,0.4113622009754181,0.050000000745058,0.0508068352937698,293.2137145996094,297.1499938964844,293.1499938964844,0.2849037051200866,-4104.15283203125,304.1582336425781,0.854076087474823,0.3713728189468384,0.2618565559387207,293.2341613769531,297.1499938964844,293.1499938964844,0.3403563499450683,-6392.1337890625,304.1601257324219,0.8952670097351074,0.427914559841156,0.4077767431735992,293.2900085449219,297.1499938964844,293.1499938964844,0.0095121571794152,-3006.0205078125,301.5189514160156,0.4113622009754181,0.050000000745058,0.2410057634115219,291.19342041015625,291.1499938964844,263.8220520019531,262.6830139160156,279.6802673339844,293.4160461425781,291.1938781738281,1.0,0.3244090378284454,0.8657554984092712,0.8657554984092712,1.0,1.0,-1.2587376832962036,0.541825532913208,0.7169122099876404,0.2458439469337463,0.0,0.0,0.5891984105110168,97.03209686279295,106.0,8.332006454467773,-13339.2041015625,320.98370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,308.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3984375,18000.0,0.0,0.0,0.3074719309806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166040301322937,0.6166104078292847,-6.404422492778394e-06,0.0,0.000312044925522,0.0,0.0,44.31155014038086,0.0,0.0,0.0,0.4118134081363678,4.0,0.0,1.0
385320,293.1890869140625,297.1499938964844,293.1499938964844,0.0486156493425369,-1369.0931396484375,304.1536865234375,0.5350157618522644,0.0933140367269516,0.0873827338218689,293.6146545410156,297.1499938964844,293.1499938964844,0.0096736373379826,-640.025634765625,301.6445617675781,0.4113622009754181,0.050000000745058,0.0508068352937698,293.2137145996094,297.1499938964844,293.1499938964844,0.2849037051200866,-4104.15283203125,304.1582336425781,0.854076087474823,0.3713728189468384,0.2618565559387207,293.2341613769531,297.1499938964844,293.1499938964844,0.3403563499450683,-6392.1337890625,304.1601257324219,0.8952670097351074,0.427914559841156,0.4077767431735992,293.2900085449219,297.1499938964844,293.1499938964844,0.0095121571794152,-3006.0205078125,301.5189514160156,0.4113622009754181,0.050000000745058,0.2410057634115219,291.19342041015625,291.1499938964844,263.8220520019531,262.6830139160156,279.6802673339844,293.4160461425781,291.1938781738281,1.0,0.3244090378284454,0.8657554984092712,0.8657554984092712,1.0,1.0,-1.2587376832962036,0.541825532913208,0.7169122099876404,0.2458439469337463,0.0,0.0,0.5891984105110168,97.03209686279295,106.0,8.332006454467773,-13339.2041015625,320.98370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,308.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3984375,18000.0,0.0,0.0,0.3074719309806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166040301322937,0.6166104078292847,-6.404422492778394e-06,0.0,0.000312044925522,0.0,0.0,44.31155014038086,0.0,0.0,0.0,0.4118134081363678,4.0,0.0,1.0
385380,293.1881103515625,297.1499938964844,293.1499938964844,0.0479911863803863,-1358.774169921875,304.15350341796875,0.5295267105102539,0.092518962919712,0.086748868227005,293.6293334960937,297.1499938964844,293.1499938964844,0.0093896938487887,-628.9942626953125,301.44415283203125,0.4085762500762939,0.050000000745058,0.0509309731423854,293.2143859863281,297.1499938964844,293.1499938964844,0.2832973897457123,-4085.8369140625,304.1581726074219,0.8479692935943604,0.3696248233318329,0.2607592940330505,293.2334289550781,297.1499938964844,293.1499938964844,0.3383927047252655,-6363.08251953125,304.1600036621094,0.888440728187561,0.4259359240531921,0.4060360193252563,293.2917175292969,297.1499938964844,293.1499938964844,0.0094598792493343,-2997.0224609375,301.4665832519531,0.4085762500762939,0.050000000745058,0.241594597697258,291.1970520019531,291.1499938964844,263.8926086425781,262.7454833984375,279.7195129394531,293.421630859375,291.197265625,1.0,0.3272689580917358,0.8652990460395813,0.8652990460395813,1.0,1.0,-1.2554261684417725,0.5401571393013,0.7152689695358276,0.2453774213790893,0.0,0.0,0.5826586484909058,100.13516998291016,94.0,5.241316795349121,-13254.27734375,326.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,308.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7890625,18000.0,0.0,0.0,0.3060475587844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037924885749817,0.6037988066673279,-6.3106976995186415e-06,0.0,0.0003105993673671,0.0,0.0,42.53496170043945,0.0,0.0,0.0,0.4070062637329101,4.0,0.0,1.0
385440,293.1881103515625,297.1499938964844,293.1499938964844,0.0479911863803863,-1358.774169921875,304.15350341796875,0.5295267105102539,0.092518962919712,0.086748868227005,293.6293334960937,297.1499938964844,293.1499938964844,0.0093896938487887,-628.9942626953125,301.44415283203125,0.4085762500762939,0.050000000745058,0.0509309731423854,293.2143859863281,297.1499938964844,293.1499938964844,0.2832973897457123,-4085.8369140625,304.1581726074219,0.8479692935943604,0.3696248233318329,0.2607592940330505,293.2334289550781,297.1499938964844,293.1499938964844,0.3383927047252655,-6363.08251953125,304.1600036621094,0.888440728187561,0.4259359240531921,0.4060360193252563,293.2917175292969,297.1499938964844,293.1499938964844,0.0094598792493343,-2997.0224609375,301.4665832519531,0.4085762500762939,0.050000000745058,0.241594597697258,291.1970520019531,291.1499938964844,263.8926086425781,262.7454833984375,279.7195129394531,293.421630859375,291.197265625,1.0,0.3272689580917358,0.8652990460395813,0.8652990460395813,1.0,1.0,-1.2554261684417725,0.5401571393013,0.7152689695358276,0.2453774213790893,0.0,0.0,0.5826586484909058,100.13516998291016,94.0,5.241316795349121,-13254.27734375,326.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,308.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7890625,18000.0,0.0,0.0,0.3060475587844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037924885749817,0.6037988066673279,-6.3106976995186415e-06,0.0,0.0003105993673671,0.0,0.0,42.53496170043945,0.0,0.0,0.0,0.4070062637329101,4.0,0.0,1.0
385500,293.1874389648437,297.1499938964844,293.1499938964844,0.0476651452481746,-1353.3946533203125,304.1534423828125,0.5288780331611633,0.0921674668788909,0.0864137113094329,293.6365661621094,297.1499938964844,293.1499938964844,0.0092325462028384,-622.5591430664062,301.34228515625,0.4087049067020416,0.050000000745058,0.0509250946342945,293.2148132324219,297.1499938964844,293.1499938964844,0.2824110388755798,-4075.68310546875,304.1582946777344,0.8475446105003357,0.368727296590805,0.260133147239685,293.2330017089844,297.1499938964844,293.1499938964844,0.337373822927475,-6347.96044921875,304.1600646972656,0.8880004286766052,0.4249618649482727,0.4051081538200378,293.2925109863281,297.1499938964844,293.1499938964844,0.0094167254865169,-2988.63623046875,301.44024658203125,0.4087049067020416,0.050000000745058,0.2415667176246643,291.1982727050781,291.1499938964844,263.9273681640625,262.7762145996094,279.7396240234375,293.4243469238281,291.19854736328125,1.0,0.3265333473682403,0.8650708198547363,0.8650708198547363,1.0,1.0,-1.253118872642517,0.5390074253082275,0.7141113877296448,0.2450381070375442,0.0,0.0,0.5793184638023376,99.9579620361328,94.0,4.665356159210205,-13207.3662109375,324.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.56640625,18000.0,0.0,0.0,0.3051438927650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972768068313599,0.5972830653190613,-6.263350769586396e-06,0.0,0.0003096822474617,0.0,0.0,41.64981460571289,0.0,0.0,0.0,0.4045746028423309,4.0,0.0,1.0
385560,293.1866455078125,297.1499938964844,293.1499938964844,0.0473220720887184,-1347.729248046875,304.1534423828125,0.5295644402503967,0.0918498784303665,0.0860652327537536,293.6436767578125,297.1499938964844,293.1499938964844,0.0090660490095615,-615.4947509765625,301.2397155761719,0.409818559885025,0.050000000745058,0.0508747547864913,293.21514892578125,297.1499938964844,293.1499938964844,0.2814652621746063,-4064.814697265625,304.15850830078125,0.8488271236419678,0.3678382039070129,0.2594751417636871,293.23248291015625,297.1499938964844,293.1499938964844,0.3363061845302582,-6332.06201171875,304.16015625,0.8894879817962646,0.4240084886550903,0.4041521251201629,293.2932434082031,297.1499938964844,293.1499938964844,0.0093621835112571,-2977.505615234375,301.4141540527344,0.409818559885025,0.050000000745058,0.2413279265165329,291.2002258300781,291.1499938964844,263.9617614746094,262.8066101074219,279.7600402832031,293.42694091796875,291.2006530761719,1.0,0.3248068392276764,0.8648495674133301,0.8648495674133301,1.0,1.0,-1.2504163980484009,0.5376673936843872,0.7127490043640137,0.2446334511041641,0.0,0.0,0.5757782459259033,98.64991760253906,82.0,5.289566040039063,-13156.8046875,320.8210754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,308.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.943359375,18000.0,0.0,0.0,0.3041122257709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905918478965759,0.5905980467796326,-6.215668236109195e-06,0.0,0.0003086352662649,0.0,0.0,40.75802230834961,0.0,0.0,0.0,0.4020919799804687,4.0,0.0,1.0
385620,293.1847229003906,297.1499938964844,293.1499938964844,0.0466366000473499,-1336.425537109375,304.1534423828125,0.5339212417602539,0.0913072600960731,0.0853698477149009,293.657470703125,297.1499938964844,293.1499938964844,0.0087202154099941,-600.2009887695312,301.0321655273437,0.4142665863037109,0.050000000745058,0.050685379654169,293.215576171875,297.1499938964844,293.1499938964844,0.2795172929763794,-4042.414794921875,304.1589050292969,0.8551667332649231,0.3660983145236969,0.2581169903278351,293.2312927246094,297.1499938964844,293.1499938964844,0.3341410160064697,-6299.79296875,304.1603698730469,0.8966702818870544,0.4221647977828979,0.4022101759910583,293.2944030761719,297.1499938964844,293.1499938964844,0.0092326793819665,-2950.2412109375,301.3624572753906,0.4142665863037109,0.050000000745058,0.2404296100139618,291.2043151855469,291.1499938964844,264.0294494628906,262.86639404296875,279.8014831542969,293.4317932128906,291.2046203613281,1.0,0.3189665973186493,0.8644070625305176,0.8644070625305176,1.0,1.0,-1.244315505027771,0.5346357822418213,0.7096797227859497,0.2437564581632614,0.0,0.0,0.5682486295700073,93.78031158447266,70.0,5.119076728820801,-13044.1015625,307.86993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.15234375,18000.0,0.0,0.0,0.3016722798347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763781666755676,0.5763843059539795,-6.116574240877526e-06,0.0,0.0003061590250581,0.0,0.0,38.91208267211914,0.0,0.0,0.0,0.3968752920627594,4.0,0.0,1.0
385680,293.1847229003906,297.1499938964844,293.1499938964844,0.0466366000473499,-1336.425537109375,304.1534423828125,0.5339212417602539,0.0913072600960731,0.0853698477149009,293.657470703125,297.1499938964844,293.1499938964844,0.0087202154099941,-600.2009887695312,301.0321655273437,0.4142665863037109,0.050000000745058,0.050685379654169,293.215576171875,297.1499938964844,293.1499938964844,0.2795172929763794,-4042.414794921875,304.1589050292969,0.8551667332649231,0.3660983145236969,0.2581169903278351,293.2312927246094,297.1499938964844,293.1499938964844,0.3341410160064697,-6299.79296875,304.1603698730469,0.8966702818870544,0.4221647977828979,0.4022101759910583,293.2944030761719,297.1499938964844,293.1499938964844,0.0092326793819665,-2950.2412109375,301.3624572753906,0.4142665863037109,0.050000000745058,0.2404296100139618,291.2043151855469,291.1499938964844,264.0294494628906,262.86639404296875,279.8014831542969,293.4317932128906,291.2046203613281,1.0,0.3189665973186493,0.8644070625305176,0.8644070625305176,1.0,1.0,-1.244315505027771,0.5346357822418213,0.7096797227859497,0.2437564581632614,0.0,0.0,0.5682486295700073,93.78031158447266,70.0,5.119076728820801,-13044.1015625,307.86993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.15234375,18000.0,0.0,0.0,0.3016722798347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763781666755676,0.5763843059539795,-6.116574240877526e-06,0.0,0.0003061590250581,0.0,0.0,38.91208267211914,0.0,0.0,0.0,0.3968752920627594,4.0,0.0,1.0
385740,293.1825256347656,297.1499938964844,293.1499938964844,0.0459816232323646,-1325.6644287109375,304.15338134765625,0.541875958442688,0.0908766984939575,0.0846984609961509,293.6706848144531,297.1499938964844,293.1499938964844,0.0083688246086239,-583.9093017578125,300.82110595703125,0.4216285049915313,0.050000000745058,0.0504119656980037,293.2156982421875,297.1499938964844,293.1499938964844,0.2775768339633941,-4020.125,304.1591796875,0.866078794002533,0.3644165694713592,0.2567360401153564,293.2298278808594,297.1499938964844,293.1499938964844,0.3320152461528778,-6268.14306640625,304.16046142578125,0.9089686274528505,0.4204012155532837,0.4002608954906463,293.295166015625,297.1499938964844,293.1499938964844,0.0090867597609758,-2918.802490234375,301.3111267089844,0.4216285049915313,0.050000000745058,0.2391326576471328,291.2068176269531,291.1499938964844,264.09576416015625,262.92486572265625,279.8438415527344,293.4364624023437,291.2069702148437,1.0,0.310720831155777,0.8639646172523499,0.8639646172523499,1.0,1.0,-1.237627387046814,0.5312870144844055,0.7063403725624084,0.2428845316171646,0.0,0.0,0.5604894161224365,86.7781982421875,58.0,3.443742513656616,-12921.3017578125,290.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64276123046875,308.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.923828125,18000.0,0.0,0.0,0.2987515032291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616927146911621,0.5616987347602844,-6.015510734869167e-06,0.0,0.0003031947999261,0.0,0.0,37.06505584716797,0.0,0.0,0.0,0.3915422260761261,4.0,0.0,1.0
385800,293.1825256347656,297.1499938964844,293.1499938964844,0.0459816232323646,-1325.6644287109375,304.15338134765625,0.541875958442688,0.0908766984939575,0.0846984609961509,293.6706848144531,297.1499938964844,293.1499938964844,0.0083688246086239,-583.9093017578125,300.82110595703125,0.4216285049915313,0.050000000745058,0.0504119656980037,293.2156982421875,297.1499938964844,293.1499938964844,0.2775768339633941,-4020.125,304.1591796875,0.866078794002533,0.3644165694713592,0.2567360401153564,293.2298278808594,297.1499938964844,293.1499938964844,0.3320152461528778,-6268.14306640625,304.16046142578125,0.9089686274528505,0.4204012155532837,0.4002608954906463,293.295166015625,297.1499938964844,293.1499938964844,0.0090867597609758,-2918.802490234375,301.3111267089844,0.4216285049915313,0.050000000745058,0.2391326576471328,291.2068176269531,291.1499938964844,264.09576416015625,262.92486572265625,279.8438415527344,293.4364624023437,291.2069702148437,1.0,0.310720831155777,0.8639646172523499,0.8639646172523499,1.0,1.0,-1.237627387046814,0.5312870144844055,0.7063403725624084,0.2428845316171646,0.0,0.0,0.5604894161224365,86.7781982421875,58.0,3.443742513656616,-12921.3017578125,290.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64276123046875,308.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.923828125,18000.0,0.0,0.0,0.2987515032291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616927146911621,0.5616987347602844,-6.015510734869167e-06,0.0,0.0003031947999261,0.0,0.0,37.06505584716797,0.0,0.0,0.0,0.3915422260761261,4.0,0.0,1.0
385860,293.1800842285156,297.1499938964844,293.1499938964844,0.0453740693628788,-1315.719482421875,304.1532592773437,0.5533694624900818,0.0905460491776466,0.08406862616539,293.68341064453125,297.1499938964844,293.1499938964844,0.0080204531550407,-567.0414428710938,300.6065673828125,0.4324679672718048,0.050000000745058,0.0500849224627018,293.2154846191406,297.1499938964844,293.1499938964844,0.2756769359111786,-3998.324951171875,304.1592712402344,0.881594717502594,0.3627932965755462,0.2553563416004181,293.2281799316406,297.1499938964844,293.1499938964844,0.3299537003040313,-6237.48095703125,304.160400390625,0.9276454448699952,0.4187090396881103,0.3983273208141327,293.2955627441406,297.1499938964844,293.1499938964844,0.0089327385649085,-2885.028076171875,301.2601928710937,0.4324679672718048,0.050000000745058,0.2375812977552414,291.2076721191406,291.1499938964844,264.1606750488281,262.9820556640625,279.88702392578125,293.44110107421875,291.2076416015625,1.0,0.30072021484375,0.863571047782898,0.863571047782898,1.0,1.0,-1.2306400537490845,0.5277512669563293,0.7028887271881104,0.2421032339334488,0.0,0.0,0.5527253150939941,78.41809844970703,46.0,1.2668126821517944,-12792.2724609375,269.9531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572021484375,308.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.240234375,18000.0,0.0,0.0,0.2954038381576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470820665359497,0.5470880270004272,-5.9166623032069765e-06,0.0,0.0002997973642777,0.0,0.0,35.288780212402344,0.0,0.0,0.0,0.3862940073013305,4.0,0.0,1.0
385920,293.1800842285156,297.1499938964844,293.1499938964844,0.0453740693628788,-1315.719482421875,304.1532592773437,0.5533694624900818,0.0905460491776466,0.08406862616539,293.68341064453125,297.1499938964844,293.1499938964844,0.0080204531550407,-567.0414428710938,300.6065673828125,0.4324679672718048,0.050000000745058,0.0500849224627018,293.2154846191406,297.1499938964844,293.1499938964844,0.2756769359111786,-3998.324951171875,304.1592712402344,0.881594717502594,0.3627932965755462,0.2553563416004181,293.2281799316406,297.1499938964844,293.1499938964844,0.3299537003040313,-6237.48095703125,304.160400390625,0.9276454448699952,0.4187090396881103,0.3983273208141327,293.2955627441406,297.1499938964844,293.1499938964844,0.0089327385649085,-2885.028076171875,301.2601928710937,0.4324679672718048,0.050000000745058,0.2375812977552414,291.2076721191406,291.1499938964844,264.1606750488281,262.9820556640625,279.88702392578125,293.44110107421875,291.2076416015625,1.0,0.30072021484375,0.863571047782898,0.863571047782898,1.0,1.0,-1.2306400537490845,0.5277512669563293,0.7028887271881104,0.2421032339334488,0.0,0.0,0.5527253150939941,78.41809844970703,46.0,1.2668126821517944,-12792.2724609375,269.9531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572021484375,308.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.240234375,18000.0,0.0,0.0,0.2954038381576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470820665359497,0.5470880270004272,-5.9166623032069765e-06,0.0,0.0002997973642777,0.0,0.0,35.288780212402344,0.0,0.0,0.0,0.3862940073013305,4.0,0.0,1.0
385980,293.1775207519531,297.1499938964844,293.1499938964844,0.0448229573667049,-1306.7327880859375,304.1531066894531,0.5686141848564148,0.0903040990233421,0.0834898129105568,293.69561767578125,297.1499938964844,293.1499938964844,0.0076797301881015,-549.8590087890625,300.3884582519531,0.4479527175426483,0.050000000745058,0.0497250147163867,293.21502685546875,297.1499938964844,293.1499938964844,0.2738355994224548,-3977.21630859375,304.15924072265625,0.9021944999694824,0.3612251877784729,0.2539913356304168,293.2264709472656,297.1499938964844,293.1499938964844,0.3279688358306885,-6207.98583984375,304.1602478027344,0.951962113380432,0.417079210281372,0.3964215219020843,293.295654296875,297.1499938964844,293.1499938964844,0.0087758740410208,-2850.1123046875,301.2095947265625,0.4479527175426483,0.050000000745058,0.235874056816101,291.2069091796875,291.1499938964844,264.2242126464844,263.0379638671875,279.9311828613281,293.4458312988281,291.20672607421875,1.0,0.2893612086772918,0.8631775379180908,0.8631775379180908,1.0,1.0,-1.223538160324097,0.5241082906723022,0.6994298696517944,0.2414584755897522,0.0,0.0,0.5451767444610596,69.22868347167969,34.0,-0.9204369783401488,-12659.787109375,248.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626403808594,308.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.9375,18000.0,0.0,0.0,0.2917045652866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329805016517639,0.5329863429069519,-5.823050742037594e-06,0.0,0.0002960430283565,0.0,0.0,33.63203430175781,0.0,0.0,0.0,0.38128662109375,4.0,0.0,1.0
386040,293.1775207519531,297.1499938964844,293.1499938964844,0.0448229573667049,-1306.7327880859375,304.1531066894531,0.5686141848564148,0.0903040990233421,0.0834898129105568,293.69561767578125,297.1499938964844,293.1499938964844,0.0076797301881015,-549.8590087890625,300.3884582519531,0.4479527175426483,0.050000000745058,0.0497250147163867,293.21502685546875,297.1499938964844,293.1499938964844,0.2738355994224548,-3977.21630859375,304.15924072265625,0.9021944999694824,0.3612251877784729,0.2539913356304168,293.2264709472656,297.1499938964844,293.1499938964844,0.3279688358306885,-6207.98583984375,304.1602478027344,0.951962113380432,0.417079210281372,0.3964215219020843,293.295654296875,297.1499938964844,293.1499938964844,0.0087758740410208,-2850.1123046875,301.2095947265625,0.4479527175426483,0.050000000745058,0.235874056816101,291.2069091796875,291.1499938964844,264.2242126464844,263.0379638671875,279.9311828613281,293.4458312988281,291.20672607421875,1.0,0.2893612086772918,0.8631775379180908,0.8631775379180908,1.0,1.0,-1.223538160324097,0.5241082906723022,0.6994298696517944,0.2414584755897522,0.0,0.0,0.5451767444610596,69.22868347167969,34.0,-0.9204369783401488,-12659.787109375,248.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626403808594,308.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.9375,18000.0,0.0,0.0,0.2917045652866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329805016517639,0.5329863429069519,-5.823050742037594e-06,0.0,0.0002960430283565,0.0,0.0,33.63203430175781,0.0,0.0,0.0,0.38128662109375,4.0,0.0,1.0
386100,293.1762084960937,297.1499938964844,293.1499938964844,0.0445691496133804,-1302.6055908203125,304.1529846191406,0.5777575373649597,0.0902131348848342,0.0832206606864929,293.7015991210937,297.1499938964844,293.1499938964844,0.0075130220502614,-541.2013549804688,300.278076171875,0.4579408168792724,0.050000000745058,0.0495371632277965,293.2147216796875,297.1499938964844,293.1499938964844,0.2729377448558807,-3966.927490234375,304.1592102050781,0.9154207706451416,0.3604603111743927,0.2533166706562042,293.2255859375,297.1499938964844,293.1499938964844,0.3270044326782226,-6193.6591796875,304.1601257324219,0.9655189514160156,0.4162851274013519,0.3954809606075287,293.29559326171875,297.1499938964844,293.1499938964844,0.0086973868310451,-2832.454833984375,301.1844177246094,0.4579408168792724,0.050000000745058,0.2349829673767089,291.2059936523437,291.1499938964844,264.2554626464844,263.06549072265625,279.95361328125,293.4482421875,291.20574951171875,1.0,0.2832511365413666,0.8629807829856873,0.8629807829856873,1.0,1.0,-1.2199814319610596,0.522263765335083,0.6977176070213318,0.2411949932575225,0.0,0.0,0.5415328145027161,64.435546875,34.0,-1.8901340961456297,-12592.9189453125,236.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105834960937,308.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.833984375,18000.0,0.0,0.0,0.2897510528564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262241959571838,0.526229977607727,-5.778889317298308e-06,0.0,0.0002940605045296,0.0,0.0,32.858245849609375,0.0,0.0,0.0,0.3789084553718567,4.0,0.0,1.0
386160,293.1748962402344,297.1499938964844,293.1499938964844,0.0443299263715744,-1298.72216796875,304.15289306640625,0.5879918932914734,0.0901409238576889,0.0829653739929199,293.7074584960937,297.1499938964844,293.1499938964844,0.0073489844799041,-532.5184326171875,300.1667785644531,0.4691738486289978,0.050000000745058,0.0493456982076168,293.2143859863281,297.1499938964844,293.1499938964844,0.2720547318458557,-3956.80908203125,304.1591491699219,0.93148934841156,0.3597075045108795,0.2526478469371795,293.22467041015625,297.1499938964844,293.1499938964844,0.3260577023029327,-6179.59521484375,304.1600036621094,0.9794909358024596,0.4155038297176361,0.394549161195755,293.2955017089844,297.1499938964844,293.1499938964844,0.0086192050948739,-2814.742919921875,301.1592712402344,0.4691738486289978,0.050000000745058,0.2340747416019439,291.204833984375,291.1499938964844,264.2864074707031,263.0926513671875,279.9762268066406,293.4507141113281,291.2045288085937,1.0,0.276880145072937,0.8628058433532715,0.8628058433532715,1.0,1.0,-1.2164337635040283,0.5204116106033325,0.6960222125053406,0.2409734576940536,0.0,0.0,0.5379962921142578,59.55208206176758,25.0,-2.7538771629333496,-12525.9033203125,225.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95465087890625,308.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.30078125,18000.0,0.0,0.0,0.2877441346645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519703209400177,0.5197089314460754,-5.736717866966501e-06,0.0,0.0002920237311627,0.0,0.0,32.12363052368164,0.0,0.0,0.0,0.3766263425350189,4.0,0.0,1.0
