time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17218017578125,297.1499938964844,293.1499938964844,0.0439362376928329,-1292.3480224609375,304.152587890625,0.6085042953491211,0.0900550782680511,0.0825454294681549,293.7189025878906,297.1499938964844,293.1499938964844,0.0070384652353823,-515.6570434570312,299.9418029785156,0.4868533313274383,0.050000000745058,0.0490075089037418,293.2134704589844,297.1499938964844,293.1499938964844,0.2703658938407898,-3937.461181640625,304.1589050292969,0.9636517763137816,0.3582592010498047,0.251371830701828,293.2216796875,297.1499938964844,293.1499938964844,0.3190359771251678,-6070.109375,304.1696472167969,0.9990000128746032,0.4142042398452759,0.3871631920337677,293.2951354980469,297.1499938964844,293.1499938964844,0.0084764584898948,-2782.20361328125,301.1094665527344,0.4868533313274383,0.050000000745058,0.2324705272912979,291.2022399902344,291.1499938964844,264.3472595214844,263.1461486816406,280.0269470214844,293.4537353515625,291.2026062011719,1.0,0.2643847465515136,0.8624559044837952,0.8624559044837952,1.0,1.0,-1.2032183408737185,0.5137265920639038,0.6894917488098145,0.2396106123924255,0.0,0.0,0.5312280654907227,50.8442611694336,28.0,1.096630573272705,-12358.4736328125,202.9248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303955078125,308.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.478515625,18000.0,0.0,0.0,0.2836119532585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074551701545715,0.5074608325958252,-5.658774171024561e-06,0.0,0.0002878301020245,0.0,0.0,30.776123046875,0.0,0.0,0.0,0.3723738491535187,4.0,0.0,1.0
386280,293.17218017578125,297.1499938964844,293.1499938964844,0.0439362376928329,-1292.3480224609375,304.152587890625,0.6085042953491211,0.0900550782680511,0.0825454294681549,293.7189025878906,297.1499938964844,293.1499938964844,0.0070384652353823,-515.6570434570312,299.9418029785156,0.4868533313274383,0.050000000745058,0.0490075089037418,293.2134704589844,297.1499938964844,293.1499938964844,0.2703658938407898,-3937.461181640625,304.1589050292969,0.9636517763137816,0.3582592010498047,0.251371830701828,293.2216796875,297.1499938964844,293.1499938964844,0.3190359771251678,-6070.109375,304.1696472167969,0.9990000128746032,0.4142042398452759,0.3871631920337677,293.2951354980469,297.1499938964844,293.1499938964844,0.0084764584898948,-2782.20361328125,301.1094665527344,0.4868533313274383,0.050000000745058,0.2324705272912979,291.2022399902344,291.1499938964844,264.3472595214844,263.1461486816406,280.0269470214844,293.4537353515625,291.2026062011719,1.0,0.2643847465515136,0.8624559044837952,0.8624559044837952,1.0,1.0,-1.2032183408737185,0.5137265920639038,0.6894917488098145,0.2396106123924255,0.0,0.0,0.5312280654907227,50.8442611694336,28.0,1.096630573272705,-12358.4736328125,202.9248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303955078125,308.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.478515625,18000.0,0.0,0.0,0.2836119532585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074551701545715,0.5074608325958252,-5.658774171024561e-06,0.0,0.0002878301020245,0.0,0.0,30.776123046875,0.0,0.0,0.0,0.3723738491535187,4.0,0.0,1.0
386340,293.169677734375,297.1499938964844,293.1499938964844,0.043551281094551,-1285.6470947265625,304.1523742675781,0.6196842193603516,0.0900036096572876,0.0823431313037872,293.7301940917969,297.1499938964844,293.1499938964844,0.006754389964044,-499.1325988769531,299.72589111328125,0.4960947334766388,0.050000000745058,0.0488396808505058,293.2121276855469,297.1499938964844,293.1499938964844,0.2680774927139282,-3910.442138671875,304.1597595214844,0.9797915816307068,0.3569283485412597,0.2503121793270111,293.1972351074219,297.1499938964844,293.1499938964844,0.2976031303405761,-5735.21728515625,304.19805908203125,0.9990000128746032,0.4173076450824737,0.3660231828689575,293.2944641113281,297.1499938964844,293.1499938964844,0.0083573246374726,-2751.853515625,301.0692443847656,0.4960947334766388,0.050000000745058,0.2316744178533554,291.2363586425781,291.1499938964844,264.40679931640625,263.19842529296875,280.0821228027344,293.4281616210937,291.2391052246094,1.0,0.2555681467056274,0.8621060252189636,0.8621060252189636,1.0,1.0,-1.1751619577407837,0.4999702870845794,0.6751917004585266,0.2356191724538803,0.0,0.0,0.5177338123321533,46.262577056884766,31.0,34.698944091796875,-12062.6962890625,184.58316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12359619140625,308.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18169.734375,18000.0,0.0,0.0,0.2789840400218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888842403888702,0.4888897836208343,-5.563558715948602e-06,0.0,0.0002831333258654,0.0,0.0,28.89927673339844,0.0,0.0,0.0,0.3661984205245971,4.0,0.0,1.0
386400,293.169677734375,297.1499938964844,293.1499938964844,0.043551281094551,-1285.6470947265625,304.1523742675781,0.6196842193603516,0.0900036096572876,0.0823431313037872,293.7301940917969,297.1499938964844,293.1499938964844,0.006754389964044,-499.1325988769531,299.72589111328125,0.4960947334766388,0.050000000745058,0.0488396808505058,293.2121276855469,297.1499938964844,293.1499938964844,0.2680774927139282,-3910.442138671875,304.1597595214844,0.9797915816307068,0.3569283485412597,0.2503121793270111,293.1972351074219,297.1499938964844,293.1499938964844,0.2976031303405761,-5735.21728515625,304.19805908203125,0.9990000128746032,0.4173076450824737,0.3660231828689575,293.2944641113281,297.1499938964844,293.1499938964844,0.0083573246374726,-2751.853515625,301.0692443847656,0.4960947334766388,0.050000000745058,0.2316744178533554,291.2363586425781,291.1499938964844,264.40679931640625,263.19842529296875,280.0821228027344,293.4281616210937,291.2391052246094,1.0,0.2555681467056274,0.8621060252189636,0.8621060252189636,1.0,1.0,-1.1751619577407837,0.4999702870845794,0.6751917004585266,0.2356191724538803,0.0,0.0,0.5177338123321533,46.262577056884766,31.0,34.698944091796875,-12062.6962890625,184.58316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12359619140625,308.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18169.734375,18000.0,0.0,0.0,0.2789840400218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888842403888702,0.4888897836208343,-5.563558715948602e-06,0.0,0.0002831333258654,0.0,0.0,28.89927673339844,0.0,0.0,0.0,0.3661984205245971,4.0,0.0,1.0
386460,293.1674194335937,297.1499938964844,293.1499938964844,0.0433798357844352,-1282.8306884765625,304.15185546875,0.6271644234657288,0.0899608880281448,0.0821951702237129,293.741455078125,297.1499938964844,293.1499938964844,0.0064948908984661,-484.12103271484375,299.49725341796875,0.5028208494186401,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.267009973526001,-3898.502197265625,304.1581420898437,0.9901283979415894,0.3568126261234283,0.2496692687273025,293.1656188964844,297.1499938964844,293.1499938964844,0.2832304239273071,-5512.76171875,304.2055969238281,0.9990000128746032,0.4225206077098846,0.3517542481422424,293.2934265136719,297.1499938964844,293.1499938964844,0.0082688499242067,-2731.47119140625,301.0238342285156,0.5028208494186401,0.050000000745058,0.2311623394489288,291.2426452636719,291.1499938964844,264.46502685546875,263.24951171875,280.12164306640625,293.39312744140625,291.24176025390625,1.0,0.2496106177568435,0.8619331121444702,0.8619331121444702,1.0,1.0,-1.1563377380371094,0.4905825555324554,0.6657551527023315,0.2334486246109008,0.0,0.0,0.5045779347419739,43.321807861328125,49.0,7.250114440917969,-11781.79296875,172.96099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2519836425781,308.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.578125,18000.0,0.0,0.0,0.2735560834407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653793275356293,0.4653847515583038,-5.4314377848641016e-06,0.0,0.0002776246401481,0.0,0.0,26.573299407958984,0.0,0.0,0.0,0.3585156500339508,4.0,0.0,1.0
386520,293.1674194335937,297.1499938964844,293.1499938964844,0.0433798357844352,-1282.8306884765625,304.15185546875,0.6271644234657288,0.0899608880281448,0.0821951702237129,293.741455078125,297.1499938964844,293.1499938964844,0.0064948908984661,-484.12103271484375,299.49725341796875,0.5028208494186401,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.267009973526001,-3898.502197265625,304.1581420898437,0.9901283979415894,0.3568126261234283,0.2496692687273025,293.1656188964844,297.1499938964844,293.1499938964844,0.2832304239273071,-5512.76171875,304.2055969238281,0.9990000128746032,0.4225206077098846,0.3517542481422424,293.2934265136719,297.1499938964844,293.1499938964844,0.0082688499242067,-2731.47119140625,301.0238342285156,0.5028208494186401,0.050000000745058,0.2311623394489288,291.2426452636719,291.1499938964844,264.46502685546875,263.24951171875,280.12164306640625,293.39312744140625,291.24176025390625,1.0,0.2496106177568435,0.8619331121444702,0.8619331121444702,1.0,1.0,-1.1563377380371094,0.4905825555324554,0.6657551527023315,0.2334486246109008,0.0,0.0,0.5045779347419739,43.321807861328125,49.0,7.250114440917969,-11781.79296875,172.96099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2519836425781,308.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.578125,18000.0,0.0,0.0,0.2735560834407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653793275356293,0.4653847515583038,-5.4314377848641016e-06,0.0,0.0002776246401481,0.0,0.0,26.573299407958984,0.0,0.0,0.0,0.3585156500339508,4.0,0.0,1.0
386580,293.1654052734375,297.1499938964844,293.1499938964844,0.0435516200959682,-1286.1171875,304.15093994140625,0.6250686049461365,0.0899305194616317,0.0821946859359741,293.7525634765625,297.1499938964844,293.1499938964844,0.0062727583572268,-471.6438293457031,299.2509765625,0.5009879469871521,0.050000000745058,0.0487598814070224,293.1871337890625,297.1499938964844,293.1499938964844,0.2695225477218628,-3929.689697265625,304.15118408203125,0.9888527989387512,0.3590055704116821,0.2511391043663025,293.1467590332031,297.1499938964844,293.1499938964844,0.2866559028625488,-5575.4384765625,304.1805114746094,0.9990000128746032,0.4260036945343017,0.3555296063423157,293.2919616699219,297.1499938964844,293.1499938964844,0.0082319062203168,-2727.11767578125,300.9706420898437,0.5009879469871521,0.050000000745058,0.2312958836555481,291.2111511230469,291.1499938964844,264.5220031738281,263.29949951171875,280.13360595703125,293.36529541015625,291.20465087890625,1.0,0.252147912979126,0.861760139465332,0.861760139465332,1.0,1.0,-1.1628148555755615,0.4932674467563629,0.6695473790168762,0.2356742024421692,0.0,0.0,0.4978423714637756,44.14117050170898,67.0,-47.76546096801758,-11696.2294921875,176.54380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3646545410156,308.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.109375,18000.0,0.0,0.0,0.2677757740020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496820867061615,0.4496874213218689,-5.330937710823491e-06,0.0,0.0002717583847697,0.0,0.0,25.032684326171875,0.0,0.0,0.0,0.3532769381999969,4.0,0.0,1.0
386640,293.1654052734375,297.1499938964844,293.1499938964844,0.0435516200959682,-1286.1171875,304.15093994140625,0.6250686049461365,0.0899305194616317,0.0821946859359741,293.7525634765625,297.1499938964844,293.1499938964844,0.0062727583572268,-471.6438293457031,299.2509765625,0.5009879469871521,0.050000000745058,0.0487598814070224,293.1871337890625,297.1499938964844,293.1499938964844,0.2695225477218628,-3929.689697265625,304.15118408203125,0.9888527989387512,0.3590055704116821,0.2511391043663025,293.1467590332031,297.1499938964844,293.1499938964844,0.2866559028625488,-5575.4384765625,304.1805114746094,0.9990000128746032,0.4260036945343017,0.3555296063423157,293.2919616699219,297.1499938964844,293.1499938964844,0.0082319062203168,-2727.11767578125,300.9706420898437,0.5009879469871521,0.050000000745058,0.2312958836555481,291.2111511230469,291.1499938964844,264.5220031738281,263.29949951171875,280.13360595703125,293.36529541015625,291.20465087890625,1.0,0.252147912979126,0.861760139465332,0.861760139465332,1.0,1.0,-1.1628148555755615,0.4932674467563629,0.6695473790168762,0.2356742024421692,0.0,0.0,0.4978423714637756,44.14117050170898,67.0,-47.76546096801758,-11696.2294921875,176.54380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3646545410156,308.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.109375,18000.0,0.0,0.0,0.2677757740020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496820867061615,0.4496874213218689,-5.330937710823491e-06,0.0,0.0002717583847697,0.0,0.0,25.032684326171875,0.0,0.0,0.0,0.3532769381999969,4.0,0.0,1.0
386700,293.1645202636719,297.1499938964844,293.1499938964844,0.0437686182558536,-1290.1063232421875,304.1503601074219,0.6205977201461792,0.0899119228124618,0.082240343093872,293.7580261230469,297.1499938964844,293.1499938964844,0.006175790913403,-466.4242858886719,299.1194763183594,0.4970676004886627,0.050000000745058,0.0488232783973217,293.1824951171875,297.1499938964844,293.1499938964844,0.2709702253341675,-3947.48388671875,304.1483764648437,0.983041524887085,0.3594466745853424,0.2516789436340332,293.1485900878906,297.1499938964844,293.1499938964844,0.2950318157672882,-5712.0703125,304.1596984863281,0.9990000128746032,0.4256947934627533,0.3638902604579925,293.2913818359375,297.1499938964844,293.1499938964844,0.0082325832918286,-2731.145751953125,300.9393615722656,0.4970676004886627,0.050000000745058,0.2315966039896011,291.17803955078125,291.1499938964844,264.5500183105469,263.32403564453125,280.1392517089844,293.36871337890625,291.17095947265625,1.0,0.2560007870197296,0.8616737127304077,0.8616737127304077,1.0,1.0,-1.173986554145813,0.4983690679073334,0.6756174564361572,0.2382572591304779,0.0,0.0,0.4992733597755432,45.90156936645508,67.0,-70.18177032470703,-11744.3466796875,183.49606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38690185546875,308.1314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.185546875,18000.0,0.0,0.0,0.265097051858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485950469970703,0.4486003518104553,-5.309607786330162e-06,0.0,0.0002690397959668,0.0,0.0,24.869525909423828,0.0,0.0,0.0,0.3527337610721588,4.0,0.0,1.0
386760,293.16375732421875,297.1499938964844,293.1499938964844,0.0440072603523731,-1294.447265625,304.1498718261719,0.6142208576202393,0.0898783355951309,0.08230622112751,293.76348876953125,297.1499938964844,293.1499938964844,0.0060829743742942,-461.3923950195313,298.9861755371094,0.4917290210723877,0.050000000745058,0.0489164739847183,293.18115234375,297.1499938964844,293.1499938964844,0.2719975113868713,-3960.09375,304.1468200683594,0.973702073097229,0.35930335521698,0.2518571615219116,293.1585998535156,297.1499938964844,293.1499938964844,0.3070281744003296,-5904.2724609375,304.1361083984375,0.9990000128746032,0.4237529933452606,0.3758428394794464,293.2911682128906,297.1499938964844,293.1499938964844,0.0082387793809175,-2736.6357421875,300.906982421875,0.4917290210723877,0.050000000745058,0.2320386916399002,291.14422607421875,291.1499938964844,264.57769775390625,263.34832763671875,280.14703369140625,293.3840026855469,291.1374816894531,1.0,0.2613227963447571,0.8615061044692993,0.8615061044692993,1.0,1.0,-1.1892656087875366,0.5054068565368652,0.6838588118553162,0.2416449040174484,0.0,0.0,0.5030526518821716,48.472286224365234,70.0,-81.14688873291016,-11842.4404296875,193.5236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3726806640625,308.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5078125,18000.0,0.0,0.0,0.2627735733985901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519293010234833,0.4519346058368683,-5.312196662998758e-06,0.0,0.0002666817745193,0.0,0.0,25.114273071289062,0.0,0.0,0.0,0.3535966277122497,4.0,0.0,1.0
386820,293.1625671386719,297.1499938964844,293.1499938964844,0.0443257763981819,-1300.25244140625,304.1494140625,0.6031591892242432,0.089771993458271,0.0823783501982688,293.7744445800781,297.1499938964844,293.1499938964844,0.0058889198116958,-450.1867065429688,298.7225036621094,0.4831149578094482,0.050000000745058,0.0490798205137252,293.1820373535156,297.1499938964844,293.1499938964844,0.2725753784179687,-3967.227294921875,304.1470031738281,0.9561782479286194,0.3583349883556366,0.2513917982578277,293.19366455078125,297.1499938964844,293.1499938964844,0.3273828029632568,-6222.89599609375,304.107421875,0.9990000128746032,0.4164502024650574,0.3955374956130981,293.2919921875,297.1499938964844,293.1499938964844,0.0082330042496323,-2741.418212890625,300.8432922363281,0.4831149578094482,0.050000000745058,0.2328135371208191,291.0950927734375,291.1499938964844,264.6321716308594,263.3960876464844,280.1814880371094,293.434814453125,291.0926208496094,1.0,0.2696138620376587,0.8611709475517273,0.8611709475517273,1.0,1.0,-1.213565707206726,0.5164591073989868,0.6971065998077393,0.247503250837326,0.0,0.0,0.514167070388794,52.96150970458984,73.0,-58.967247009277344,-12048.30859375,210.7680511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22723388671875,308.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.541015625,18000.0,0.0,0.0,0.259580135345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675767421722412,0.467582106590271,-5.376183253247291e-06,0.0,0.0002634408592712,0.0,0.0,26.499406814575195,0.0,0.0,0.0,0.358361542224884,4.0,0.0,1.0
386880,293.1625671386719,297.1499938964844,293.1499938964844,0.0443257763981819,-1300.25244140625,304.1494140625,0.6031591892242432,0.089771993458271,0.0823783501982688,293.7744445800781,297.1499938964844,293.1499938964844,0.0058889198116958,-450.1867065429688,298.7225036621094,0.4831149578094482,0.050000000745058,0.0490798205137252,293.1820373535156,297.1499938964844,293.1499938964844,0.2725753784179687,-3967.227294921875,304.1470031738281,0.9561782479286194,0.3583349883556366,0.2513917982578277,293.19366455078125,297.1499938964844,293.1499938964844,0.3273828029632568,-6222.89599609375,304.107421875,0.9990000128746032,0.4164502024650574,0.3955374956130981,293.2919921875,297.1499938964844,293.1499938964844,0.0082330042496323,-2741.418212890625,300.8432922363281,0.4831149578094482,0.050000000745058,0.2328135371208191,291.0950927734375,291.1499938964844,264.6321716308594,263.3960876464844,280.1814880371094,293.434814453125,291.0926208496094,1.0,0.2696138620376587,0.8611709475517273,0.8611709475517273,1.0,1.0,-1.213565707206726,0.5164591073989868,0.6971065998077393,0.247503250837326,0.0,0.0,0.514167070388794,52.96150970458984,73.0,-58.967247009277344,-12048.30859375,210.7680511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22723388671875,308.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.541015625,18000.0,0.0,0.0,0.259580135345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675767421722412,0.467582106590271,-5.376183253247291e-06,0.0,0.0002634408592712,0.0,0.0,26.499406814575195,0.0,0.0,0.0,0.358361542224884,4.0,0.0,1.0
386940,293.1617431640625,297.1499938964844,293.1499938964844,0.0443547368049621,-1300.554931640625,304.1495666503906,0.5887024402618408,0.0896192267537117,0.0824742764234542,293.7856140136719,297.1499938964844,293.1499938964844,0.0056868223473429,-437.176513671875,298.4782409667969,0.4710718691349029,0.050000000745058,0.0493112206459045,293.17156982421875,297.1499938964844,293.1499938964844,0.2729454636573791,-3971.267333984375,304.1473083496094,0.933667242527008,0.3596052527427673,0.2518820166587829,293.2168273925781,297.1499938964844,293.1499938964844,0.3231124579906463,-6149.62841796875,304.1287841796875,0.9791868329048156,0.4105872213840484,0.390590101480484,293.2936096191406,297.1499938964844,293.1499938964844,0.0082101188600063,-2736.89208984375,300.79180908203125,0.4710718691349029,0.050000000745058,0.2339112013578415,291.1048583984375,291.1499938964844,264.6854248046875,263.4427490234375,280.2322692871094,293.4583740234375,291.1080322265625,1.0,0.2765025794506073,0.8608357310295105,0.8608357310295105,1.0,1.0,-1.209936261177063,0.5142362713813782,0.69569993019104,0.2481691837310791,0.0,0.0,0.5203498601913452,58.80763626098633,76.0,7.739468574523926,-12060.787109375,221.5672302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9857177734375,307.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.517578125,18000.0,0.0,0.0,0.2581586241722107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817990362644195,0.4818044900894165,-5.462767148856074e-06,0.0,0.0002619981823954,0.0,0.0,27.919897079467773,0.0,0.0,0.0,0.3630533218383789,4.0,0.0,1.0
387000,293.1617431640625,297.1499938964844,293.1499938964844,0.0443547368049621,-1300.554931640625,304.1495666503906,0.5887024402618408,0.0896192267537117,0.0824742764234542,293.7856140136719,297.1499938964844,293.1499938964844,0.0056868223473429,-437.176513671875,298.4782409667969,0.4710718691349029,0.050000000745058,0.0493112206459045,293.17156982421875,297.1499938964844,293.1499938964844,0.2729454636573791,-3971.267333984375,304.1473083496094,0.933667242527008,0.3596052527427673,0.2518820166587829,293.2168273925781,297.1499938964844,293.1499938964844,0.3231124579906463,-6149.62841796875,304.1287841796875,0.9791868329048156,0.4105872213840484,0.390590101480484,293.2936096191406,297.1499938964844,293.1499938964844,0.0082101188600063,-2736.89208984375,300.79180908203125,0.4710718691349029,0.050000000745058,0.2339112013578415,291.1048583984375,291.1499938964844,264.6854248046875,263.4427490234375,280.2322692871094,293.4583740234375,291.1080322265625,1.0,0.2765025794506073,0.8608357310295105,0.8608357310295105,1.0,1.0,-1.209936261177063,0.5142362713813782,0.69569993019104,0.2481691837310791,0.0,0.0,0.5203498601913452,58.80763626098633,76.0,7.739468574523926,-12060.787109375,221.5672302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9857177734375,307.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.517578125,18000.0,0.0,0.0,0.2581586241722107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817990362644195,0.4818044900894165,-5.462767148856074e-06,0.0,0.0002619981823954,0.0,0.0,27.919897079467773,0.0,0.0,0.0,0.3630533218383789,4.0,0.0,1.0
387060,293.1612854003906,297.1499938964844,293.1499938964844,0.044311735779047,-1299.7288818359375,304.1497802734375,0.5775490999221802,0.0894161909818649,0.0824773758649826,293.7971496582031,297.1499938964844,293.1499938964844,0.0054767308756709,-423.3435974121094,298.2298583984375,0.4598992168903351,0.050000000745058,0.0495033115148544,293.1548767089844,297.1499938964844,293.1499938964844,0.2752955555915832,-3998.961181640625,304.14422607421875,0.9190320372581482,0.3624431490898132,0.2538731694221496,293.22314453125,297.1499938964844,293.1499938964844,0.3202911019325256,-6102.54150390625,304.1402893066406,0.9614953398704528,0.4075959324836731,0.3875288665294647,293.2951354980469,297.1499938964844,293.1499938964844,0.0081769619137048,-2730.086181640625,300.74041748046875,0.4598992168903351,0.050000000745058,0.234822392463684,291.1154479980469,291.1499938964844,264.7374572753906,263.4883728027344,280.2628479003906,293.45367431640625,291.1152038574219,1.0,0.2824719548225403,0.8602510094642639,0.8602510094642639,1.0,1.0,-1.2099783420562744,0.5137876868247986,0.696190595626831,0.2493802011013031,0.0,0.0,0.5238376259803772,63.70331573486328,79.0,5.215750694274902,-12011.8759765625,231.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73907470703125,307.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.46484375,18000.0,0.0,0.0,0.2577804923057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874616265296936,0.4874671399593353,-5.504543878487311e-06,0.0,0.000261614419287,0.0,0.0,28.52982521057129,0.0,0.0,0.0,0.365150898694992,4.0,0.0,1.0
387120,293.1612854003906,297.1499938964844,293.1499938964844,0.044311735779047,-1299.7288818359375,304.1497802734375,0.5775490999221802,0.0894161909818649,0.0824773758649826,293.7971496582031,297.1499938964844,293.1499938964844,0.0054767308756709,-423.3435974121094,298.2298583984375,0.4598992168903351,0.050000000745058,0.0495033115148544,293.1548767089844,297.1499938964844,293.1499938964844,0.2752955555915832,-3998.961181640625,304.14422607421875,0.9190320372581482,0.3624431490898132,0.2538731694221496,293.22314453125,297.1499938964844,293.1499938964844,0.3202911019325256,-6102.54150390625,304.1402893066406,0.9614953398704528,0.4075959324836731,0.3875288665294647,293.2951354980469,297.1499938964844,293.1499938964844,0.0081769619137048,-2730.086181640625,300.74041748046875,0.4598992168903351,0.050000000745058,0.234822392463684,291.1154479980469,291.1499938964844,264.7374572753906,263.4883728027344,280.2628479003906,293.45367431640625,291.1152038574219,1.0,0.2824719548225403,0.8602510094642639,0.8602510094642639,1.0,1.0,-1.2099783420562744,0.5137876868247986,0.696190595626831,0.2493802011013031,0.0,0.0,0.5238376259803772,63.70331573486328,79.0,5.215750694274902,-12011.8759765625,231.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73907470703125,307.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.46484375,18000.0,0.0,0.0,0.2577804923057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874616265296936,0.4874671399593353,-5.504543878487311e-06,0.0,0.000261614419287,0.0,0.0,28.52982521057129,0.0,0.0,0.0,0.365150898694992,4.0,0.0,1.0
387180,293.1607360839844,297.1499938964844,293.1499938964844,0.0443071797490119,-1299.6424560546875,304.1498718261719,0.5684126615524292,0.0892420709133148,0.0824737772345542,293.8084411621094,297.1499938964844,293.1499938964844,0.0052678799256682,-409.3731384277344,297.9736022949219,0.4505570232868194,0.050000000745058,0.0496732406318187,293.1393737792969,297.1499938964844,293.1499938964844,0.2781739234924316,-4032.69189453125,304.1413879394531,0.9084619283676147,0.3654654622077942,0.2560774087905884,293.2250366210937,297.1499938964844,293.1499938964844,0.3184865117073059,-6072.9501953125,304.1464538574219,0.946127951145172,0.4053601324558258,0.3854802250862121,293.296142578125,297.1499938964844,293.1499938964844,0.0081453407183289,-2724.255615234375,300.6871337890625,0.4505570232868194,0.050000000745058,0.2356284707784652,291.1156921386719,291.1499938964844,264.7882995605469,263.532958984375,280.2891845703125,293.4463806152344,291.1158752441406,1.0,0.2877935767173767,0.8596663475036621,0.8596663475036621,1.0,1.0,-1.2113323211669922,0.5139896869659424,0.6973426342010498,0.2507583498954773,0.0,0.0,0.5284486413002014,68.05352020263672,82.0,3.303940534591675,-11994.3203125,241.1118927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50634765625,307.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.314453125,18000.0,0.0,0.0,0.2582237720489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495327889919281,0.4953334331512451,-5.548927674681181e-06,0.0,0.0002620642771944,0.0,0.0,29.328601837158203,0.0,0.0,0.0,0.367773562669754,4.0,0.0,1.0
387240,293.1607360839844,297.1499938964844,293.1499938964844,0.0443071797490119,-1299.6424560546875,304.1498718261719,0.5684126615524292,0.0892420709133148,0.0824737772345542,293.8084411621094,297.1499938964844,293.1499938964844,0.0052678799256682,-409.3731384277344,297.9736022949219,0.4505570232868194,0.050000000745058,0.0496732406318187,293.1393737792969,297.1499938964844,293.1499938964844,0.2781739234924316,-4032.69189453125,304.1413879394531,0.9084619283676147,0.3654654622077942,0.2560774087905884,293.2250366210937,297.1499938964844,293.1499938964844,0.3184865117073059,-6072.9501953125,304.1464538574219,0.946127951145172,0.4053601324558258,0.3854802250862121,293.296142578125,297.1499938964844,293.1499938964844,0.0081453407183289,-2724.255615234375,300.6871337890625,0.4505570232868194,0.050000000745058,0.2356284707784652,291.1156921386719,291.1499938964844,264.7882995605469,263.532958984375,280.2891845703125,293.4463806152344,291.1158752441406,1.0,0.2877935767173767,0.8596663475036621,0.8596663475036621,1.0,1.0,-1.2113323211669922,0.5139896869659424,0.6973426342010498,0.2507583498954773,0.0,0.0,0.5284486413002014,68.05352020263672,82.0,3.303940534591675,-11994.3203125,241.1118927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50634765625,307.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.314453125,18000.0,0.0,0.0,0.2582237720489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495327889919281,0.4953334331512451,-5.548927674681181e-06,0.0,0.0002620642771944,0.0,0.0,29.328601837158203,0.0,0.0,0.0,0.367773562669754,4.0,0.0,1.0
387300,293.160400390625,297.1499938964844,293.1499938964844,0.0443094037473201,-1299.668212890625,304.1498718261719,0.5643931031227112,0.0891694948077201,0.0824796184897422,293.8139343261719,297.1499938964844,293.1499938964844,0.0051632896065711,-402.240966796875,297.8446960449219,0.446599543094635,0.050000000745058,0.0497526675462722,293.1322021484375,297.1499938964844,293.1499938964844,0.2796484231948852,-4049.849365234375,304.1402893066406,0.9042474627494812,0.3670103847980499,0.2572022080421448,293.22540283203125,297.1499938964844,293.1499938964844,0.3176406621932983,-6059.3564453125,304.14862060546875,0.9390751719474792,0.4043356478214264,0.3845739662647247,293.2965393066406,297.1499938964844,293.1499938964844,0.0081283515319228,-2720.962646484375,300.6609191894531,0.446599543094635,0.050000000745058,0.2360052466392517,291.1164245605469,291.1499938964844,264.81329345703125,263.55487060546875,280.3018493652344,293.44317626953125,291.1165466308594,1.0,0.2902647256851196,0.8593739867210388,0.8593739867210388,1.0,1.0,-1.2121493816375732,0.5141715407371521,0.6979778409004211,0.2514329552650451,0.0,0.0,0.5306112766265869,70.08927917480469,82.0,2.715372085571289,-11986.8798828125,245.6094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970947265625,307.654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.048828125,18000.0,0.0,0.0,0.2587161362171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991134405136108,0.4991190135478973,-5.571646397584118e-06,0.0,0.0002625639899633,0.0,0.0,29.72378730773925,0.0,0.0,0.0,0.3690612018108368,4.0,0.0,1.0
387360,293.1600646972656,297.1499938964844,293.1499938964844,0.0443171635270118,-1299.786376953125,304.14990234375,0.5606668591499329,0.0891050025820732,0.0824907422065734,293.8193664550781,297.1499938964844,293.1499938964844,0.0050582652911543,-394.9973449707031,297.7149658203125,0.4430106282234192,0.050000000745058,0.0498292446136474,293.1253967285156,297.1499938964844,293.1499938964844,0.2811492085456848,-4067.249755859375,304.1393127441406,0.9005785584449768,0.3685706555843353,0.2583376467227936,293.2256164550781,297.1499938964844,293.1499938964844,0.3168094754219055,-6046.14697265625,304.150390625,0.9324005842208862,0.4033406674861908,0.3837014138698578,293.2968444824219,297.1499938964844,293.1499938964844,0.0081108845770359,-2717.535400390625,300.63482666015625,0.4430106282234192,0.050000000745058,0.2363684773445129,291.11700439453125,291.1499938964844,264.8380126953125,263.5765380859375,280.3142395019531,293.4403686523437,291.1171569824219,1.0,0.2926323711872101,0.8591668605804443,0.8591668605804443,1.0,1.0,-1.2130062580108645,0.5143886208534241,0.698617696762085,0.2520882785320282,0.0,0.0,0.5327503681182861,72.05255889892578,85.0,2.45181941986084,-11981.341796875,249.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,307.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.4296875,18000.0,0.0,0.0,0.2593559622764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028648972511292,0.502870500087738,-5.594277354248334e-06,0.0,0.0002632133255247,0.0,0.0,30.11902236938477,0.0,0.0,0.0,0.3703422546386719,4.0,0.0,1.0
387420,293.15936279296875,297.1499938964844,293.1499938964844,0.0443375632166862,-1300.08837890625,304.14990234375,0.5539340972900391,0.0889939218759536,0.082524761557579,293.8300476074219,297.1499938964844,293.1499938964844,0.0048476764932274,-380.2127380371094,297.4537658691406,0.4367222487926483,0.050000000745058,0.0499755516648292,293.113037109375,297.1499938964844,293.1499938964844,0.2841651141643524,-4102.0185546875,304.13787841796875,0.8941803574562073,0.3717046976089477,0.2606217563152313,293.2257080078125,297.1499938964844,293.1499938964844,0.3151206970214844,-6019.63720703125,304.1530456542969,0.9201605916023254,0.4014028906822204,0.3820104897022247,293.2972717285156,297.1499938964844,293.1499938964844,0.008074234239757,-2710.07421875,300.5831604003906,0.4367222487926483,0.050000000745058,0.2370624989271164,291.11932373046875,291.1499938964844,264.88653564453125,263.619140625,280.33837890625,293.43609619140625,291.1196594238281,1.0,0.2971087992191314,0.8587526082992554,0.8587526082992554,1.0,1.0,-1.2147680521011353,0.5148836970329285,0.6998844146728516,0.2533020377159118,0.0,0.0,0.5367034077644348,75.80393981933594,88.0,3.682533502578736,-11975.1005859375,258.3899230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.525390625,18000.0,0.0,0.0,0.2609896659851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100587010383606,0.5100643634796143,-5.63875164516503e-06,0.0,0.0002648713416419,0.0,0.0,30.890533447265625,0.0,0.0,0.0,0.3728151023387909,4.0,0.0,1.0
387480,293.15936279296875,297.1499938964844,293.1499938964844,0.0443375632166862,-1300.08837890625,304.14990234375,0.5539340972900391,0.0889939218759536,0.082524761557579,293.8300476074219,297.1499938964844,293.1499938964844,0.0048476764932274,-380.2127380371094,297.4537658691406,0.4367222487926483,0.050000000745058,0.0499755516648292,293.113037109375,297.1499938964844,293.1499938964844,0.2841651141643524,-4102.0185546875,304.13787841796875,0.8941803574562073,0.3717046976089477,0.2606217563152313,293.2257080078125,297.1499938964844,293.1499938964844,0.3151206970214844,-6019.63720703125,304.1530456542969,0.9201605916023254,0.4014028906822204,0.3820104897022247,293.2972717285156,297.1499938964844,293.1499938964844,0.008074234239757,-2710.07421875,300.5831604003906,0.4367222487926483,0.050000000745058,0.2370624989271164,291.11932373046875,291.1499938964844,264.88653564453125,263.619140625,280.33837890625,293.43609619140625,291.1196594238281,1.0,0.2971087992191314,0.8587526082992554,0.8587526082992554,1.0,1.0,-1.2147680521011353,0.5148836970329285,0.6998844146728516,0.2533020377159118,0.0,0.0,0.5367034077644348,75.80393981933594,88.0,3.682533502578736,-11975.1005859375,258.3899230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.525390625,18000.0,0.0,0.0,0.2609896659851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100587010383606,0.5100643634796143,-5.63875164516503e-06,0.0,0.0002648713416419,0.0,0.0,30.890533447265625,0.0,0.0,0.0,0.3728151023387909,4.0,0.0,1.0
387540,293.1586608886719,297.1499938964844,293.1499938964844,0.0443561784923076,-1300.33837890625,304.14990234375,0.5479540228843689,0.088896133005619,0.0825670883059501,293.8405456542969,297.1499938964844,293.1499938964844,0.004636600613594,-365.0598754882813,297.1905212402344,0.4313552677631378,0.050000000745058,0.0501149930059909,293.1024169921875,297.1499938964844,293.1499938964844,0.2871355414390564,-4136.02197265625,304.1369934082031,0.8886799216270447,0.374796986579895,0.2628844380378723,293.2255859375,297.1499938964844,293.1499938964844,0.313376247882843,-5992.55078125,304.1549072265625,0.9094258546829224,0.3995076715946197,0.3803592622280121,293.297607421875,297.1499938964844,293.1499938964844,0.0080354055389761,-2701.8154296875,300.5321960449219,0.4313552677631378,0.050000000745058,0.2377239465713501,291.1234741210937,291.1499938964844,264.9339599609375,263.6607666015625,280.36163330078125,293.43341064453125,291.1239929199219,1.0,0.3013080954551697,0.8583383560180664,0.8583383560180664,1.0,1.0,-1.2165144681930542,0.5154259204864502,0.7010884881019592,0.2543573081493377,0.0,0.0,0.5399752259254456,79.37741088867188,91.0,5.749536991119385,-11972.3251953125,266.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,307.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.369140625,18000.0,0.0,0.0,0.2629454433917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163004398345947,0.5163061022758484,-5.679080459231045e-06,0.0,0.0002668561937753,0.0,0.0,31.577442169189453,0.0,0.0,0.0,0.3749898672103882,4.0,0.0,1.0
387600,293.1586608886719,297.1499938964844,293.1499938964844,0.0443561784923076,-1300.33837890625,304.14990234375,0.5479540228843689,0.088896133005619,0.0825670883059501,293.8405456542969,297.1499938964844,293.1499938964844,0.004636600613594,-365.0598754882813,297.1905212402344,0.4313552677631378,0.050000000745058,0.0501149930059909,293.1024169921875,297.1499938964844,293.1499938964844,0.2871355414390564,-4136.02197265625,304.1369934082031,0.8886799216270447,0.374796986579895,0.2628844380378723,293.2255859375,297.1499938964844,293.1499938964844,0.313376247882843,-5992.55078125,304.1549072265625,0.9094258546829224,0.3995076715946197,0.3803592622280121,293.297607421875,297.1499938964844,293.1499938964844,0.0080354055389761,-2701.8154296875,300.5321960449219,0.4313552677631378,0.050000000745058,0.2377239465713501,291.1234741210937,291.1499938964844,264.9339599609375,263.6607666015625,280.36163330078125,293.43341064453125,291.1239929199219,1.0,0.3013080954551697,0.8583383560180664,0.8583383560180664,1.0,1.0,-1.2165144681930542,0.5154259204864502,0.7010884881019592,0.2543573081493377,0.0,0.0,0.5399752259254456,79.37741088867188,91.0,5.749536991119385,-11972.3251953125,266.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,307.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.369140625,18000.0,0.0,0.0,0.2629454433917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163004398345947,0.5163061022758484,-5.679080459231045e-06,0.0,0.0002668561937753,0.0,0.0,31.577442169189453,0.0,0.0,0.0,0.3749898672103882,4.0,0.0,1.0
387660,293.1580505371094,297.1499938964844,293.1499938964844,0.0443665422499179,-1300.4344482421875,304.14990234375,0.5425422787666321,0.0888003185391426,0.0826090574264526,293.850830078125,297.1499938964844,293.1499938964844,0.0044249384663999,-349.556884765625,296.9251708984375,0.4266842603683471,0.050000000745058,0.0502495914697647,293.0936584472656,297.1499938964844,293.1499938964844,0.2900010347366333,-4168.61279296875,304.1365661621094,0.8837963342666626,0.3777821362018585,0.265079915523529,293.2253723144531,297.1499938964844,293.1499938964844,0.3115846514701843,-5964.91845703125,304.15625,0.9002550840377808,0.3976399600505829,0.3787318468093872,293.2979431152344,297.1499938964844,293.1499938964844,0.0079947188496589,-2692.875732421875,300.48162841796875,0.4266842603683471,0.050000000745058,0.238362431526184,291.129150390625,291.1499938964844,264.9802551269531,263.70147705078125,280.3840026855469,293.4320983886719,291.1297912597656,1.0,0.3052916526794433,0.8579071164131165,0.8579071164131165,1.0,1.0,-1.2181748151779177,0.5159832835197449,0.7021915316581726,0.2552322149276733,0.0,0.0,0.5423860549926758,82.82299041748047,94.0,7.736105918884277,-11971.1669921875,274.2362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.66015625,18000.0,0.0,0.0,0.2650471329689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211809873580933,0.5211867094039917,-5.7121510508295614e-06,0.0,0.0002689891553018,0.0,0.0,32.12804412841797,0.0,0.0,0.0,0.3767140209674835,4.0,0.0,1.0
387720,293.1580505371094,297.1499938964844,293.1499938964844,0.0443665422499179,-1300.4344482421875,304.14990234375,0.5425422787666321,0.0888003185391426,0.0826090574264526,293.850830078125,297.1499938964844,293.1499938964844,0.0044249384663999,-349.556884765625,296.9251708984375,0.4266842603683471,0.050000000745058,0.0502495914697647,293.0936584472656,297.1499938964844,293.1499938964844,0.2900010347366333,-4168.61279296875,304.1365661621094,0.8837963342666626,0.3777821362018585,0.265079915523529,293.2253723144531,297.1499938964844,293.1499938964844,0.3115846514701843,-5964.91845703125,304.15625,0.9002550840377808,0.3976399600505829,0.3787318468093872,293.2979431152344,297.1499938964844,293.1499938964844,0.0079947188496589,-2692.875732421875,300.48162841796875,0.4266842603683471,0.050000000745058,0.238362431526184,291.129150390625,291.1499938964844,264.9802551269531,263.70147705078125,280.3840026855469,293.4320983886719,291.1297912597656,1.0,0.3052916526794433,0.8579071164131165,0.8579071164131165,1.0,1.0,-1.2181748151779177,0.5159832835197449,0.7021915316581726,0.2552322149276733,0.0,0.0,0.5423860549926758,82.82299041748047,94.0,7.736105918884277,-11971.1669921875,274.2362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.66015625,18000.0,0.0,0.0,0.2650471329689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211809873580933,0.5211867094039917,-5.7121510508295614e-06,0.0,0.0002689891553018,0.0,0.0,32.12804412841797,0.0,0.0,0.0,0.3767140209674835,4.0,0.0,1.0
387780,293.1575622558594,297.1499938964844,293.1499938964844,0.0443633235991001,-1300.2947998046875,304.14996337890625,0.5375674962997437,0.0886958986520767,0.0826425701379776,293.8611145019531,297.1499938964844,293.1499938964844,0.0042124283500015,-333.712646484375,296.6571350097656,0.4225534796714782,0.050000000745058,0.0503807626664638,293.0867919921875,297.1499938964844,293.1499938964844,0.2927169501781463,-4199.3203125,304.1365051269531,0.8793355226516724,0.3806090056896209,0.2671710550785064,293.2250671386719,297.1499938964844,293.1499938964844,0.3097614049911499,-5936.91455078125,304.1571960449219,0.8919529318809509,0.3957917094230652,0.3771209120750427,293.2983093261719,297.1499938964844,293.1499938964844,0.0079525243490934,-2683.384765625,300.43115234375,0.4225534796714782,0.050000000745058,0.2389846444129943,291.1358642578125,291.1499938964844,265.02545166015625,263.74127197265625,280.40545654296875,293.4320373535156,291.1365966796875,1.0,0.3091042935848236,0.8574758768081665,0.8574758768081665,1.0,1.0,-1.219696044921875,0.5165300369262695,0.7031659483909607,0.2559212744235992,0.0,0.0,0.5438216328620911,86.17589569091797,97.0,9.190936088562012,-11969.955078125,281.7937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77783203125,307.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.37890625,18000.0,0.0,0.0,0.2671335935592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244150161743164,0.5244207382202148,-5.735651939176023e-06,0.0,0.0002711066335905,0.0,0.0,32.50353240966797,0.0,0.0,0.0,0.3778780102729797,4.0,0.0,1.0
387840,293.1575622558594,297.1499938964844,293.1499938964844,0.0443633235991001,-1300.2947998046875,304.14996337890625,0.5375674962997437,0.0886958986520767,0.0826425701379776,293.8611145019531,297.1499938964844,293.1499938964844,0.0042124283500015,-333.712646484375,296.6571350097656,0.4225534796714782,0.050000000745058,0.0503807626664638,293.0867919921875,297.1499938964844,293.1499938964844,0.2927169501781463,-4199.3203125,304.1365051269531,0.8793355226516724,0.3806090056896209,0.2671710550785064,293.2250671386719,297.1499938964844,293.1499938964844,0.3097614049911499,-5936.91455078125,304.1571960449219,0.8919529318809509,0.3957917094230652,0.3771209120750427,293.2983093261719,297.1499938964844,293.1499938964844,0.0079525243490934,-2683.384765625,300.43115234375,0.4225534796714782,0.050000000745058,0.2389846444129943,291.1358642578125,291.1499938964844,265.02545166015625,263.74127197265625,280.40545654296875,293.4320373535156,291.1365966796875,1.0,0.3091042935848236,0.8574758768081665,0.8574758768081665,1.0,1.0,-1.219696044921875,0.5165300369262695,0.7031659483909607,0.2559212744235992,0.0,0.0,0.5438216328620911,86.17589569091797,97.0,9.190936088562012,-11969.955078125,281.7937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77783203125,307.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.37890625,18000.0,0.0,0.0,0.2671335935592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244150161743164,0.5244207382202148,-5.735651939176023e-06,0.0,0.0002711066335905,0.0,0.0,32.50353240966797,0.0,0.0,0.0,0.3778780102729797,4.0,0.0,1.0
387900,293.1573791503906,297.1499938964844,293.1499938964844,0.0443547517061233,-1300.108154296875,304.14996337890625,0.5352109670639038,0.0886368751525878,0.0826532691717147,293.8663024902344,297.1499938964844,293.1499938964844,0.0041056619957089,-325.65740966796875,296.5218505859375,0.420653760433197,0.050000000745058,0.0504454039037227,293.08404541015625,297.1499938964844,293.1499938964844,0.2940091490745544,-4213.8701171875,304.1366271972656,0.8772192597389221,0.3819504976272583,0.2681683897972107,293.2248840332031,297.1499938964844,293.1499938964844,0.3088433146476745,-5922.8427734375,304.1575622558594,0.8880018591880798,0.3948730826377868,0.3763201832771301,293.29852294921875,297.1499938964844,293.1499938964844,0.0079309456050395,-2678.46923828125,300.4058837890625,0.420653760433197,0.050000000745058,0.2392912805080413,291.13946533203125,291.1499938964844,265.04766845703125,263.7608337402344,280.4159240722656,293.4324951171875,291.14019775390625,1.0,0.3109565675258636,0.8572602868080139,0.8572602868080139,1.0,1.0,-1.220390558242798,0.5167912840843201,0.703599214553833,0.256197839975357,0.0,0.0,0.5441593527793884,87.82616424560547,97.0,9.660712242126465,-11968.88671875,285.4984741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75543212890625,307.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.268126904964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253642201423645,0.5253700017929077,-5.743333986174548e-06,0.0,0.000272114702966,0.0,0.0,32.61796951293945,0.0,0.0,0.0,0.3782294392585754,4.0,0.0,1.0
