time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1572265625,297.1499938964844,293.1499938964844,0.0443406961858272,-1299.8309326171875,304.1499938964844,0.5329272150993347,0.0885717049241066,0.0826585441827774,293.8715515136719,297.1499938964844,293.1499938964844,0.003998540341854,-317.51727294921875,296.3856506347656,0.418848305940628,0.050000000745058,0.050509575754404,293.08172607421875,297.1499938964844,293.1499938964844,0.2952547669410705,-4227.859375,304.13677978515625,0.8751611709594727,0.3832406997680664,0.2691304385662079,293.2247314453125,297.1499938964844,293.1499938964844,0.3079235553741455,-5908.76025390625,304.1578369140625,0.8841705918312073,0.3939572274684906,0.3755218386650085,293.2987976074219,297.1499938964844,293.1499938964844,0.0079090911895036,-2673.460693359375,300.3804931640625,0.418848305940628,0.050000000745058,0.2395956814289093,291.14312744140625,291.1499938964844,265.069580078125,263.7801818847656,280.4262390136719,293.4332580566406,291.14385986328125,1.0,0.3127774000167846,0.8570418357849121,0.8570418357849121,1.0,1.0,-1.2210359573364258,0.517040491104126,0.703995406627655,0.2564318478107452,0.0,0.0,0.5442473888397217,89.4629898071289,100.0,9.953619956970217,-11967.3076171875,289.1593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419128417969,307.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.255859375,18000.0,0.0,0.0,0.2690663039684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258643627166748,0.525870144367218,-5.748204330302542e-06,0.0,0.0002730680862441,0.0,0.0,32.682281494140625,0.0,0.0,0.0,0.37842458486557,4.0,0.0,1.0
388020,293.1570739746094,297.1499938964844,293.1499938964844,0.0442946031689643,-1298.98291015625,304.15008544921875,0.5285473465919495,0.0884198918938636,0.0826497822999954,293.88214111328125,297.1499938964844,293.1499938964844,0.0037831545341759,-300.9918212890625,296.11041259765625,0.4154821336269378,0.050000000745058,0.050636813044548,293.0783386230469,297.1499938964844,293.1499938964844,0.2976044714450836,-4254.15869140625,304.13726806640625,0.8711843490600586,0.3856609463691711,0.2709440588951111,293.2243957519531,297.1499938964844,293.1499938964844,0.3060869872570038,-5880.67431640625,304.1582946777344,0.8768383860588074,0.3921319842338562,0.3739307522773742,293.2994079589844,297.1499938964844,293.1499938964844,0.0078646969050168,-2663.221435546875,300.3293151855469,0.4154821336269378,0.050000000745058,0.2401992380619049,291.1503601074219,291.1499938964844,265.1126708984375,263.8182067871094,280.4464416503906,293.4354858398437,291.1510925292969,1.0,0.3163347542285919,0.8566049933433533,0.8566049933433533,1.0,1.0,-1.2221698760986328,0.5174935460090637,0.7046762704849243,0.256785899400711,0.0,0.0,0.5437104105949402,92.70439910888672,103.0,9.99685287475586,-11962.15234375,296.3607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.2707337439060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255519151687622,0.5255576968193054,-5.749563570134342e-06,0.0,0.000274760328466,0.0,0.0,32.663063049316406,0.0,0.0,0.0,0.3783558905124664,4.0,0.0,1.0
388080,293.1570739746094,297.1499938964844,293.1499938964844,0.0442946031689643,-1298.98291015625,304.15008544921875,0.5285473465919495,0.0884198918938636,0.0826497822999954,293.88214111328125,297.1499938964844,293.1499938964844,0.0037831545341759,-300.9918212890625,296.11041259765625,0.4154821336269378,0.050000000745058,0.050636813044548,293.0783386230469,297.1499938964844,293.1499938964844,0.2976044714450836,-4254.15869140625,304.13726806640625,0.8711843490600586,0.3856609463691711,0.2709440588951111,293.2243957519531,297.1499938964844,293.1499938964844,0.3060869872570038,-5880.67431640625,304.1582946777344,0.8768383860588074,0.3921319842338562,0.3739307522773742,293.2994079589844,297.1499938964844,293.1499938964844,0.0078646969050168,-2663.221435546875,300.3293151855469,0.4154821336269378,0.050000000745058,0.2401992380619049,291.1503601074219,291.1499938964844,265.1126708984375,263.8182067871094,280.4464416503906,293.4354858398437,291.1510925292969,1.0,0.3163347542285919,0.8566049933433533,0.8566049933433533,1.0,1.0,-1.2221698760986328,0.5174935460090637,0.7046762704849243,0.256785899400711,0.0,0.0,0.5437104105949402,92.70439910888672,103.0,9.99685287475586,-11962.15234375,296.3607482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.2707337439060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255519151687622,0.5255576968193054,-5.749563570134342e-06,0.0,0.000274760328466,0.0,0.0,32.663063049316406,0.0,0.0,0.0,0.3783558905124664,4.0,0.0,1.0
388140,293.1571044921875,297.1499938964844,293.1499938964844,0.0442227460443973,-1297.7193603515625,304.1501770019531,0.5243809819221497,0.0882351398468017,0.0826113224029541,293.8929138183594,297.1499938964844,293.1499938964844,0.0035661638248711,-284.15875244140625,295.83111572265625,0.4123908281326294,0.050000000745058,0.0507628768682479,293.076416015625,297.1499938964844,293.1499938964844,0.2997694015502929,-4278.2939453125,304.1379089355469,0.8673570156097412,0.3878703117370605,0.2726084291934967,293.2240600585937,297.1499938964844,293.1499938964844,0.3042647242546081,-5852.84033203125,304.1585693359375,0.8699116706848145,0.3903128206729889,0.3723449110984802,293.3001708984375,297.1499938964844,293.1499938964844,0.0078195659443736,-2652.764404296875,300.2774353027344,0.4123908281326294,0.050000000745058,0.2407972365617752,291.1571350097656,291.1499938964844,265.1546936035156,263.8554077148437,280.46630859375,293.4386291503906,291.1578063964844,1.0,0.3197908401489258,0.8561681509017944,0.8561681509017944,1.0,1.0,-1.223087191581726,0.5178719758987427,0.7052151560783386,0.2570165693759918,0.0,0.0,0.5422914028167725,95.91111755371094,106.0,9.389610290527344,-11953.7392578125,303.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,307.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.595703125,18000.0,0.0,0.0,0.2720498144626617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235835909843445,0.5235893130302429,-5.740167580370326e-06,0.0,0.0002760959614533,0.0,0.0,32.45686340332031,0.0,0.0,0.0,0.3777066469192505,4.0,0.0,1.0
388200,293.1571044921875,297.1499938964844,293.1499938964844,0.0442227460443973,-1297.7193603515625,304.1501770019531,0.5243809819221497,0.0882351398468017,0.0826113224029541,293.8929138183594,297.1499938964844,293.1499938964844,0.0035661638248711,-284.15875244140625,295.83111572265625,0.4123908281326294,0.050000000745058,0.0507628768682479,293.076416015625,297.1499938964844,293.1499938964844,0.2997694015502929,-4278.2939453125,304.1379089355469,0.8673570156097412,0.3878703117370605,0.2726084291934967,293.2240600585937,297.1499938964844,293.1499938964844,0.3042647242546081,-5852.84033203125,304.1585693359375,0.8699116706848145,0.3903128206729889,0.3723449110984802,293.3001708984375,297.1499938964844,293.1499938964844,0.0078195659443736,-2652.764404296875,300.2774353027344,0.4123908281326294,0.050000000745058,0.2407972365617752,291.1571350097656,291.1499938964844,265.1546936035156,263.8554077148437,280.46630859375,293.4386291503906,291.1578063964844,1.0,0.3197908401489258,0.8561681509017944,0.8561681509017944,1.0,1.0,-1.223087191581726,0.5178719758987427,0.7052151560783386,0.2570165693759918,0.0,0.0,0.5422914028167725,95.91111755371094,106.0,9.389610290527344,-11953.7392578125,303.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,307.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.595703125,18000.0,0.0,0.0,0.2720498144626617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235835909843445,0.5235893130302429,-5.740167580370326e-06,0.0,0.0002760959614533,0.0,0.0,32.45686340332031,0.0,0.0,0.0,0.3777066469192505,4.0,0.0,1.0
388260,293.1573181152344,297.1499938964844,293.1499938964844,0.0441245101392269,-1296.035400390625,304.1502685546875,0.5203954577445984,0.0880147218704223,0.0825404748320579,293.9037780761719,297.1499938964844,293.1499938964844,0.0033470760099589,-267.0103759765625,295.5474853515625,0.409520536661148,0.050000000745058,0.0508880726993083,293.07568359375,297.1499938964844,293.1499938964844,0.301769882440567,-4300.53125,304.1386108398437,0.8636569976806641,0.3898850381374359,0.2741338312625885,293.2237854003906,297.1499938964844,293.1499938964844,0.302467405796051,-5825.4111328125,304.15869140625,0.8633536100387573,0.3884975910186767,0.3707622587680816,293.30108642578125,297.1499938964844,293.1499938964844,0.0077738440595567,-2642.157958984375,300.2246398925781,0.409520536661148,0.050000000745058,0.2413911074399948,291.1630554199219,291.1499938964844,265.1957397460937,263.89178466796875,280.4860534667969,293.4424133300781,291.1636047363281,1.0,0.3231587409973144,0.8557314872741699,0.8557314872741699,1.0,1.0,-1.2237966060638428,0.5181663036346436,0.705630362033844,0.2571649551391601,0.0,0.0,0.5401343107223511,99.0918197631836,109.0,8.257075309753418,-11941.650390625,310.33233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,307.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.072265625,18000.0,0.0,0.0,0.2729600667953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201988220214844,0.5202045440673828,-5.721454726881348e-06,0.0,0.0002770197461359,0.0,0.0,32.092037200927734,0.0,0.0,0.0,0.3765612244606018,4.0,0.0,1.0
388320,293.1573181152344,297.1499938964844,293.1499938964844,0.0441245101392269,-1296.035400390625,304.1502685546875,0.5203954577445984,0.0880147218704223,0.0825404748320579,293.9037780761719,297.1499938964844,293.1499938964844,0.0033470760099589,-267.0103759765625,295.5474853515625,0.409520536661148,0.050000000745058,0.0508880726993083,293.07568359375,297.1499938964844,293.1499938964844,0.301769882440567,-4300.53125,304.1386108398437,0.8636569976806641,0.3898850381374359,0.2741338312625885,293.2237854003906,297.1499938964844,293.1499938964844,0.302467405796051,-5825.4111328125,304.15869140625,0.8633536100387573,0.3884975910186767,0.3707622587680816,293.30108642578125,297.1499938964844,293.1499938964844,0.0077738440595567,-2642.157958984375,300.2246398925781,0.409520536661148,0.050000000745058,0.2413911074399948,291.1630554199219,291.1499938964844,265.1957397460937,263.89178466796875,280.4860534667969,293.4424133300781,291.1636047363281,1.0,0.3231587409973144,0.8557314872741699,0.8557314872741699,1.0,1.0,-1.2237966060638428,0.5181663036346436,0.705630362033844,0.2571649551391601,0.0,0.0,0.5401343107223511,99.0918197631836,109.0,8.257075309753418,-11941.650390625,310.33233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193359375,307.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.072265625,18000.0,0.0,0.0,0.2729600667953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201988220214844,0.5202045440673828,-5.721454726881348e-06,0.0,0.0002770197461359,0.0,0.0,32.092037200927734,0.0,0.0,0.0,0.3765612244606018,4.0,0.0,1.0
388380,293.1576538085937,297.1499938964844,293.1499938964844,0.044000644236803,-1293.946533203125,304.150390625,0.5165696144104004,0.0877583771944046,0.0824367627501487,293.9147033691406,297.1499938964844,293.1499938964844,0.0031258834060281,-249.57525634765625,295.25946044921875,0.4068253338336944,0.050000000745058,0.0510125942528247,293.0758972167969,297.1499938964844,293.1499938964844,0.303628921508789,-4321.15576171875,304.1393127441406,0.8600735664367676,0.3917246460914612,0.2755342125892639,293.2234802246094,297.1499938964844,293.1499938964844,0.3007018268108368,-5798.48193359375,304.15875244140625,0.857133150100708,0.3866850137710571,0.3691816627979278,293.3021545410156,297.1499938964844,293.1499938964844,0.0077277272939682,-2631.47021484375,300.1708984375,0.4068253338336944,0.050000000745058,0.2419817745685577,291.1679077148437,291.1499938964844,265.2357482910156,263.9273681640625,280.5058288574219,293.44677734375,291.1683349609375,1.0,0.3264491856098175,0.8552948832511902,0.8552948832511902,1.0,1.0,-1.2243143320083618,0.5183712244033813,0.7059431076049805,0.2572709023952484,0.0,0.0,0.5374123454093933,102.25276947021484,112.0,6.770069122314453,-11925.787109375,317.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,307.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.970703125,18000.0,0.0,0.0,0.2734451293945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157105922698975,0.5157162547111511,-5.695451363862958e-06,0.0,0.000277512037428,0.0,0.0,31.606489181518555,0.0,0.0,0.0,0.375031441450119,4.0,0.0,1.0
388440,293.1576538085937,297.1499938964844,293.1499938964844,0.044000644236803,-1293.946533203125,304.150390625,0.5165696144104004,0.0877583771944046,0.0824367627501487,293.9147033691406,297.1499938964844,293.1499938964844,0.0031258834060281,-249.57525634765625,295.25946044921875,0.4068253338336944,0.050000000745058,0.0510125942528247,293.0758972167969,297.1499938964844,293.1499938964844,0.303628921508789,-4321.15576171875,304.1393127441406,0.8600735664367676,0.3917246460914612,0.2755342125892639,293.2234802246094,297.1499938964844,293.1499938964844,0.3007018268108368,-5798.48193359375,304.15875244140625,0.857133150100708,0.3866850137710571,0.3691816627979278,293.3021545410156,297.1499938964844,293.1499938964844,0.0077277272939682,-2631.47021484375,300.1708984375,0.4068253338336944,0.050000000745058,0.2419817745685577,291.1679077148437,291.1499938964844,265.2357482910156,263.9273681640625,280.5058288574219,293.44677734375,291.1683349609375,1.0,0.3264491856098175,0.8552948832511902,0.8552948832511902,1.0,1.0,-1.2243143320083618,0.5183712244033813,0.7059431076049805,0.2572709023952484,0.0,0.0,0.5374123454093933,102.25276947021484,112.0,6.770069122314453,-11925.787109375,317.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,307.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.970703125,18000.0,0.0,0.0,0.2734451293945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157105922698975,0.5157162547111511,-5.695451363862958e-06,0.0,0.000277512037428,0.0,0.0,31.606489181518555,0.0,0.0,0.0,0.375031441450119,4.0,0.0,1.0
388500,293.15789794921875,297.1499938964844,293.1499938964844,0.0439291447401046,-1292.751953125,304.15045166015625,0.5147112607955933,0.0876165777444839,0.0823723450303077,293.9201965332031,297.1499938964844,293.1499938964844,0.0030141791794449,-240.73390197753903,295.1137084960937,0.4055310189723968,0.050000000745058,0.0510746277868747,293.0763244628906,297.1499938964844,293.1499938964844,0.3045091032981872,-4330.91015625,304.1396484375,0.8583219051361084,0.3925807178020477,0.2761893570423126,293.2233581542969,297.1499938964844,293.1499938964844,0.2998325824737549,-5785.2275390625,304.1587219238281,0.854141354560852,0.3857795894145965,0.3683919310569763,293.3027038574219,297.1499938964844,293.1499938964844,0.0077045089565217,-2626.096923828125,300.14361572265625,0.4055310189723968,0.050000000745058,0.2422760426998138,291.1698608398437,291.1499938964844,265.2554016113281,263.94488525390625,280.51580810546875,293.4491577148437,291.1701965332031,1.0,0.3280671536922455,0.8550766110420227,0.8550766110420227,1.0,1.0,-1.2245031595230105,0.5184386968612671,0.7060645222663879,0.2573153674602508,0.0,0.0,0.5358880758285522,103.82666015625,112.0,5.9434733390808105,-11916.412109375,320.4969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,307.3807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.357421875,18000.0,0.0,0.0,0.2735230326652527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131420493125916,0.51314777135849,-5.680308277078439e-06,0.0,0.0002775911125354,0.0,0.0,31.32937431335449,0.0,0.0,0.0,0.3741546273231506,4.0,0.0,1.0
388560,293.1581420898437,297.1499938964844,293.1499938964844,0.0438516996800899,-1291.46435546875,304.1505126953125,0.5128872990608215,0.0874662399291992,0.0822999849915504,293.9256896972656,297.1499938964844,293.1499938964844,0.0029018786735832,-231.82557678222656,294.966796875,0.4042656421661377,0.050000000745058,0.0511365421116352,293.0769348144531,297.1499938964844,293.1499938964844,0.3053576946258545,-4340.30810546875,304.1399841308594,0.8565943241119385,0.3933943510055542,0.2768153250217438,293.2232360839844,297.1499938964844,293.1499938964844,0.2989726066589355,-5772.1162109375,304.1587219238281,0.851223349571228,0.3848747014999389,0.3676025867462158,293.3033142089844,297.1499938964844,293.1499938964844,0.0076812314800918,-2620.716064453125,300.1160888671875,0.4042656421661377,0.050000000745058,0.2425697296857834,291.1714782714844,291.1499938964844,265.2747802734375,263.9621887207031,280.5258178710937,293.4516296386719,291.1717834472656,1.0,0.3296684026718139,0.8548596501350403,0.8548596501350403,1.0,1.0,-1.2246471643447876,0.5184829831123352,0.7061641812324524,0.2573567926883697,0.0,0.0,0.5342867970466614,105.39708709716795,115.0,5.08751392364502,-11906.1162109375,323.8315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,307.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.048828125,18000.0,0.0,0.0,0.2734957933425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104175806045532,0.5104232430458069,-5.66413973501767e-06,0.0,0.0002775634638965,0.0,0.0,31.03652000427246,0.0,0.0,0.0,0.3732245564460754,4.0,0.0,1.0
388620,293.1587219238281,297.1499938964844,293.1499938964844,0.0436803586781024,-1288.6328125,304.150634765625,0.5093379616737366,0.0871415734291076,0.0821330845355987,293.9366760253906,297.1499938964844,293.1499938964844,0.0026751256082206,-213.79129028320312,294.6695556640625,0.4018036425113678,0.050000000745058,0.0512600988149642,293.0787048339844,297.1499938964844,293.1499938964844,0.3069550991058349,-4357.9775390625,304.1406555175781,0.8531985282897949,0.3948870301246643,0.2779760956764221,293.2230224609375,297.1499938964844,293.1499938964844,0.2972800731658935,-5746.3115234375,304.1586303710937,0.8455933928489685,0.3830665349960327,0.3660251200199127,293.3045959472656,297.1499938964844,293.1499938964844,0.0076344772242009,-2609.921630859375,300.0602111816406,0.4018036425113678,0.050000000745058,0.243155837059021,291.173828125,291.1499938964844,265.3128662109375,263.9962463378906,280.54608154296875,293.4569091796875,291.17401123046875,1.0,0.3328236937522888,0.8544257283210754,0.8544257283210754,1.0,1.0,-1.224798560142517,0.5184988379478455,0.7062997221946716,0.257435530424118,0.0,0.0,0.5309365391731262,108.52971649169922,103.0,3.3814709186553955,-11882.873046875,330.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,307.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.45703125,18000.0,0.0,0.0,0.2731449007987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046606063842773,0.5046662092208862,-5.629794031847268e-06,0.0,0.000277207349427,0.0,0.0,30.42221069335937,0.0,0.0,0.0,0.3712616264820099,4.0,0.0,1.0
388680,293.1587219238281,297.1499938964844,293.1499938964844,0.0436803586781024,-1288.6328125,304.150634765625,0.5093379616737366,0.0871415734291076,0.0821330845355987,293.9366760253906,297.1499938964844,293.1499938964844,0.0026751256082206,-213.79129028320312,294.6695556640625,0.4018036425113678,0.050000000745058,0.0512600988149642,293.0787048339844,297.1499938964844,293.1499938964844,0.3069550991058349,-4357.9775390625,304.1406555175781,0.8531985282897949,0.3948870301246643,0.2779760956764221,293.2230224609375,297.1499938964844,293.1499938964844,0.2972800731658935,-5746.3115234375,304.1586303710937,0.8455933928489685,0.3830665349960327,0.3660251200199127,293.3045959472656,297.1499938964844,293.1499938964844,0.0076344772242009,-2609.921630859375,300.0602111816406,0.4018036425113678,0.050000000745058,0.243155837059021,291.173828125,291.1499938964844,265.3128662109375,263.9962463378906,280.54608154296875,293.4569091796875,291.17401123046875,1.0,0.3328236937522888,0.8544257283210754,0.8544257283210754,1.0,1.0,-1.224798560142517,0.5184988379478455,0.7062997221946716,0.257435530424118,0.0,0.0,0.5309365391731262,108.52971649169922,103.0,3.3814709186553955,-11882.873046875,330.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,307.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.45703125,18000.0,0.0,0.0,0.2731449007987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046606063842773,0.5046662092208862,-5.629794031847268e-06,0.0,0.000277207349427,0.0,0.0,30.42221069335937,0.0,0.0,0.0,0.3712616264820099,4.0,0.0,1.0
388740,293.1592102050781,297.1499938964844,293.1499938964844,0.0433320440351963,-1282.889404296875,304.1510009765625,0.5100089907646179,0.0868218392133712,0.0817828997969627,293.9476623535156,297.1499938964844,293.1499938964844,0.0024360746610909,-194.71910095214844,294.369140625,0.4029751121997833,0.050000000745058,0.0512008555233478,293.08087158203125,297.1499938964844,293.1499938964844,0.308218240737915,-4371.7763671875,304.14166259765625,0.8562867045402527,0.3962540328502655,0.2788971364498138,293.22265625,297.1499938964844,293.1499938964844,0.2954186499118805,-5717.75830078125,304.15887451171875,0.8464064598083496,0.3812876045703888,0.3642815053462982,293.30584716796875,297.1499938964844,293.1499938964844,0.0075538051314651,-2589.625,300.00421142578125,0.4029751121997833,0.050000000745058,0.2428748160600662,291.1766662597656,291.1499938964844,265.3500061035156,264.02960205078125,280.5677795410156,293.4622802734375,291.1771240234375,1.0,0.3306770622730255,0.8539918661117554,0.8539918661117554,1.0,1.0,-1.2229835987091064,0.5176019668579102,0.7053816318511963,0.2570739388465881,0.0,0.0,0.5272266268730164,107.00535583496094,91.0,4.6740899085998535,-11846.0986328125,326.4552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507873535156,307.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3046875,18000.0,0.0,0.0,0.2724181115627289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985146224498749,0.4985202252864837,-5.593678451987216e-06,0.0,0.0002764697419479,0.0,0.0,29.7768669128418,0.0,0.0,0.0,0.3691737055778503,4.0,0.0,1.0
388800,293.1592102050781,297.1499938964844,293.1499938964844,0.0433320440351963,-1282.889404296875,304.1510009765625,0.5100089907646179,0.0868218392133712,0.0817828997969627,293.9476623535156,297.1499938964844,293.1499938964844,0.0024360746610909,-194.71910095214844,294.369140625,0.4029751121997833,0.050000000745058,0.0512008555233478,293.08087158203125,297.1499938964844,293.1499938964844,0.308218240737915,-4371.7763671875,304.14166259765625,0.8562867045402527,0.3962540328502655,0.2788971364498138,293.22265625,297.1499938964844,293.1499938964844,0.2954186499118805,-5717.75830078125,304.15887451171875,0.8464064598083496,0.3812876045703888,0.3642815053462982,293.30584716796875,297.1499938964844,293.1499938964844,0.0075538051314651,-2589.625,300.00421142578125,0.4029751121997833,0.050000000745058,0.2428748160600662,291.1766662597656,291.1499938964844,265.3500061035156,264.02960205078125,280.5677795410156,293.4622802734375,291.1771240234375,1.0,0.3306770622730255,0.8539918661117554,0.8539918661117554,1.0,1.0,-1.2229835987091064,0.5176019668579102,0.7053816318511963,0.2570739388465881,0.0,0.0,0.5272266268730164,107.00535583496094,91.0,4.6740899085998535,-11846.0986328125,326.4552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507873535156,307.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3046875,18000.0,0.0,0.0,0.2724181115627289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985146224498749,0.4985202252864837,-5.593678451987216e-06,0.0,0.0002764697419479,0.0,0.0,29.7768669128418,0.0,0.0,0.0,0.3691737055778503,4.0,0.0,1.0
388860,293.1542663574219,297.1499938964844,293.1499938964844,0.0436076857149601,-1287.4266357421875,304.1501770019531,0.5160935521125793,0.0876003876328468,0.0820866748690605,293.9526062011719,297.1499938964844,293.1499938964844,0.0022038598544895,-176.17210388183594,294.0809020996094,0.4071085453033447,0.050000000745058,0.0509992130100727,293.0784912109375,297.1499938964844,293.1499938964844,0.3099911212921142,-4391.63916015625,304.1414794921875,0.865406334400177,0.3984995186328888,0.2801991105079651,293.21697998046875,297.1499938964844,293.1499938964844,0.294236958026886,-5700.0712890625,304.1578369140625,0.8531185984611511,0.380605399608612,0.3632224798202514,293.3008117675781,297.1499938964844,293.1499938964844,0.0074716531671583,-2568.13330078125,299.96490478515625,0.4071085453033447,0.050000000745058,0.2419183105230331,291.1783752441406,291.1499938964844,265.3866577148437,264.06268310546875,280.588623046875,293.4668884277344,291.1781921386719,1.0,0.3252511918544769,0.853572428226471,0.853572428226471,1.0,1.0,-1.2222490310668943,0.5171773433685303,0.705071747303009,0.2570418417453766,0.0,0.0,0.523239016532898,101.8930892944336,79.0,1.0098042488098145,-11806.568359375,315.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,307.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1640625,18000.0,0.0,0.0,0.2713270187377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915630221366882,0.4915685653686523,-5.553347364184447e-06,0.0,0.0002753624285105,0.0,0.0,29.05902862548828,0.0,0.0,0.0,0.3668424189090729,4.0,0.0,1.0
388920,293.1542663574219,297.1499938964844,293.1499938964844,0.0436076857149601,-1287.4266357421875,304.1501770019531,0.5160935521125793,0.0876003876328468,0.0820866748690605,293.9526062011719,297.1499938964844,293.1499938964844,0.0022038598544895,-176.17210388183594,294.0809020996094,0.4071085453033447,0.050000000745058,0.0509992130100727,293.0784912109375,297.1499938964844,293.1499938964844,0.3099911212921142,-4391.63916015625,304.1414794921875,0.865406334400177,0.3984995186328888,0.2801991105079651,293.21697998046875,297.1499938964844,293.1499938964844,0.294236958026886,-5700.0712890625,304.1578369140625,0.8531185984611511,0.380605399608612,0.3632224798202514,293.3008117675781,297.1499938964844,293.1499938964844,0.0074716531671583,-2568.13330078125,299.96490478515625,0.4071085453033447,0.050000000745058,0.2419183105230331,291.1783752441406,291.1499938964844,265.3866577148437,264.06268310546875,280.588623046875,293.4668884277344,291.1781921386719,1.0,0.3252511918544769,0.853572428226471,0.853572428226471,1.0,1.0,-1.2222490310668943,0.5171773433685303,0.705071747303009,0.2570418417453766,0.0,0.0,0.523239016532898,101.8930892944336,79.0,1.0098042488098145,-11806.568359375,315.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,307.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1640625,18000.0,0.0,0.0,0.2713270187377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915630221366882,0.4915685653686523,-5.553347364184447e-06,0.0,0.0002753624285105,0.0,0.0,29.05902862548828,0.0,0.0,0.0,0.3668424189090729,4.0,0.0,1.0
388980,293.1519775390625,297.1499938964844,293.1499938964844,0.0437152385711669,-1289.1790771484375,304.14996337890625,0.5247766971588135,0.0879562050104141,0.0822045728564262,293.9594116210937,297.1499938964844,293.1499938964844,0.0019630307797342,-156.9248809814453,293.7850341796875,0.4134752154350281,0.050000000745058,0.0507176332175731,293.0795288085937,297.1499938964844,293.1499938964844,0.3113883137702942,-4407.05810546875,304.1419982910156,0.8784851431846619,0.4001047611236572,0.2811884880065918,293.21392822265625,297.1499938964844,293.1499938964844,0.2929325699806213,-5680.2490234375,304.1574401855469,0.8637280464172363,0.3795294463634491,0.3619932234287262,293.2974853515625,297.1499938964844,293.1499938964844,0.0073699462227523,-2541.219970703125,299.9222412109375,0.4134752154350281,0.050000000745058,0.2405826151371002,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,280.61474609375,293.4779357910156,291.1793212890625,1.0,0.3175061345100403,0.8531529903411865,0.8531529903411865,1.0,1.0,-1.2201621532440186,0.5161060690879822,0.7040560841560364,0.2567620575428009,0.0,0.0,0.519382655620575,94.73871612548828,67.0,2.270380973815918,-11760.2138671875,299.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,307.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.931640625,18000.0,0.0,0.0,0.2699346840381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851299524307251,0.4851354658603668,-5.51531093151425e-06,0.0,0.000273949408438,0.0,0.0,28.40074157714844,0.0,0.0,0.0,0.3646667599678039,4.0,0.0,1.0
389040,293.1519775390625,297.1499938964844,293.1499938964844,0.0437152385711669,-1289.1790771484375,304.14996337890625,0.5247766971588135,0.0879562050104141,0.0822045728564262,293.9594116210937,297.1499938964844,293.1499938964844,0.0019630307797342,-156.9248809814453,293.7850341796875,0.4134752154350281,0.050000000745058,0.0507176332175731,293.0795288085937,297.1499938964844,293.1499938964844,0.3113883137702942,-4407.05810546875,304.1419982910156,0.8784851431846619,0.4001047611236572,0.2811884880065918,293.21392822265625,297.1499938964844,293.1499938964844,0.2929325699806213,-5680.2490234375,304.1574401855469,0.8637280464172363,0.3795294463634491,0.3619932234287262,293.2974853515625,297.1499938964844,293.1499938964844,0.0073699462227523,-2541.219970703125,299.9222412109375,0.4134752154350281,0.050000000745058,0.2405826151371002,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,280.61474609375,293.4779357910156,291.1793212890625,1.0,0.3175061345100403,0.8531529903411865,0.8531529903411865,1.0,1.0,-1.2201621532440186,0.5161060690879822,0.7040560841560364,0.2567620575428009,0.0,0.0,0.519382655620575,94.73871612548828,67.0,2.270380973815918,-11760.2138671875,299.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,307.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.931640625,18000.0,0.0,0.0,0.2699346840381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851299524307251,0.4851354658603668,-5.51531093151425e-06,0.0,0.000273949408438,0.0,0.0,28.40074157714844,0.0,0.0,0.0,0.3646667599678039,4.0,0.0,1.0
389100,293.1512451171875,297.1499938964844,293.1499938964844,0.0436787866055965,-1288.5596923828125,304.1500244140625,0.5300225615501404,0.0880778059363365,0.0821740627288818,293.9632873535156,297.1499938964844,293.1499938964844,0.0018416682723909,-147.21669006347656,293.6358947753906,0.4175746440887451,0.050000000745058,0.0505565293133258,293.08056640625,297.1499938964844,293.1499938964844,0.3119093775749206,-4412.70263671875,304.1425170898437,0.886444628238678,0.4007903635501861,0.2815702259540558,293.2127990722656,297.1499938964844,293.1499938964844,0.292172372341156,-5668.572265625,304.157470703125,0.8704310655593872,0.3789403736591339,0.3612899780273437,293.2962951660156,297.1499938964844,293.1499938964844,0.0073146694339811,-2526.35205078125,299.9004211425781,0.4175746440887451,0.050000000745058,0.2398184090852737,291.1805419921875,291.1499938964844,265.4416809082031,264.1126708984375,280.6286315917969,293.4838256835937,291.1808166503906,1.0,0.3129644989967346,0.8529432415962219,0.8529432415962219,1.0,1.0,-1.218629240989685,0.5153378248214722,0.7032914161682129,0.2565288543701172,0.0,0.0,0.5171934366226196,90.64058685302734,67.0,3.0596911907196045,-11730.35546875,290.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,307.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9453125,18000.0,0.0,0.0,0.2691340446472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815898835659027,0.4815953969955444,-5.495585355674848e-06,0.0,0.0002731368294917,0.0,0.0,28.047515869140625,0.0,0.0,0.0,0.363490879535675,4.0,0.0,1.0
389160,293.150634765625,297.1499938964844,293.1499938964844,0.0436133593320846,-1287.468994140625,304.150146484375,0.5359737277030945,0.0881790369749069,0.0821115151047706,293.9674072265625,297.1499938964844,293.1499938964844,0.001719350577332,-137.43357849121094,293.4852600097656,0.422416090965271,0.050000000745058,0.0503853410482406,293.0818786621094,297.1499938964844,293.1499938964844,0.3123650848865509,-4417.61181640625,304.1430358886719,0.8953933119773865,0.4014131724834442,0.2818985283374786,293.2118225097656,297.1499938964844,293.1499938964844,0.2913924157619476,-5656.58056640625,304.15753173828125,0.878136932849884,0.3783373832702636,0.3605579435825348,293.2953491210937,297.1499938964844,293.1499938964844,0.0072576175443828,-2510.940673828125,299.87811279296875,0.422416090965271,0.050000000745058,0.2390063554048538,291.18182373046875,291.1499938964844,265.4599914550781,264.12945556640625,280.642822265625,293.48974609375,291.1820068359375,1.0,0.3080543279647827,0.852743923664093,0.852743923664093,1.0,1.0,-1.216889500617981,0.5144689083099365,0.7024205923080444,0.2562656998634338,0.0,0.0,0.5149430632591248,86.28443908691406,55.0,3.0834012031555176,-11697.181640625,280.89727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068298339844,307.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.36328125,18000.0,0.0,0.0,0.268263578414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778795540332794,0.4778850376605987,-5.474932095239637e-06,0.0,0.000272253411822,0.0,0.0,27.68016242980957,0.0,0.0,0.0,0.3622647225856781,4.0,0.0,1.0
389220,293.1497802734375,297.1499938964844,293.1499938964844,0.0434237979352474,-1284.3375244140625,304.1504211425781,0.5502254366874695,0.0883382931351661,0.0819210857152938,293.9761657714844,297.1499938964844,293.1499938964844,0.0014736881712451,-117.78968811035156,293.1799011230469,0.4349125623703003,0.050000000745058,0.0500208958983421,293.08514404296875,297.1499938964844,293.1499938964844,0.3130972385406494,-4425.42431640625,304.1441345214844,0.9173628091812134,0.4024764001369476,0.2824110388755798,293.21014404296875,297.1499938964844,293.1499938964844,0.289806604385376,-5632.18408203125,304.1576538085937,0.8968138098716736,0.3771134316921234,0.3590472638607025,293.29400634765625,297.1499938964844,293.1499938964844,0.0071403067559003,-2479.031494140625,299.83221435546875,0.4349125623703003,0.050000000745058,0.2372775971889495,291.1836242675781,291.1499938964844,265.4966735839844,264.1630859375,280.672119140625,293.5015869140625,291.1837463378906,1.0,0.2972897887229919,0.8523452281951904,0.8523452281951904,1.0,1.0,-1.2129504680633545,0.5124996304512024,0.7004508972167969,0.2556911110877991,0.0,0.0,0.5103322267532349,77.0083999633789,43.0,2.4799747467041016,-11624.5146484375,260.1846008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825744628906,307.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.365234375,18000.0,0.0,0.0,0.2663241326808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702745079994201,0.4702799618244171,-5.432534180727089e-06,0.0,0.0002702851197682,0.0,0.0,26.93573570251465,0.0,0.0,0.0,0.3597563207149505,4.0,0.0,1.0
389280,293.1497802734375,297.1499938964844,293.1499938964844,0.0434237979352474,-1284.3375244140625,304.1504211425781,0.5502254366874695,0.0883382931351661,0.0819210857152938,293.9761657714844,297.1499938964844,293.1499938964844,0.0014736881712451,-117.78968811035156,293.1799011230469,0.4349125623703003,0.050000000745058,0.0500208958983421,293.08514404296875,297.1499938964844,293.1499938964844,0.3130972385406494,-4425.42431640625,304.1441345214844,0.9173628091812134,0.4024764001369476,0.2824110388755798,293.21014404296875,297.1499938964844,293.1499938964844,0.289806604385376,-5632.18408203125,304.1576538085937,0.8968138098716736,0.3771134316921234,0.3590472638607025,293.29400634765625,297.1499938964844,293.1499938964844,0.0071403067559003,-2479.031494140625,299.83221435546875,0.4349125623703003,0.050000000745058,0.2372775971889495,291.1836242675781,291.1499938964844,265.4966735839844,264.1630859375,280.672119140625,293.5015869140625,291.1837463378906,1.0,0.2972897887229919,0.8523452281951904,0.8523452281951904,1.0,1.0,-1.2129504680633545,0.5124996304512024,0.7004508972167969,0.2556911110877991,0.0,0.0,0.5103322267532349,77.0083999633789,43.0,2.4799747467041016,-11624.5146484375,260.1846008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825744628906,307.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.365234375,18000.0,0.0,0.0,0.2663241326808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702745079994201,0.4702799618244171,-5.432534180727089e-06,0.0,0.0002702851197682,0.0,0.0,26.93573570251465,0.0,0.0,0.0,0.3597563207149505,4.0,0.0,1.0
389340,293.14923095703125,297.1499938964844,293.1499938964844,0.0431808196008205,-1280.345458984375,304.15069580078125,0.5679826736450195,0.0884552672505378,0.0816712751984596,293.98541259765625,297.1499938964844,293.1499938964844,0.0012278500944375,-98.13640594482422,292.8695983886719,0.4523988664150238,0.050000000745058,0.0496378391981124,293.0892333984375,297.1499938964844,293.1499938964844,0.3135941922664642,-4430.61181640625,304.145263671875,0.9464714527130128,0.4032936990261078,0.2827400267124176,293.2087097167969,297.1499938964844,293.1499938964844,0.2882112860679626,-5607.6328125,304.15777587890625,0.9218557476997375,0.3758831322193146,0.3575076460838318,293.2931823730469,297.1499938964844,293.1499938964844,0.0070210443809628,-2446.2802734375,299.7851257324219,0.4523988664150238,0.050000000745058,0.2354605346918106,291.1847229003906,291.1499938964844,265.5333251953125,264.1968994140625,280.7026672363281,293.513671875,291.1847839355469,1.0,0.2854413986206054,0.8519465327262878,0.8519465327262878,1.0,1.0,-1.2085570096969604,0.5102918744087219,0.6982650756835938,0.2550962269306183,0.0,0.0,0.505622148513794,67.25666809082031,31.0,1.5459805727005005,-11544.90625,238.4591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,307.5893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.763671875,18000.0,0.0,0.0,0.2641487419605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625481367111206,0.4625535309314728,-5.389922534959624e-06,0.0,0.0002680774196051,0.0,0.0,26.193431854248047,0.0,0.0,0.0,0.3572231829166412,4.0,0.0,1.0
389400,293.14923095703125,297.1499938964844,293.1499938964844,0.0431808196008205,-1280.345458984375,304.15069580078125,0.5679826736450195,0.0884552672505378,0.0816712751984596,293.98541259765625,297.1499938964844,293.1499938964844,0.0012278500944375,-98.13640594482422,292.8695983886719,0.4523988664150238,0.050000000745058,0.0496378391981124,293.0892333984375,297.1499938964844,293.1499938964844,0.3135941922664642,-4430.61181640625,304.145263671875,0.9464714527130128,0.4032936990261078,0.2827400267124176,293.2087097167969,297.1499938964844,293.1499938964844,0.2882112860679626,-5607.6328125,304.15777587890625,0.9218557476997375,0.3758831322193146,0.3575076460838318,293.2931823730469,297.1499938964844,293.1499938964844,0.0070210443809628,-2446.2802734375,299.7851257324219,0.4523988664150238,0.050000000745058,0.2354605346918106,291.1847229003906,291.1499938964844,265.5333251953125,264.1968994140625,280.7026672363281,293.513671875,291.1847839355469,1.0,0.2854413986206054,0.8519465327262878,0.8519465327262878,1.0,1.0,-1.2085570096969604,0.5102918744087219,0.6982650756835938,0.2550962269306183,0.0,0.0,0.505622148513794,67.25666809082031,31.0,1.5459805727005005,-11544.90625,238.4591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,307.5893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.763671875,18000.0,0.0,0.0,0.2641487419605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625481367111206,0.4625535309314728,-5.389922534959624e-06,0.0,0.0002680774196051,0.0,0.0,26.193431854248047,0.0,0.0,0.0,0.3572231829166412,4.0,0.0,1.0
389460,293.14892578125,297.1499938964844,293.1499938964844,0.0429021120071411,-1275.783935546875,304.1509094238281,0.5897671580314636,0.088540107011795,0.0813807472586631,293.9949951171875,297.1499938964844,293.1499938964844,0.000982318772003,-78.51123809814453,292.5545959472656,0.4746391475200653,0.050000000745058,0.049244437366724,293.09405517578125,297.1499938964844,293.1499938964844,0.3138553202152252,-4433.173828125,304.1463928222656,0.9787169694900512,0.4038552641868591,0.2828853130340576,293.2074279785156,297.1499938964844,293.1499938964844,0.2866257131099701,-5583.2314453125,304.1578063964844,0.9552656412124634,0.374655932188034,0.355958878993988,293.292724609375,297.1499938964844,293.1499938964844,0.0069015915505588,-2413.171875,299.737060546875,0.4746391475200653,0.050000000745058,0.2335944026708603,291.1850891113281,291.1499938964844,265.57000732421875,264.2308654785156,280.7345275878906,293.5262756347656,291.1850891113281,1.0,0.2726243734359741,0.851589024066925,0.851589024066925,1.0,1.0,-1.203811526298523,0.5078932046890259,0.6959183812141418,0.2545150816440582,0.0,0.0,0.5009129643440247,57.240478515625,34.0,0.6064209938049316,-11459.974609375,216.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,307.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.802734375,18000.0,0.0,0.0,0.2617741823196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548687934875488,0.4548741579055786,-5.348097602109192e-06,0.0,0.0002656675351317,0.0,0.0,25.469696044921875,0.0,0.0,0.0,0.3547219038009643,4.0,0.0,1.0
389520,293.14892578125,297.1499938964844,293.1499938964844,0.0429021120071411,-1275.783935546875,304.1509094238281,0.5897671580314636,0.088540107011795,0.0813807472586631,293.9949951171875,297.1499938964844,293.1499938964844,0.000982318772003,-78.51123809814453,292.5545959472656,0.4746391475200653,0.050000000745058,0.049244437366724,293.09405517578125,297.1499938964844,293.1499938964844,0.3138553202152252,-4433.173828125,304.1463928222656,0.9787169694900512,0.4038552641868591,0.2828853130340576,293.2074279785156,297.1499938964844,293.1499938964844,0.2866257131099701,-5583.2314453125,304.1578063964844,0.9552656412124634,0.374655932188034,0.355958878993988,293.292724609375,297.1499938964844,293.1499938964844,0.0069015915505588,-2413.171875,299.737060546875,0.4746391475200653,0.050000000745058,0.2335944026708603,291.1850891113281,291.1499938964844,265.57000732421875,264.2308654785156,280.7345275878906,293.5262756347656,291.1850891113281,1.0,0.2726243734359741,0.851589024066925,0.851589024066925,1.0,1.0,-1.203811526298523,0.5078932046890259,0.6959183812141418,0.2545150816440582,0.0,0.0,0.5009129643440247,57.240478515625,34.0,0.6064209938049316,-11459.974609375,216.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,307.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.802734375,18000.0,0.0,0.0,0.2617741823196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548687934875488,0.4548741579055786,-5.348097602109192e-06,0.0,0.0002656675351317,0.0,0.0,25.469696044921875,0.0,0.0,0.0,0.3547219038009643,4.0,0.0,1.0
389580,293.14892578125,297.1499938964844,293.1499938964844,0.0427233166992664,-1272.892333984375,304.1509094238281,0.6057314276695251,0.0885680466890335,0.0811866298317909,294.0047607421875,297.1499938964844,293.1499938964844,0.0007399919559247,-59.14679718017578,292.2341613769531,0.48749440908432,0.050000000745058,0.0489951223134994,293.099853515625,297.1499938964844,293.1499938964844,0.3139543533325195,-4434.234375,304.1474609375,0.9983977675437928,0.4041008055210113,0.2829144299030304,293.20635986328125,297.1499938964844,293.1499938964844,0.2852165102958679,-5561.66455078125,304.1575622558594,0.977689802646637,0.3734138906002044,0.3545481264591217,293.2926025390625,297.1499938964844,293.1499938964844,0.0068077910691499,-2387.37451171875,299.68756103515625,0.48749440908432,0.050000000745058,0.2324117720127105,291.1836853027344,291.1499938964844,265.6066589355469,264.2649230957031,280.7669982910156,293.53973388671875,291.183349609375,1.0,0.2645337879657745,0.8512314558029175,0.8512314558029175,1.0,1.0,-1.2001582384109497,0.5059561133384705,0.6942020654678345,0.2543056905269623,0.0,0.0,0.4964719712734222,50.891578674316406,37.0,-2.345484972000122,-11378.41796875,202.01258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6701354980469,307.5948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.16015625,18000.0,0.0,0.0,0.2592567503452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447497010231018,0.4475023150444031,-5.308114850777201e-06,0.0,0.0002631126553751,0.0,0.0,24.786602020263672,0.0,0.0,0.0,0.3523352742195129,4.0,0.0,1.0
389640,293.14892578125,297.1499938964844,293.1499938964844,0.0427233166992664,-1272.892333984375,304.1509094238281,0.6057314276695251,0.0885680466890335,0.0811866298317909,294.0047607421875,297.1499938964844,293.1499938964844,0.0007399919559247,-59.14679718017578,292.2341613769531,0.48749440908432,0.050000000745058,0.0489951223134994,293.099853515625,297.1499938964844,293.1499938964844,0.3139543533325195,-4434.234375,304.1474609375,0.9983977675437928,0.4041008055210113,0.2829144299030304,293.20635986328125,297.1499938964844,293.1499938964844,0.2852165102958679,-5561.66455078125,304.1575622558594,0.977689802646637,0.3734138906002044,0.3545481264591217,293.2926025390625,297.1499938964844,293.1499938964844,0.0068077910691499,-2387.37451171875,299.68756103515625,0.48749440908432,0.050000000745058,0.2324117720127105,291.1836853027344,291.1499938964844,265.6066589355469,264.2649230957031,280.7669982910156,293.53973388671875,291.183349609375,1.0,0.2645337879657745,0.8512314558029175,0.8512314558029175,1.0,1.0,-1.2001582384109497,0.5059561133384705,0.6942020654678345,0.2543056905269623,0.0,0.0,0.4964719712734222,50.891578674316406,37.0,-2.345484972000122,-11378.41796875,202.01258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6701354980469,307.5948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.16015625,18000.0,0.0,0.0,0.2592567503452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447497010231018,0.4475023150444031,-5.308114850777201e-06,0.0,0.0002631126553751,0.0,0.0,24.786602020263672,0.0,0.0,0.0,0.3523352742195129,4.0,0.0,1.0
