time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490478515625,297.1499938964844,293.1499938964844,0.0426583625376224,-1271.8353271484375,304.1508483886719,0.6102491617202759,0.0885576978325843,0.0811201557517051,294.0096435546875,297.1499938964844,293.1499938964844,0.000620388018433,-49.58675765991211,292.072998046875,0.4910393953323364,0.050000000745058,0.0489288419485092,293.1005554199219,297.1499938964844,293.1499938964844,0.308865487575531,-4373.61767578125,304.15728759765625,0.9990000128746032,0.4045928418636322,0.2787648439407348,293.2059326171875,297.1499938964844,293.1499938964844,0.2845396697521209,-5551.2822265625,304.15740966796875,0.9834141731262208,0.3727870583534241,0.3538927435874939,293.2926330566406,297.1499938964844,293.1499938964844,0.006770980078727,-2377.26611328125,299.6626892089844,0.4910393953323364,0.050000000745058,0.2320973724126815,291.1833801269531,291.1499938964844,265.625,264.2820129394531,280.78515625,293.5431823730469,291.1840515136719,1.0,0.2616265118122101,0.8510527014732361,0.8510527014732361,1.0,1.0,-1.1940066814422607,0.5029807686805725,0.691025972366333,0.2532500922679901,0.0,0.0,0.4943002462387085,49.13454055786133,37.0,2.514724969863892,-11319.154296875,196.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936950683594,307.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.29296875,18000.0,0.0,0.0,0.2579571008682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441347122192383,0.4441400170326233,-5.289859927870566e-06,0.0,0.0002617936697788,0.0,0.0,24.47850608825684,0.0,0.0,0.0,0.3512424230575561,4.0,0.0,1.0
389760,293.1492614746094,297.1499938964844,293.1499938964844,0.0425622649490833,-1270.1820068359375,304.15087890625,0.6134315133094788,0.0885260477662086,0.0810577869415283,294.0145568847656,297.1499938964844,293.1499938964844,0.0005199923180043,-40.355899810791016,291.917236328125,0.4936180412769317,0.050000000745058,0.0488824248313903,293.09637451171875,297.1499938964844,293.1499938964844,0.3029687702655792,-4305.5390625,304.1665954589844,0.9990000128746032,0.4060357213020324,0.2744225561618805,293.20556640625,297.1499938964844,293.1499938964844,0.2837115228176117,-5538.345703125,304.1575622558594,0.9872641563415528,0.3721482157707214,0.3532519340515136,293.2926940917969,297.1499938964844,293.1499938964844,0.0067352233454585,-2366.890869140625,299.64013671875,0.4936180412769317,0.050000000745058,0.2318771779537201,291.1898498535156,291.1499938964844,265.6433410644531,264.2991027832031,280.8013916015625,293.5411071777344,291.19140625,1.0,0.2593181729316711,0.8508936166763306,0.8508936166763306,1.0,1.0,-1.1875238418579102,0.4998314976692199,0.687692403793335,0.2521892189979553,0.0,0.0,0.4910195767879486,47.877437591552734,40.0,11.067544937133787,-11251.609375,191.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.939453125,18000.0,0.0,0.0,0.2565984725952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399932324886322,0.4399985074996948,-5.270574547466822e-06,0.0,0.0002604148176033,0.0,0.0,24.11480712890625,0.0,0.0,0.0,0.3499230444431305,4.0,0.0,1.0
389820,293.1498718261719,297.1499938964844,293.1499938964844,0.0424015782773494,-1267.50732421875,304.1508483886719,0.617364227771759,0.0884201005101203,0.080917440354824,294.02447509765625,297.1499938964844,293.1499938964844,0.0004180316173005,-20.560922622680664,291.59637451171875,0.4970760643482208,0.050000000745058,0.0488229244947433,293.08612060546875,297.1499938964844,293.1499938964844,0.2952795028686523,-4217.1875,304.17352294921875,0.9990000128746032,0.4094819724559784,0.2687534391880035,293.2050476074219,297.1499938964844,293.1499938964844,0.2822771668434143,-5516.20263671875,304.15740966796875,0.9918392896652222,0.3708482384681701,0.3519750833511352,293.29266357421875,297.1499938964844,293.1499938964844,0.0066717742010951,-2349.144775390625,299.5928039550781,0.4970760643482208,0.050000000745058,0.2315949201583862,291.1955871582031,291.1499938964844,265.67999267578125,264.3333740234375,280.8335876464844,293.5369873046875,291.1952209472656,1.0,0.256306529045105,0.8505754470825195,0.8505754470825195,1.0,1.0,-1.1786061525344849,0.495268315076828,0.6833377480506897,0.2513662874698639,0.0,0.0,0.4843338429927826,46.27488708496094,43.0,3.467747926712036,-11112.8681640625,185.69004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77301025390625,307.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.68359375,18000.0,0.0,0.0,0.2536707818508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429450660943985,0.4294559061527252,-5.220128514338285e-06,0.0,0.0002574436075519,0.0,0.0,23.1976261138916,0.0,0.0,0.0,0.3466503620147705,4.0,0.0,1.0
389880,293.1498718261719,297.1499938964844,293.1499938964844,0.0424015782773494,-1267.50732421875,304.1508483886719,0.617364227771759,0.0884201005101203,0.080917440354824,294.02447509765625,297.1499938964844,293.1499938964844,0.0004180316173005,-20.560922622680664,291.59637451171875,0.4970760643482208,0.050000000745058,0.0488229244947433,293.08612060546875,297.1499938964844,293.1499938964844,0.2952795028686523,-4217.1875,304.17352294921875,0.9990000128746032,0.4094819724559784,0.2687534391880035,293.2050476074219,297.1499938964844,293.1499938964844,0.2822771668434143,-5516.20263671875,304.15740966796875,0.9918392896652222,0.3708482384681701,0.3519750833511352,293.29266357421875,297.1499938964844,293.1499938964844,0.0066717742010951,-2349.144775390625,299.5928039550781,0.4970760643482208,0.050000000745058,0.2315949201583862,291.1955871582031,291.1499938964844,265.67999267578125,264.3333740234375,280.8335876464844,293.5369873046875,291.1952209472656,1.0,0.256306529045105,0.8505754470825195,0.8505754470825195,1.0,1.0,-1.1786061525344849,0.495268315076828,0.6833377480506897,0.2513662874698639,0.0,0.0,0.4843338429927826,46.27488708496094,43.0,3.467747926712036,-11112.8681640625,185.69004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77301025390625,307.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.68359375,18000.0,0.0,0.0,0.2536707818508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429450660943985,0.4294559061527252,-5.220128514338285e-06,0.0,0.0002574436075519,0.0,0.0,23.1976261138916,0.0,0.0,0.0,0.3466503620147705,4.0,0.0,1.0
389940,293.15057373046875,297.1499938964844,293.1499938964844,0.0422930493950843,-1265.809814453125,304.1507568359375,0.618739664554596,0.0882807001471519,0.0807773470878601,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4985114932060241,0.050000000745058,0.0487991981208324,293.08233642578125,297.1499938964844,293.1499938964844,0.2920824885368347,-4181.95556640625,304.1708374023437,0.9990000128746032,0.4118839502334595,0.2664598524570465,293.2046203613281,297.1499938964844,293.1499938964844,0.2811183333396911,-5498.578125,304.1568603515625,0.9931249022483826,0.3695430159568786,0.3507246971130371,293.292724609375,297.1499938964844,293.1499938964844,0.0066183805465698,-2335.02587890625,299.54156494140625,0.4985114932060241,0.050000000745058,0.2314823865890503,291.1905822753906,291.1499938964844,265.7166748046875,264.3677062988281,280.87060546875,293.5416259765625,291.1899108886719,1.0,0.2550519406795501,0.8502572178840637,0.8502572178840637,1.0,1.0,-1.1740193367004397,0.4925455749034881,0.6814737915992737,0.2519636750221252,0.0,0.0,0.4792258441448211,45.65084838867188,46.0,-4.912145614624023,-11009.8046875,183.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8243713378906,307.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.3828125,18000.0,0.0,0.0,0.25055792927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209764003753662,0.4209815859794616,-5.174979833100224e-06,0.0,0.0002542844449635,0.0,0.0,22.45737648010254,0.0,0.0,0.0,0.3439468443393707,4.0,0.0,1.0
390000,293.15057373046875,297.1499938964844,293.1499938964844,0.0422930493950843,-1265.809814453125,304.1507568359375,0.618739664554596,0.0882807001471519,0.0807773470878601,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4985114932060241,0.050000000745058,0.0487991981208324,293.08233642578125,297.1499938964844,293.1499938964844,0.2920824885368347,-4181.95556640625,304.1708374023437,0.9990000128746032,0.4118839502334595,0.2664598524570465,293.2046203613281,297.1499938964844,293.1499938964844,0.2811183333396911,-5498.578125,304.1568603515625,0.9931249022483826,0.3695430159568786,0.3507246971130371,293.292724609375,297.1499938964844,293.1499938964844,0.0066183805465698,-2335.02587890625,299.54156494140625,0.4985114932060241,0.050000000745058,0.2314823865890503,291.1905822753906,291.1499938964844,265.7166748046875,264.3677062988281,280.87060546875,293.5416259765625,291.1899108886719,1.0,0.2550519406795501,0.8502572178840637,0.8502572178840637,1.0,1.0,-1.1740193367004397,0.4925455749034881,0.6814737915992737,0.2519636750221252,0.0,0.0,0.4792258441448211,45.65084838867188,46.0,-4.912145614624023,-11009.8046875,183.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8243713378906,307.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.3828125,18000.0,0.0,0.0,0.25055792927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209764003753662,0.4209815859794616,-5.174979833100224e-06,0.0,0.0002542844449635,0.0,0.0,22.45737648010254,0.0,0.0,0.0,0.3439468443393707,4.0,0.0,1.0
390060,293.1514587402344,297.1499938964844,293.1499938964844,0.0421865880489349,-1264.1790771484375,304.1506652832031,0.6180614233016968,0.0880881324410438,0.0806236490607261,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4982636272907257,0.050000000745058,0.0488032437860965,293.087890625,297.1499938964844,293.1499938964844,0.2924416661262512,-4188.2373046875,304.1632080078125,0.9990000128746032,0.4124896228313446,0.2668531835079193,293.2043151855469,297.1499938964844,293.1499938964844,0.2800530195236206,-5482.4169921875,304.1563720703125,0.9918426275253296,0.3682213425636291,0.3494909405708313,293.29315185546875,297.1499938964844,293.1499938964844,0.0065694814547896,-2322.393310546875,299.4881591796875,0.4982636272907257,0.050000000745058,0.2315015792846679,291.1827392578125,291.1499938964844,265.7533264160156,264.402099609375,280.9132385253906,293.55731201171875,291.1817932128906,1.0,0.2551846206188202,0.8500035405158997,0.8500035405158997,1.0,1.0,-1.1728533506393433,0.4912949502468109,0.68155837059021,0.2536402642726898,0.0,0.0,0.4753573536872864,45.785919189453125,49.0,-10.15455150604248,-10932.45703125,182.9074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575744628906,307.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.298828125,18000.0,0.0,0.0,0.2474541515111923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144476056098938,0.4144527614116668,-5.139964741829317e-06,0.0,0.0002511345082893,0.0,0.0,21.895431518554688,0.0,0.0,0.0,0.3418640494346618,4.0,0.0,1.0
390120,293.1514587402344,297.1499938964844,293.1499938964844,0.0421865880489349,-1264.1790771484375,304.1506652832031,0.6180614233016968,0.0880881324410438,0.0806236490607261,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4982636272907257,0.050000000745058,0.0488032437860965,293.087890625,297.1499938964844,293.1499938964844,0.2924416661262512,-4188.2373046875,304.1632080078125,0.9990000128746032,0.4124896228313446,0.2668531835079193,293.2043151855469,297.1499938964844,293.1499938964844,0.2800530195236206,-5482.4169921875,304.1563720703125,0.9918426275253296,0.3682213425636291,0.3494909405708313,293.29315185546875,297.1499938964844,293.1499938964844,0.0065694814547896,-2322.393310546875,299.4881591796875,0.4982636272907257,0.050000000745058,0.2315015792846679,291.1827392578125,291.1499938964844,265.7533264160156,264.402099609375,280.9132385253906,293.55731201171875,291.1817932128906,1.0,0.2551846206188202,0.8500035405158997,0.8500035405158997,1.0,1.0,-1.1728533506393433,0.4912949502468109,0.68155837059021,0.2536402642726898,0.0,0.0,0.4753573536872864,45.785919189453125,49.0,-10.15455150604248,-10932.45703125,182.9074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575744628906,307.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.298828125,18000.0,0.0,0.0,0.2474541515111923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144476056098938,0.4144527614116668,-5.139964741829317e-06,0.0,0.0002511345082893,0.0,0.0,21.895431518554688,0.0,0.0,0.0,0.3418640494346618,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420337282121181,-1261.8013916015625,304.15069580078125,0.6156109571456909,0.0878011733293533,0.0804142206907272,294.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966793358325958,0.050000000745058,0.0488295592367649,293.1028137207031,297.1499938964844,293.1499938964844,0.2957020699977875,-4227.90966796875,304.1533508300781,0.9990000128746032,0.4110567569732666,0.2693935632705688,293.2042236328125,297.1499938964844,293.1499938964844,0.2790158987045288,-5466.6494140625,304.1559753417969,0.988406240940094,0.3668593466281891,0.3482470512390136,293.2943115234375,297.1499938964844,293.1499938964844,0.0065226135775446,-2310.419921875,299.4320983886719,0.4966793358325958,0.050000000745058,0.2316264063119888,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,280.9609069824219,293.5840759277344,291.1725769042969,1.0,0.2564134299755096,0.8497498631477356,0.8497498631477356,1.0,1.0,-1.1743391752243042,0.4912163615226745,0.6831228137016296,0.2560572922229767,0.0,0.0,0.4728351235389709,46.52610778808594,52.0,-12.27633285522461,-10877.181640625,184.850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642883300781,307.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7578125,18000.0,0.0,0.0,0.2445345371961593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100160002708435,0.4100211262702942,-5.11533744429471e-06,0.0,0.0002481714764144,0.0,0.0,21.51535987854004,0.0,0.0,0.0,0.3404386639595032,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420337282121181,-1261.8013916015625,304.15069580078125,0.6156109571456909,0.0878011733293533,0.0804142206907272,294.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966793358325958,0.050000000745058,0.0488295592367649,293.1028137207031,297.1499938964844,293.1499938964844,0.2957020699977875,-4227.90966796875,304.1533508300781,0.9990000128746032,0.4110567569732666,0.2693935632705688,293.2042236328125,297.1499938964844,293.1499938964844,0.2790158987045288,-5466.6494140625,304.1559753417969,0.988406240940094,0.3668593466281891,0.3482470512390136,293.2943115234375,297.1499938964844,293.1499938964844,0.0065226135775446,-2310.419921875,299.4320983886719,0.4966793358325958,0.050000000745058,0.2316264063119888,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,280.9609069824219,293.5840759277344,291.1725769042969,1.0,0.2564134299755096,0.8497498631477356,0.8497498631477356,1.0,1.0,-1.1743391752243042,0.4912163615226745,0.6831228137016296,0.2560572922229767,0.0,0.0,0.4728351235389709,46.52610778808594,52.0,-12.27633285522461,-10877.181640625,184.850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642883300781,307.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7578125,18000.0,0.0,0.0,0.2445345371961593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100160002708435,0.4100211262702942,-5.11533744429471e-06,0.0,0.0002481714764144,0.0,0.0,21.51535987854004,0.0,0.0,0.0,0.3404386639595032,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419298782944679,-1260.1632080078125,304.1507568359375,0.6137884855270386,0.0876174047589302,0.0802808627486229,294.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.495490550994873,0.050000000745058,0.0488497726619243,293.1136474609375,297.1499938964844,293.1499938964844,0.2982434332370758,-4258.076171875,304.14813232421875,0.9990000128746032,0.4095309376716614,0.2713283896446228,293.2043151855469,297.1499938964844,293.1499938964844,0.2784884572029114,-5458.59814453125,304.1558532714844,0.985964059829712,0.3661574423313141,0.3476139008998871,293.29522705078125,297.1499938964844,293.1499938964844,0.0064993258565664,-2304.464599609375,299.4030456542969,0.495490550994873,0.050000000745058,0.23172228038311,291.1689147949219,291.1499938964844,265.8083190917969,264.4537658691406,280.9861755371094,293.6014099121094,291.1679992675781,1.0,0.2573644518852234,0.8496229648590088,0.8496229648590088,1.0,1.0,-1.175880789756775,0.4915483593940735,0.6843324303627014,0.2574391663074493,0.0,0.0,0.4720354378223419,47.08613586425781,52.0,-12.538415908813477,-10856.171875,186.45509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563537597656,307.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6015625,18000.0,0.0,0.0,0.2431923598051071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085211157798767,0.408526211977005,-5.106659500597743e-06,0.0,0.0002468093298375,0.0,0.0,21.386621475219727,0.0,0.0,0.0,0.3399527072906494,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0418054796755313,-1258.187255859375,304.1508483886719,0.6115942001342773,0.0874061062932014,0.0801268368959426,294.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.494090735912323,0.050000000745058,0.0488740727305412,293.1266174316406,297.1499938964844,293.1499938964844,0.3013043701648712,-4294.04638671875,304.1429138183594,0.9990000128746032,0.4074443876743316,0.2736361622810364,293.2044677734375,297.1499938964844,293.1499938964844,0.2779488563537597,-5450.33642578125,304.15576171875,0.9830788373947144,0.3654397130012512,0.3469704985618591,293.2963256835937,297.1499938964844,293.1499938964844,0.0064759543165564,-2298.465576171875,299.3733215332031,0.494090735912323,0.050000000745058,0.2318375557661056,291.1644592285156,291.1499938964844,265.82666015625,264.47100830078125,281.0123291015625,293.6215515136719,291.16357421875,1.0,0.2585035562515259,0.8494529724121094,0.8494529724121094,1.0,1.0,-1.177861213684082,0.4920937716960907,0.685767412185669,0.2588808536529541,0.0,0.0,0.4715185761451721,47.75511169433594,55.0,-12.390972137451172,-10838.802734375,188.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8408203125,307.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.241949662566185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074678719043731,0.4074729681015014,-5.100180715089664e-06,0.0,0.0002455481444485,0.0,0.0,21.29483222961425,0.0,0.0,0.0,0.3396050631999969,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414894893765449,-1253.125732421875,304.1510925292969,0.6062136888504028,0.0868998765945434,0.0797541588544845,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.490779846906662,0.050000000745058,0.0489335693418979,293.1588439941406,297.1499938964844,293.1499938964844,0.3087550401687622,-4380.65283203125,304.13287353515625,0.9990000128746032,0.4015192091464996,0.2792060971260071,293.2049865722656,297.1499938964844,293.1499938964844,0.2768138349056244,-5432.8720703125,304.1557312011719,0.976067066192627,0.3639535903930664,0.3456479012966156,293.29913330078125,297.1499938964844,293.1499938964844,0.0064284703694283,-2286.1455078125,299.3118896484375,0.490779846906662,0.050000000745058,0.2321197986602783,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,281.06805419921875,293.67242431640625,291.1557922363281,1.0,0.2612595558166504,0.8491129875183105,0.8491129875183105,1.0,1.0,-1.182907223701477,0.4937564730644226,0.6891508102416992,0.2618162930011749,0.0,0.0,0.471199482679367,49.380218505859375,58.0,-10.922083854675291,-10812.4560546875,193.30123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,307.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.2398120164871215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065220952033996,0.4065271914005279,-5.093119398225099e-06,0.0,0.0002433787158224,0.0,0.0,21.20801544189453,0.0,0.0,0.0,0.3392740190029144,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414894893765449,-1253.125732421875,304.1510925292969,0.6062136888504028,0.0868998765945434,0.0797541588544845,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.490779846906662,0.050000000745058,0.0489335693418979,293.1588439941406,297.1499938964844,293.1499938964844,0.3087550401687622,-4380.65283203125,304.13287353515625,0.9990000128746032,0.4015192091464996,0.2792060971260071,293.2049865722656,297.1499938964844,293.1499938964844,0.2768138349056244,-5432.8720703125,304.1557312011719,0.976067066192627,0.3639535903930664,0.3456479012966156,293.29913330078125,297.1499938964844,293.1499938964844,0.0064284703694283,-2286.1455078125,299.3118896484375,0.490779846906662,0.050000000745058,0.2321197986602783,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,281.06805419921875,293.67242431640625,291.1557922363281,1.0,0.2612595558166504,0.8491129875183105,0.8491129875183105,1.0,1.0,-1.182907223701477,0.4937564730644226,0.6891508102416992,0.2618162930011749,0.0,0.0,0.471199482679367,49.380218505859375,58.0,-10.922083854675291,-10812.4560546875,193.30123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,307.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.2398120164871215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065220952033996,0.4065271914005279,-5.093119398225099e-06,0.0,0.0002433787158224,0.0,0.0,21.20801544189453,0.0,0.0,0.0,0.3392740190029144,4.0,0.0,1.0
390540,293.158447265625,297.1499938964844,293.1499938964844,0.041067574173212,-1246.196044921875,304.15142822265625,0.5978678464889526,0.0862981155514717,0.0793300792574882,294.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4854486286640167,0.050000000745058,0.0490343607962131,293.18994140625,297.1499938964844,293.1499938964844,0.306999534368515,-4358.30224609375,304.1423034667969,0.9906150698661804,0.3949514925479889,0.2776525914669037,293.2057189941406,297.1499938964844,293.1499938964844,0.2754040360450744,-5410.76416015625,304.1562194824219,0.9646804928779602,0.3624127507209778,0.3443114161491394,293.3025207519531,297.1499938964844,293.1499938964844,0.0063822697848081,-2273.30419921875,299.2515869140625,0.4854486286640167,0.050000000745058,0.2325978875160217,291.1584777832031,291.1499938964844,265.8999938964844,264.5399169921875,281.1371765136719,293.72711181640625,291.1604919433594,1.0,0.2642620205879211,0.8487730026245117,0.8487730026245117,1.0,1.0,-1.17959725856781,0.4914037585258484,0.6881935596466064,0.2632879614830017,0.0,0.0,0.4702691733837127,51.942481994628906,61.0,8.3693208694458,-10745.2412109375,197.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71551513671875,307.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.568359375,18000.0,0.0,0.0,0.2381290942430496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060699939727783,0.4060750901699066,-5.0912990445795e-06,0.0,0.0002416707575321,0.0,0.0,21.17230987548828,0.0,0.0,0.0,0.3391090035438537,4.0,0.0,1.0
390600,293.158447265625,297.1499938964844,293.1499938964844,0.041067574173212,-1246.196044921875,304.15142822265625,0.5978678464889526,0.0862981155514717,0.0793300792574882,294.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4854486286640167,0.050000000745058,0.0490343607962131,293.18994140625,297.1499938964844,293.1499938964844,0.306999534368515,-4358.30224609375,304.1423034667969,0.9906150698661804,0.3949514925479889,0.2776525914669037,293.2057189941406,297.1499938964844,293.1499938964844,0.2754040360450744,-5410.76416015625,304.1562194824219,0.9646804928779602,0.3624127507209778,0.3443114161491394,293.3025207519531,297.1499938964844,293.1499938964844,0.0063822697848081,-2273.30419921875,299.2515869140625,0.4854486286640167,0.050000000745058,0.2325978875160217,291.1584777832031,291.1499938964844,265.8999938964844,264.5399169921875,281.1371765136719,293.72711181640625,291.1604919433594,1.0,0.2642620205879211,0.8487730026245117,0.8487730026245117,1.0,1.0,-1.17959725856781,0.4914037585258484,0.6881935596466064,0.2632879614830017,0.0,0.0,0.4702691733837127,51.942481994628906,61.0,8.3693208694458,-10745.2412109375,197.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71551513671875,307.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.568359375,18000.0,0.0,0.0,0.2381290942430496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060699939727783,0.4060750901699066,-5.0912990445795e-06,0.0,0.0002416707575321,0.0,0.0,21.17230987548828,0.0,0.0,0.0,0.3391090035438537,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.040524449199438,-1237.1583251953125,304.15185546875,0.5888245701789856,0.0856105536222457,0.0788362324237823,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4796947240829468,0.050000000745058,0.0491466671228408,293.209716796875,297.1499938964844,293.1499938964844,0.3022764027118683,-4301.966796875,304.152587890625,0.9775764346122742,0.3899277746677398,0.2741185426712036,293.2066345214844,297.1499938964844,293.1499938964844,0.2736910879611969,-5383.66455078125,304.156982421875,0.9519333243370056,0.3608148694038391,0.3429323434829712,293.30596923828125,297.1499938964844,293.1499938964844,0.0063321236521005,-2258.399658203125,299.1946716308594,0.4796947240829468,0.050000000745058,0.2331306338310241,291.1729736328125,291.1499938964844,265.9366760253906,264.5743408203125,281.20098876953125,293.7660522460937,291.1735534667969,1.0,0.2673074007034302,0.8484154343605042,0.8484154343605042,1.0,1.0,-1.173929214477539,0.4879538416862488,0.6859753727912903,0.2642335295677185,0.0,0.0,0.4660651087760925,54.76252746582031,64.0,12.299711227416992,-10623.1865234375,201.1710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537170410156,307.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.451171875,18000.0,0.0,0.0,0.2366163581609726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008708894252777,0.4008759558200836,-5.07414961248287e-06,0.0,0.0002401355159236,0.0,0.0,20.777820587158203,0.0,0.0,0.0,0.3376177549362182,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.040524449199438,-1237.1583251953125,304.15185546875,0.5888245701789856,0.0856105536222457,0.0788362324237823,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4796947240829468,0.050000000745058,0.0491466671228408,293.209716796875,297.1499938964844,293.1499938964844,0.3022764027118683,-4301.966796875,304.152587890625,0.9775764346122742,0.3899277746677398,0.2741185426712036,293.2066345214844,297.1499938964844,293.1499938964844,0.2736910879611969,-5383.66455078125,304.156982421875,0.9519333243370056,0.3608148694038391,0.3429323434829712,293.30596923828125,297.1499938964844,293.1499938964844,0.0063321236521005,-2258.399658203125,299.1946716308594,0.4796947240829468,0.050000000745058,0.2331306338310241,291.1729736328125,291.1499938964844,265.9366760253906,264.5743408203125,281.20098876953125,293.7660522460937,291.1735534667969,1.0,0.2673074007034302,0.8484154343605042,0.8484154343605042,1.0,1.0,-1.173929214477539,0.4879538416862488,0.6859753727912903,0.2642335295677185,0.0,0.0,0.4660651087760925,54.76252746582031,64.0,12.299711227416992,-10623.1865234375,201.1710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537170410156,307.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.451171875,18000.0,0.0,0.0,0.2366163581609726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008708894252777,0.4008759558200836,-5.07414961248287e-06,0.0,0.0002401355159236,0.0,0.0,20.777820587158203,0.0,0.0,0.0,0.3376177549362182,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399797596037387,-1228.2066650390625,304.15216064453125,0.5797702074050903,0.0848783105611801,0.0782966837286949,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4736916124820709,0.050000000745058,0.0492624081671237,293.2282409667969,297.1499938964844,293.1499938964844,0.2976108193397522,-4247.51123046875,304.1594543457031,0.9633302688598632,0.3846552968025207,0.2706190943717956,293.2075500488281,297.1499938964844,293.1499938964844,0.2721492946147918,-5359.5009765625,304.1572265625,0.93893301486969,0.3591967225074768,0.3415288031101227,293.3092956542969,297.1499938964844,293.1499938964844,0.0062846662476658,-2244.874267578125,299.1336364746094,0.4736916124820709,0.050000000745058,0.2336796522140503,291.17840576171875,291.1499938964844,265.97332763671875,264.6087341308594,281.2642822265625,293.8065795898437,291.1790466308594,1.0,0.2704024016857147,0.8480578660964966,0.8480578660964966,1.0,1.0,-1.1681950092315674,0.4845512211322784,0.6836438179016113,0.2649408280849457,0.0,0.0,0.4619228541851043,57.66287612915039,67.0,9.617389678955078,-10502.3671875,205.0624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153564453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2350696176290512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950583338737488,0.3950633704662323,-5.0486182772147e-06,0.0,0.000238565771724,0.0,0.0,20.318723678588867,0.0,0.0,0.0,0.3358559012413025,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399797596037387,-1228.2066650390625,304.15216064453125,0.5797702074050903,0.0848783105611801,0.0782966837286949,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4736916124820709,0.050000000745058,0.0492624081671237,293.2282409667969,297.1499938964844,293.1499938964844,0.2976108193397522,-4247.51123046875,304.1594543457031,0.9633302688598632,0.3846552968025207,0.2706190943717956,293.2075500488281,297.1499938964844,293.1499938964844,0.2721492946147918,-5359.5009765625,304.1572265625,0.93893301486969,0.3591967225074768,0.3415288031101227,293.3092956542969,297.1499938964844,293.1499938964844,0.0062846662476658,-2244.874267578125,299.1336364746094,0.4736916124820709,0.050000000745058,0.2336796522140503,291.17840576171875,291.1499938964844,265.97332763671875,264.6087341308594,281.2642822265625,293.8065795898437,291.1790466308594,1.0,0.2704024016857147,0.8480578660964966,0.8480578660964966,1.0,1.0,-1.1681950092315674,0.4845512211322784,0.6836438179016113,0.2649408280849457,0.0,0.0,0.4619228541851043,57.66287612915039,67.0,9.617389678955078,-10502.3671875,205.0624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153564453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2350696176290512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950583338737488,0.3950633704662323,-5.0486182772147e-06,0.0,0.000238565771724,0.0,0.0,20.318723678588867,0.0,0.0,0.0,0.3358559012413025,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.039696954190731,-1223.5556640625,304.1522827148437,0.5752675533294678,0.0845054984092712,0.0780181065201759,294.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4704967737197876,0.050000000745058,0.0493216961622238,293.23785400390625,297.1499938964844,293.1499938964844,0.295060247182846,-4217.91357421875,304.162353515625,0.9556511640548706,0.3817801773548126,0.2687373459339142,293.2077941894531,297.1499938964844,293.1499938964844,0.2713726758956909,-5347.32177734375,304.1573181152344,0.932451605796814,0.3584159612655639,0.3408315479755401,293.3108825683594,297.1499938964844,293.1499938964844,0.0062609268352389,-2238.04345703125,299.1030578613281,0.4704967737197876,0.050000000745058,0.2339608967304229,291.1815490722656,291.1499938964844,265.9916687011719,264.6258850097656,281.29559326171875,293.8272705078125,291.18212890625,1.0,0.271955132484436,0.8478790521621704,0.8478790521621704,1.0,1.0,-1.165174126625061,0.4828123748302459,0.6823617219924927,0.2651644647121429,0.0,0.0,0.4595036506652832,59.14440536499024,67.0,8.992348670959473,-10440.359375,207.00289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.604248046875,307.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.634765625,18000.0,0.0,0.0,0.2342618405818939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917998969554901,0.3918049335479736,-5.034791684010997e-06,0.0,0.0002377459750277,0.0,0.0,20.065540313720703,0.0,0.0,0.0,0.3348719179630279,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394323915243148,-1219.2158203125,304.15234375,0.5708625912666321,0.0841712355613708,0.0777544900774955,294.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4671293795108795,0.050000000745058,0.0493817441165447,293.2488708496094,297.1499938964844,293.1499938964844,0.2922516465187073,-4185.3759765625,304.16522216796875,0.9475155472755432,0.3785049021244049,0.2666514217853546,293.20703125,297.1499938964844,293.1499938964844,0.2707169353961944,-5337.12158203125,304.1571655273437,0.9261857867240906,0.3578348457813263,0.3402442038059234,293.31231689453125,297.1499938964844,293.1499938964844,0.0062376563437283,-2231.396728515625,299.072265625,0.4671293795108795,0.050000000745058,0.2342457324266433,291.1839294433594,291.1499938964844,266.010009765625,264.6430358886719,281.3236694335937,293.8433532714844,291.18426513671875,1.0,0.2735063731670379,0.8477551341056824,0.8477551341056824,1.0,1.0,-1.1620631217956543,0.481061577796936,0.681001603603363,0.2652974128723144,0.0,0.0,0.4569977819919586,60.64199066162109,70.0,7.060804843902588,-10378.3388671875,208.93356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985412597656,307.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.654296875,18000.0,0.0,0.0,0.2334169894456863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388316810131073,0.3883218467235565,-5.019952823204221e-06,0.0,0.0002368885761825,0.0,0.0,19.79659652709961,0.0,0.0,0.0,0.3338240385055542,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390712954103946,-1213.3294677734375,304.15216064453125,0.5627776384353638,0.0837040171027183,0.0773885622620582,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599156081676483,0.050000000745058,0.0495030432939529,293.2735595703125,297.1499938964844,293.1499938964844,0.2857078909873962,-4109.62255859375,304.1710510253906,0.9300166964530944,0.3709937334060669,0.2617352604866028,293.2028503417969,297.1499938964844,293.1499938964844,0.2700032293796539,-5326.40087890625,304.15594482421875,0.9148454070091248,0.3572317957878113,0.3396289050579071,293.31451416015625,297.1499938964844,293.1499938964844,0.0061937985010445,-2219.065185546875,299.0106201171875,0.4599156081676483,0.050000000745058,0.2348211109638214,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,281.3739624023437,293.8689270019531,291.1855163574219,1.0,0.2765994668006897,0.8475072979927063,0.8475072979927063,1.0,1.0,-1.1558209657669067,0.4776456356048584,0.6781753301620483,0.2652960121631622,0.0,0.0,0.452136754989624,63.66067123413086,73.0,2.8359649181365967,-10260.8583984375,212.7982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.654296875,18000.0,0.0,0.0,0.2315992414951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814117312431335,0.3814167082309723,-4.989674380340148e-06,0.0,0.0002350437862332,0.0,0.0,19.266246795654297,0.0,0.0,0.0,0.3317368030548095,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390712954103946,-1213.3294677734375,304.15216064453125,0.5627776384353638,0.0837040171027183,0.0773885622620582,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599156081676483,0.050000000745058,0.0495030432939529,293.2735595703125,297.1499938964844,293.1499938964844,0.2857078909873962,-4109.62255859375,304.1710510253906,0.9300166964530944,0.3709937334060669,0.2617352604866028,293.2028503417969,297.1499938964844,293.1499938964844,0.2700032293796539,-5326.40087890625,304.15594482421875,0.9148454070091248,0.3572317957878113,0.3396289050579071,293.31451416015625,297.1499938964844,293.1499938964844,0.0061937985010445,-2219.065185546875,299.0106201171875,0.4599156081676483,0.050000000745058,0.2348211109638214,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,281.3739624023437,293.8689270019531,291.1855163574219,1.0,0.2765994668006897,0.8475072979927063,0.8475072979927063,1.0,1.0,-1.1558209657669067,0.4776456356048584,0.6781753301620483,0.2652960121631622,0.0,0.0,0.452136754989624,63.66067123413086,73.0,2.8359649181365967,-10260.8583984375,212.7982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.654296875,18000.0,0.0,0.0,0.2315992414951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814117312431335,0.3814167082309723,-4.989674380340148e-06,0.0,0.0002350437862332,0.0,0.0,19.266246795654297,0.0,0.0,0.0,0.3317368030548095,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389205701649189,-1210.8955078125,304.15167236328125,0.5557108521461487,0.0834635272622108,0.0772393196821212,294.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530690908432007,0.050000000745058,0.0496253333985805,293.2994689941406,297.1499938964844,293.1499938964844,0.2782543003559112,-4023.2822265625,304.1764221191406,0.9121818542480468,0.362615168094635,0.256140649318695,293.1967468261719,297.1499938964844,293.1499938964844,0.2698329091072082,-5324.3232421875,304.1542358398437,0.9051791429519652,0.3571320474147796,0.3395546674728393,293.3156433105469,297.1499938964844,293.1499938964844,0.0061524957418441,-2207.458251953125,298.9508361816406,0.4530690908432007,0.050000000745058,0.2354012131690979,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,281.421875,293.89581298828125,291.1860656738281,1.0,0.2796747982501983,0.8472594618797302,0.8472594618797302,1.0,1.0,-1.149680733680725,0.4744127094745636,0.6752680540084839,0.2649424970149994,0.0,0.0,0.4472951591014862,66.69657135009766,76.0,1.2755136489868164,-10150.3427734375,216.682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6160888671875,307.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.2296156734228134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747111856937408,0.3747161328792572,-4.960576461598976e-06,0.0,0.0002330307179363,0.0,0.0,18.759986877441406,0.0,0.0,0.0,0.3297236561775207,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389205701649189,-1210.8955078125,304.15167236328125,0.5557108521461487,0.0834635272622108,0.0772393196821212,294.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530690908432007,0.050000000745058,0.0496253333985805,293.2994689941406,297.1499938964844,293.1499938964844,0.2782543003559112,-4023.2822265625,304.1764221191406,0.9121818542480468,0.362615168094635,0.256140649318695,293.1967468261719,297.1499938964844,293.1499938964844,0.2698329091072082,-5324.3232421875,304.1542358398437,0.9051791429519652,0.3571320474147796,0.3395546674728393,293.3156433105469,297.1499938964844,293.1499938964844,0.0061524957418441,-2207.458251953125,298.9508361816406,0.4530690908432007,0.050000000745058,0.2354012131690979,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,281.421875,293.89581298828125,291.1860656738281,1.0,0.2796747982501983,0.8472594618797302,0.8472594618797302,1.0,1.0,-1.149680733680725,0.4744127094745636,0.6752680540084839,0.2649424970149994,0.0,0.0,0.4472951591014862,66.69657135009766,76.0,1.2755136489868164,-10150.3427734375,216.682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6160888671875,307.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.2296156734228134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747111856937408,0.3747161328792572,-4.960576461598976e-06,0.0,0.0002330307179363,0.0,0.0,18.759986877441406,0.0,0.0,0.0,0.3297236561775207,4.0,0.0,1.0
391260,293.159423828125,297.1499938964844,293.1499938964844,0.0392915271222591,-1217.0198974609375,304.15045166015625,0.5506551265716553,0.0841278731822967,0.0776405483484268,294.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.4468201398849487,0.050000000745058,0.0497482158243656,293.3250427246094,297.1499938964844,293.1499938964844,0.2701729238033294,-3929.47265625,304.1810607910156,0.8958594799041748,0.3536359369754791,0.2500867545604706,293.1925048828125,297.1499938964844,293.1499938964844,0.2697381675243377,-5323.24609375,304.1530456542969,0.896703839302063,0.3568144738674164,0.3395268321037292,293.31573486328125,297.1499938964844,293.1499938964844,0.0061137890443205,-2196.541748046875,298.8934326171875,0.4468201398849487,0.050000000745058,0.2359841018915176,291.1864624023437,291.1499938964844,266.1199951171875,264.7453918457031,281.4684143066406,293.9261169433594,291.1864624023437,1.0,0.2827278077602386,0.8470327854156494,0.8470327854156494,1.0,1.0,-1.1437095403671265,0.4713955521583557,0.6723139882087708,0.2642552554607391,0.0,0.0,0.4423953890800476,69.7405776977539,79.0,0.461572527885437,-10043.0732421875,220.5912933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6393127441406,307.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.227474182844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680303692817688,0.3680352866649627,-4.932310275762575e-06,0.0,0.000230857374845,0.0,0.0,18.264873504638672,0.0,0.0,0.0,0.3277464210987091,4.0,0.0,1.0
391320,293.159423828125,297.1499938964844,293.1499938964844,0.0392915271222591,-1217.0198974609375,304.15045166015625,0.5506551265716553,0.0841278731822967,0.0776405483484268,294.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.4468201398849487,0.050000000745058,0.0497482158243656,293.3250427246094,297.1499938964844,293.1499938964844,0.2701729238033294,-3929.47265625,304.1810607910156,0.8958594799041748,0.3536359369754791,0.2500867545604706,293.1925048828125,297.1499938964844,293.1499938964844,0.2697381675243377,-5323.24609375,304.1530456542969,0.896703839302063,0.3568144738674164,0.3395268321037292,293.31573486328125,297.1499938964844,293.1499938964844,0.0061137890443205,-2196.541748046875,298.8934326171875,0.4468201398849487,0.050000000745058,0.2359841018915176,291.1864624023437,291.1499938964844,266.1199951171875,264.7453918457031,281.4684143066406,293.9261169433594,291.1864624023437,1.0,0.2827278077602386,0.8470327854156494,0.8470327854156494,1.0,1.0,-1.1437095403671265,0.4713955521583557,0.6723139882087708,0.2642552554607391,0.0,0.0,0.4423953890800476,69.7405776977539,79.0,0.461572527885437,-10043.0732421875,220.5912933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6393127441406,307.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.227474182844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680303692817688,0.3680352866649627,-4.932310275762575e-06,0.0,0.000230857374845,0.0,0.0,18.264873504638672,0.0,0.0,0.0,0.3277464210987091,4.0,0.0,1.0
391380,293.14996337890625,297.1499938964844,293.1499938964844,0.0406983122229576,-1240.087158203125,304.14794921875,0.5490705370903015,0.085806593298912,0.0791249647736549,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4411245584487915,0.050000000745058,0.0498715601861476,293.349365234375,297.1499938964844,293.1499938964844,0.2616890966892242,-3830.66064453125,304.184814453125,0.8801558017730713,0.3442682921886444,0.2437202334403991,293.1918334960937,297.1499938964844,293.1499938964844,0.2690953314304352,-5313.1796875,304.1531066894531,0.888187825679779,0.3558769524097442,0.3388716280460357,293.3149719238281,297.1499938964844,293.1499938964844,0.0060776593163609,-2186.3740234375,298.8381042480469,0.4411245584487915,0.050000000745058,0.2365692108869552,291.1861267089844,291.1499938964844,266.1566772460937,264.7792358398437,281.5136413574219,293.9595642089844,291.1860656738281,1.0,0.2857573926448822,0.8468060493469238,0.8468060493469238,1.0,1.0,-1.137913465499878,0.4685841500759125,0.6693293452262878,0.2632686197757721,0.0,0.0,0.4375997185707092,72.79053497314453,82.0,-0.3006697297096252,-9939.4287109375,224.5240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,307.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2265625,18000.0,0.0,0.0,0.2251931577920913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361532062292099,0.3615369796752929,-4.905123205389828e-06,0.0,0.0002285424270667,0.0,0.0,17.791015625,0.0,0.0,0.0,0.3258457481861114,4.0,0.0,1.0
391440,293.14996337890625,297.1499938964844,293.1499938964844,0.0406983122229576,-1240.087158203125,304.14794921875,0.5490705370903015,0.085806593298912,0.0791249647736549,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4411245584487915,0.050000000745058,0.0498715601861476,293.349365234375,297.1499938964844,293.1499938964844,0.2616890966892242,-3830.66064453125,304.184814453125,0.8801558017730713,0.3442682921886444,0.2437202334403991,293.1918334960937,297.1499938964844,293.1499938964844,0.2690953314304352,-5313.1796875,304.1531066894531,0.888187825679779,0.3558769524097442,0.3388716280460357,293.3149719238281,297.1499938964844,293.1499938964844,0.0060776593163609,-2186.3740234375,298.8381042480469,0.4411245584487915,0.050000000745058,0.2365692108869552,291.1861267089844,291.1499938964844,266.1566772460937,264.7792358398437,281.5136413574219,293.9595642089844,291.1860656738281,1.0,0.2857573926448822,0.8468060493469238,0.8468060493469238,1.0,1.0,-1.137913465499878,0.4685841500759125,0.6693293452262878,0.2632686197757721,0.0,0.0,0.4375997185707092,72.79053497314453,82.0,-0.3006697297096252,-9939.4287109375,224.5240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,307.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2265625,18000.0,0.0,0.0,0.2251931577920913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361532062292099,0.3615369796752929,-4.905123205389828e-06,0.0,0.0002285424270667,0.0,0.0,17.791015625,0.0,0.0,0.0,0.3258457481861114,4.0,0.0,1.0
