time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1455383300781,297.1499938964844,293.1499938964844,0.0415162816643714,-1253.4739990234375,304.1468505859375,0.5486921072006226,0.0866785794496536,0.0799834802746772,294.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384759366512298,0.050000000745058,0.049933236092329,293.3583679199219,297.1499938964844,293.1499938964844,0.2575171589851379,-3781.98583984375,304.18603515625,0.8726271390914917,0.3399668037891388,0.240594744682312,293.1919250488281,297.1499938964844,293.1499938964844,0.268675684928894,-5306.56201171875,304.1533203125,0.8840230107307434,0.3553298115730285,0.3384351730346679,293.3143615722656,297.1499938964844,293.1499938964844,0.0060601248405873,-2181.434326171875,298.8110656738281,0.4384759366512298,0.050000000745058,0.2368617802858352,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,281.53271484375,293.9722595214844,291.1856689453125,1.0,0.2872629165649414,0.8466927409172058,0.8466927409172058,1.0,1.0,-1.1350935697555542,0.4672567844390869,0.6678367853164673,0.262678861618042,0.0,0.0,0.4352392256259918,74.3138427734375,82.0,-1.079563856124878,-9890.01171875,226.49659729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799621582031,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1953125,18000.0,0.0,0.0,0.2240091562271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583667874336242,0.3583716750144958,-4.892077868134948e-06,0.0,0.0002273408172186,0.0,0.0,17.563209533691406,0.0,0.0,0.0,0.324928879737854,4.0,0.0,1.0
391560,293.14239501953125,297.1499938964844,293.1499938964844,0.0422532856464386,-1265.54248046875,304.1460876464844,0.548134982585907,0.0873499736189842,0.0807451605796814,294.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4359973073005676,0.050000000745058,0.0499937534332275,293.36236572265625,297.1499938964844,293.1499938964844,0.2539837062358856,-3740.95068359375,304.1859130859375,0.8659329414367676,0.3365397751331329,0.2379514724016189,293.1920471191406,297.1499938964844,293.1499938964844,0.2682717442512512,-5300.2392578125,304.1534423828125,0.8800293803215027,0.3547737896442413,0.3379759788513183,293.313720703125,297.1499938964844,293.1499938964844,0.0060430015437304,-2176.731689453125,298.7836608886719,0.4359973073005676,0.050000000745058,0.2371488362550735,291.18408203125,291.1499938964844,266.1933288574219,264.8129577636719,281.54364013671875,293.9734191894531,291.183349609375,1.0,0.2887721359729767,0.8465840816497803,0.8465840816497803,1.0,1.0,-1.1327006816864014,0.4661618173122406,0.6665388345718384,0.2620905637741089,0.0,0.0,0.4331296384334564,75.81148529052734,85.0,-4.796013832092285,-9846.1865234375,228.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,307.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.2228079140186309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553619980812073,0.3553668856620788,-4.879483640252147e-06,0.0,0.0002261217159684,0.0,0.0,17.34769630432129,0.0,0.0,0.0,0.3240632116794586,4.0,0.0,1.0
391620,293.1402893066406,297.1499938964844,293.1499938964844,0.0431556738913059,-1280.3682861328125,304.1459350585937,0.5454298257827759,0.0879810750484466,0.0816278010606765,294.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4314202070236206,0.050000000745058,0.0501134805381298,293.3626708984375,297.1499938964844,293.1499938964844,0.2487035691738128,-3680.168701171875,304.18267822265625,0.854680597782135,0.331081211566925,0.2339628338813781,293.1921691894531,297.1499938964844,293.1499938964844,0.2676053047180176,-5289.998046875,304.1534118652344,0.8724644184112549,0.3536842465400696,0.3370625078678131,293.3124389648437,297.1499938964844,293.1499938964844,0.0060106981545686,-2168.336669921875,298.7264709472656,0.4314202070236206,0.050000000745058,0.2377167642116546,291.1742248535156,291.1499938964844,266.2300109863281,264.8464660644531,281.5544128417969,293.96142578125,291.1731262207031,1.0,0.291806697845459,0.846366822719574,0.846366822719574,1.0,1.0,-1.1287012100219729,0.4644061625003814,0.6642950177192688,0.2608979046344757,0.0,0.0,0.4305211305618286,78.78004455566406,88.0,-11.740288734436035,-9782.6015625,232.8708648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098388671875,307.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.87109375,18000.0,0.0,0.0,0.2204265296459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511386811733246,0.3511435687541961,-4.85940154248965e-06,0.0,0.0002237049047835,0.0,0.0,17.039548873901367,0.0,0.0,0.0,0.3228179216384887,4.0,0.0,1.0
391680,293.1402893066406,297.1499938964844,293.1499938964844,0.0431556738913059,-1280.3682861328125,304.1459350585937,0.5454298257827759,0.0879810750484466,0.0816278010606765,294.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4314202070236206,0.050000000745058,0.0501134805381298,293.3626708984375,297.1499938964844,293.1499938964844,0.2487035691738128,-3680.168701171875,304.18267822265625,0.854680597782135,0.331081211566925,0.2339628338813781,293.1921691894531,297.1499938964844,293.1499938964844,0.2676053047180176,-5289.998046875,304.1534118652344,0.8724644184112549,0.3536842465400696,0.3370625078678131,293.3124389648437,297.1499938964844,293.1499938964844,0.0060106981545686,-2168.336669921875,298.7264709472656,0.4314202070236206,0.050000000745058,0.2377167642116546,291.1742248535156,291.1499938964844,266.2300109863281,264.8464660644531,281.5544128417969,293.96142578125,291.1731262207031,1.0,0.291806697845459,0.846366822719574,0.846366822719574,1.0,1.0,-1.1287012100219729,0.4644061625003814,0.6642950177192688,0.2608979046344757,0.0,0.0,0.4305211305618286,78.78004455566406,88.0,-11.740288734436035,-9782.6015625,232.8708648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098388671875,307.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.87109375,18000.0,0.0,0.0,0.2204265296459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511386811733246,0.3511435687541961,-4.85940154248965e-06,0.0,0.0002237049047835,0.0,0.0,17.039548873901367,0.0,0.0,0.0,0.3228179216384887,4.0,0.0,1.0
391740,293.1410217285156,297.1499938964844,293.1499938964844,0.0434920601546764,-1285.8902587890625,304.146728515625,0.541300356388092,0.0880804732441902,0.0819250494241714,294.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4272049069404602,0.050000000745058,0.0502342209219932,293.3595886230469,297.1499938964844,293.1499938964844,0.244296446442604,-3629.365478515625,304.1791687011719,0.8447785377502441,0.3263185322284698,0.230656549334526,293.192138671875,297.1499938964844,293.1499938964844,0.266916811466217,-5279.34814453125,304.1534118652344,0.8653060793876648,0.3526246249675751,0.3361805379390716,293.3114013671875,297.1499938964844,293.1499938964844,0.0059777842834591,-2159.52490234375,298.6697998046875,0.4272049069404602,0.050000000745058,0.2382895201444625,291.166259765625,291.1499938964844,266.26666259765625,264.8798217773437,281.562255859375,293.94683837890625,291.1655578613281,1.0,0.2948451936244964,0.8461495041847229,0.8461495041847229,1.0,1.0,-1.1248630285263062,0.4627741277217865,0.662088930606842,0.2596108913421631,0.0,0.0,0.4289343059062958,81.77350616455078,76.0,-10.346722602844238,-9736.0966796875,237.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.2182075530290603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487594425678253,0.3487643003463745,-4.8476549636689015e-06,0.0,0.0002214529231423,0.0,0.0,16.865859985351562,0.0,0.0,0.0,0.3221023976802826,4.0,0.0,1.0
391800,293.1410217285156,297.1499938964844,293.1499938964844,0.0434920601546764,-1285.8902587890625,304.146728515625,0.541300356388092,0.0880804732441902,0.0819250494241714,294.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4272049069404602,0.050000000745058,0.0502342209219932,293.3595886230469,297.1499938964844,293.1499938964844,0.244296446442604,-3629.365478515625,304.1791687011719,0.8447785377502441,0.3263185322284698,0.230656549334526,293.192138671875,297.1499938964844,293.1499938964844,0.266916811466217,-5279.34814453125,304.1534118652344,0.8653060793876648,0.3526246249675751,0.3361805379390716,293.3114013671875,297.1499938964844,293.1499938964844,0.0059777842834591,-2159.52490234375,298.6697998046875,0.4272049069404602,0.050000000745058,0.2382895201444625,291.166259765625,291.1499938964844,266.26666259765625,264.8798217773437,281.562255859375,293.94683837890625,291.1655578613281,1.0,0.2948451936244964,0.8461495041847229,0.8461495041847229,1.0,1.0,-1.1248630285263062,0.4627741277217865,0.662088930606842,0.2596108913421631,0.0,0.0,0.4289343059062958,81.77350616455078,76.0,-10.346722602844238,-9736.0966796875,237.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.2182075530290603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487594425678253,0.3487643003463745,-4.8476549636689015e-06,0.0,0.0002214529231423,0.0,0.0,16.865859985351562,0.0,0.0,0.0,0.3221023976802826,4.0,0.0,1.0
391860,293.1426696777344,297.1499938964844,293.1499938964844,0.0434200875461101,-1284.6708984375,304.14794921875,0.542824387550354,0.0879754349589347,0.0818193927407264,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4287329912185669,0.050000000745058,0.0501892380416393,293.3556213378906,297.1499938964844,293.1499938964844,0.2399826943874359,-3579.126953125,304.1766662597656,0.8431927561759949,0.3218107223510742,0.2274509817361831,293.1919250488281,297.1499938964844,293.1499938964844,0.2659933567047119,-5264.80126953125,304.1538391113281,0.866762101650238,0.3516009449958801,0.3351607322692871,293.310546875,297.1499938964844,293.1499938964844,0.0059213815256953,-2142.80419921875,298.61480712890625,0.4287329912185669,0.050000000745058,0.2380761355161667,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,281.5734558105469,293.9342956542969,291.1627502441406,1.0,0.2924522757530212,0.845919132232666,0.845919132232666,1.0,1.0,-1.1193552017211914,0.46035897731781,0.6589961647987366,0.2579898536205292,0.0,0.0,0.4275362491607666,80.5489273071289,64.0,-4.273334980010986,-9683.4912109375,232.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.2162197977304458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469680547714233,0.3469728827476501,-4.839894700126024e-06,0.0,0.0002194356056861,0.0,0.0,16.739112854003906,0.0,0.0,0.0,0.3215804398059845,4.0,0.0,1.0
391920,293.1426696777344,297.1499938964844,293.1499938964844,0.0434200875461101,-1284.6708984375,304.14794921875,0.542824387550354,0.0879754349589347,0.0818193927407264,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4287329912185669,0.050000000745058,0.0501892380416393,293.3556213378906,297.1499938964844,293.1499938964844,0.2399826943874359,-3579.126953125,304.1766662597656,0.8431927561759949,0.3218107223510742,0.2274509817361831,293.1919250488281,297.1499938964844,293.1499938964844,0.2659933567047119,-5264.80126953125,304.1538391113281,0.866762101650238,0.3516009449958801,0.3351607322692871,293.310546875,297.1499938964844,293.1499938964844,0.0059213815256953,-2142.80419921875,298.61480712890625,0.4287329912185669,0.050000000745058,0.2380761355161667,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,281.5734558105469,293.9342956542969,291.1627502441406,1.0,0.2924522757530212,0.845919132232666,0.845919132232666,1.0,1.0,-1.1193552017211914,0.46035897731781,0.6589961647987366,0.2579898536205292,0.0,0.0,0.4275362491607666,80.5489273071289,64.0,-4.273334980010986,-9683.4912109375,232.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.2162197977304458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469680547714233,0.3469728827476501,-4.839894700126024e-06,0.0,0.0002194356056861,0.0,0.0,16.739112854003906,0.0,0.0,0.0,0.3215804398059845,4.0,0.0,1.0
391980,293.1444396972656,297.1499938964844,293.1499938964844,0.0431274361908435,-1279.8046875,304.14910888671875,0.54925537109375,0.0877986997365951,0.0815109089016914,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350718557834625,0.050000000745058,0.050017237663269,293.3513488769531,297.1499938964844,293.1499938964844,0.2356622219085693,-3528.3388671875,304.17498779296875,0.8480698466300964,0.3174653053283691,0.2242758274078369,293.1914367675781,297.1499938964844,293.1499938964844,0.2648880183696747,-5247.2724609375,304.1543884277344,0.8752161264419556,0.3506344556808471,0.3340659141540527,293.3098449707031,297.1499938964844,293.1499938964844,0.0058470959775149,-2119.88623046875,298.56182861328125,0.4350718557834625,0.050000000745058,0.2372602373361587,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,281.58758544921875,293.9237670898437,291.1642761230469,1.0,0.2864598035812378,0.8456887602806091,0.8456887602806091,1.0,1.0,-1.1126742362976074,0.4573960900306701,0.6552780866622925,0.2561357021331787,0.0,0.0,0.4255888164043426,76.0931396484375,52.0,0.7249508500099182,-9616.6240234375,222.2088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,306.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.2144397050142288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446772396564483,0.3446820676326751,-4.831783371628262e-06,0.0,0.0002176290436182,0.0,0.0,16.58341407775879,0.0,0.0,0.0,0.3209477663040161,4.0,0.0,1.0
392040,293.1444396972656,297.1499938964844,293.1499938964844,0.0431274361908435,-1279.8046875,304.14910888671875,0.54925537109375,0.0877986997365951,0.0815109089016914,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350718557834625,0.050000000745058,0.050017237663269,293.3513488769531,297.1499938964844,293.1499938964844,0.2356622219085693,-3528.3388671875,304.17498779296875,0.8480698466300964,0.3174653053283691,0.2242758274078369,293.1914367675781,297.1499938964844,293.1499938964844,0.2648880183696747,-5247.2724609375,304.1543884277344,0.8752161264419556,0.3506344556808471,0.3340659141540527,293.3098449707031,297.1499938964844,293.1499938964844,0.0058470959775149,-2119.88623046875,298.56182861328125,0.4350718557834625,0.050000000745058,0.2372602373361587,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,281.58758544921875,293.9237670898437,291.1642761230469,1.0,0.2864598035812378,0.8456887602806091,0.8456887602806091,1.0,1.0,-1.1126742362976074,0.4573960900306701,0.6552780866622925,0.2561357021331787,0.0,0.0,0.4255888164043426,76.0931396484375,52.0,0.7249508500099182,-9616.6240234375,222.2088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,306.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.2144397050142288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446772396564483,0.3446820676326751,-4.831783371628262e-06,0.0,0.0002176290436182,0.0,0.0,16.58341407775879,0.0,0.0,0.0,0.3209477663040161,4.0,0.0,1.0
392100,293.1453552246094,297.1499938964844,293.1499938964844,0.0429309643805027,-1276.5550537109375,304.1496276855469,0.5540618300437927,0.0876922830939292,0.0813077166676521,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399605393409729,0.050000000745058,0.0498985052108764,293.34918212890625,297.1499938964844,293.1499938964844,0.233523279428482,-3503.067626953125,304.1743469238281,0.8525664806365967,0.3153410255908966,0.2226995974779129,293.1911315917969,297.1499938964844,293.1499938964844,0.264310359954834,-5238.11474609375,304.1546325683594,0.8817139863967896,0.3501711189746856,0.3335050344467163,293.3094787597656,297.1499938964844,293.1499938964844,0.0058059431612491,-2107.03759765625,298.5355834960937,0.4399605393409729,0.050000000745058,0.2366970330476761,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,281.5956420898437,293.9193420410156,291.1654357910156,1.0,0.282425969839096,0.8455736041069031,0.8455736041069031,1.0,1.0,-1.1090465784072876,0.455778568983078,0.6532679796218872,0.2551594078540802,0.0,0.0,0.4244670271873474,73.03317260742188,52.0,2.0962705612182617,-9579.0966796875,215.20318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63983154296875,306.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.513671875,18000.0,0.0,0.0,0.2136077582836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433253765106201,0.3433302044868469,-4.826973508897936e-06,0.0,0.0002167847123928,0.0,0.0,16.491804122924805,0.0,0.0,0.0,0.3205768167972564,4.0,0.0,1.0
392160,293.146240234375,297.1499938964844,293.1499938964844,0.0427089035511016,-1272.8900146484375,304.1501159667969,0.5599054098129272,0.0875770077109336,0.0810797363519668,294.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4461021721363067,0.050000000745058,0.0497633889317512,293.34698486328125,297.1499938964844,293.1499938964844,0.2314024418592453,-3477.934814453125,304.1737670898437,0.8584416508674622,0.3132533729076385,0.2211341261863708,293.1907653808594,297.1499938964844,293.1499938964844,0.2637226581573486,-5228.8017578125,304.1548767089844,0.8897140026092529,0.349722683429718,0.3329405784606933,293.3091735839844,297.1499938964844,293.1499938964844,0.0057628555223345,-2093.497314453125,298.50946044921875,0.4461021721363067,0.050000000745058,0.2360561043024063,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,281.6041564941406,293.9153137207031,291.16680908203125,1.0,0.277827113866806,0.8454773426055908,0.8454773426055908,1.0,1.0,-1.1052849292755127,0.454096645116806,0.6511883735656738,0.2541681230068207,0.0,0.0,0.4232340157032013,69.55697631835938,40.0,3.0699148178100586,-9539.6142578125,207.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238708496094,306.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.162109375,18000.0,0.0,0.0,0.2128039896488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418486714363098,0.3418534994125366,-4.821706625079969e-06,0.0,0.0002159690047847,0.0,0.0,16.391984939575195,0.0,0.0,0.0,0.3201718032360077,4.0,0.0,1.0
392220,293.14764404296875,297.1499938964844,293.1499938964844,0.0423129983246326,-1266.3724365234375,304.1507568359375,0.571457028388977,0.0873741507530212,0.0806744322180748,294.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4588892757892608,0.050000000745058,0.0495210140943527,293.3432312011719,297.1499938964844,293.1499938964844,0.2280789315700531,-3438.424560546875,304.1729431152344,0.8709644675254822,0.3100102841854095,0.2186731398105621,293.1900329589844,297.1499938964844,293.1499938964844,0.2627844214439392,-5213.9521484375,304.1551513671875,0.9058248400688172,0.3490429222583771,0.3320449888706207,293.30865478515625,297.1499938964844,293.1499938964844,0.0056911879219114,-2070.828125,298.4678039550781,0.4588892757892608,0.050000000745058,0.2349063754081726,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,281.6181945800781,293.90869140625,291.1690368652344,1.0,0.269466370344162,0.8453232645988464,0.8453232645988464,1.0,1.0,-1.099098563194275,0.4513173103332519,0.647781252861023,0.2525818049907684,0.0,0.0,0.4210503101348877,63.33087539672852,40.0,3.6436614990234375,-9473.2431640625,193.75965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,306.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.75390625,18000.0,0.0,0.0,0.2115576118230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392148017883301,0.3392195999622345,-4.812305178347742e-06,0.0,0.0002147040795534,0.0,0.0,16.214675903320312,0.0,0.0,0.0,0.3194522261619568,4.0,0.0,1.0
392280,293.1479797363281,297.1499938964844,293.1499938964844,0.042206835001707,-1264.6279296875,304.1509094238281,0.5747701525688171,0.0873185023665428,0.0805656090378761,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627165198326111,0.050000000745058,0.0494565963745117,293.34228515625,297.1499938964844,293.1499938964844,0.2272629290819168,-3428.70166015625,304.1727600097656,0.8747444748878479,0.3092144429683685,0.2180667519569397,293.1898193359375,297.1499938964844,293.1499938964844,0.2625524997711181,-5210.28564453125,304.1551818847656,0.910775065422058,0.3488787710666656,0.3318234086036682,293.3085327148437,297.1499938964844,293.1499938964844,0.0056729363277554,-2065.03173828125,298.4573669433594,0.4627165198326111,0.050000000745058,0.2346007972955703,291.1692810058594,291.1499938964844,266.413330078125,265.01080322265625,281.6218566894531,293.9071044921875,291.1695556640625,1.0,0.2672080099582672,0.8452847599983215,0.8452847599983215,1.0,1.0,-1.0975301265716553,0.4506096541881561,0.6469205021858215,0.2521892786026001,0.0,0.0,0.4204730987548828,61.677494049072266,28.0,3.6671783924102783,-9456.220703125,190.1812286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955505371094,306.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.30859375,18000.0,0.0,0.0,0.2112505137920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338514119386673,0.3385189175605774,-4.809789061255287e-06,0.0,0.000214392421185,0.0,0.0,16.16762351989746,0.0,0.0,0.0,0.3192611336708069,4.0,0.0,1.0
392340,293.1497802734375,297.1499938964844,293.1499938964844,0.0416321605443954,-1255.1998291015625,304.15155029296875,0.5940665006637573,0.0870077908039093,0.079976700246334,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812170565128326,0.050000000745058,0.0491173677146434,293.3375549316406,297.1499938964844,293.1499938964844,0.2232514321804046,-3380.768798828125,304.1718444824219,0.8982570171356201,0.3053011298179626,0.2150750011205673,293.18878173828125,297.1499938964844,293.1499938964844,0.2614021003246307,-5192.111328125,304.1553649902344,0.9422112107276917,0.3480834364891052,0.330726146697998,293.3078918457031,297.1499938964844,293.1499938964844,0.0055803777649998,-2035.4876708984373,298.4053955078125,0.4812170565128326,0.050000000745058,0.2329916357994079,291.1718444824219,291.1499938964844,266.45001220703125,265.0428466796875,281.6415710449219,293.9003601074219,291.172119140625,1.0,0.2549943327903747,0.8450921773910522,0.8450921773910522,1.0,1.0,-1.0895766019821167,0.446998119354248,0.6425785422325134,0.25026935338974,0.0,0.0,0.4173867702484131,52.9772834777832,25.0,3.734604835510254,-9368.9873046875,171.59945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,306.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.71484375,18000.0,0.0,0.0,0.2097242623567581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347846567630768,0.3347894549369812,-4.796378107130295e-06,0.0,0.0002128434716723,0.0,0.0,15.918267250061035,0.0,0.0,0.0,0.318246841430664,4.0,0.0,1.0
392400,293.1497802734375,297.1499938964844,293.1499938964844,0.0416321605443954,-1255.1998291015625,304.15155029296875,0.5940665006637573,0.0870077908039093,0.079976700246334,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812170565128326,0.050000000745058,0.0491173677146434,293.3375549316406,297.1499938964844,293.1499938964844,0.2232514321804046,-3380.768798828125,304.1718444824219,0.8982570171356201,0.3053011298179626,0.2150750011205673,293.18878173828125,297.1499938964844,293.1499938964844,0.2614021003246307,-5192.111328125,304.1553649902344,0.9422112107276917,0.3480834364891052,0.330726146697998,293.3078918457031,297.1499938964844,293.1499938964844,0.0055803777649998,-2035.4876708984373,298.4053955078125,0.4812170565128326,0.050000000745058,0.2329916357994079,291.1718444824219,291.1499938964844,266.45001220703125,265.0428466796875,281.6415710449219,293.9003601074219,291.172119140625,1.0,0.2549943327903747,0.8450921773910522,0.8450921773910522,1.0,1.0,-1.0895766019821167,0.446998119354248,0.6425785422325134,0.25026935338974,0.0,0.0,0.4173867702484131,52.9772834777832,25.0,3.734604835510254,-9368.9873046875,171.59945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,306.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.71484375,18000.0,0.0,0.0,0.2097242623567581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347846567630768,0.3347894549369812,-4.796378107130295e-06,0.0,0.0002128434716723,0.0,0.0,15.918267250061035,0.0,0.0,0.0,0.318246841430664,4.0,0.0,1.0
392460,293.16278076171875,297.1499938964844,293.1499938964844,0.0395559445023536,-1221.1158447265625,304.154541015625,0.6065200567245483,0.0843635722994804,0.0778303816914558,294.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4950282573699951,0.050000000745058,0.0488582253456115,293.3427429199219,297.1499938964844,293.1499938964844,0.217960923910141,-3316.59423828125,304.1734313964844,0.9195725917816162,0.2994801998138428,0.2110867649316787,293.19775390625,297.1499938964844,293.1499938964844,0.2588179111480713,-5150.4560546875,304.1579284667969,0.9679895639419556,0.3452613651752472,0.3281949162483215,293.31964111328125,297.1499938964844,293.1499938964844,0.0054632602259516,-1997.844970703125,298.3212890625,0.4950282573699951,0.050000000745058,0.2317623794078827,291.1788024902344,291.1499938964844,266.4866638183594,265.0747375488281,281.66748046875,293.8931884765625,291.1802062988281,1.0,0.2447105348110199,0.8449474573135376,0.8449474573135376,1.0,1.0,-1.0773900747299194,0.4413901269435882,0.6359999179840088,0.2475872933864593,0.0,0.0,0.4132192730903625,46.2534065246582,25.0,11.413286209106444,-9258.201171875,155.74061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,306.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.388671875,18000.0,0.0,0.0,0.2081508189439773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302753865718841,0.3302801549434662,-4.781253210239811e-06,0.0,0.0002112466172548,0.0,0.0,15.622600555419922,0.0,0.0,0.0,0.3170353770256042,4.0,0.0,1.0
392520,293.16278076171875,297.1499938964844,293.1499938964844,0.0395559445023536,-1221.1158447265625,304.154541015625,0.6065200567245483,0.0843635722994804,0.0778303816914558,294.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4950282573699951,0.050000000745058,0.0488582253456115,293.3427429199219,297.1499938964844,293.1499938964844,0.217960923910141,-3316.59423828125,304.1734313964844,0.9195725917816162,0.2994801998138428,0.2110867649316787,293.19775390625,297.1499938964844,293.1499938964844,0.2588179111480713,-5150.4560546875,304.1579284667969,0.9679895639419556,0.3452613651752472,0.3281949162483215,293.31964111328125,297.1499938964844,293.1499938964844,0.0054632602259516,-1997.844970703125,298.3212890625,0.4950282573699951,0.050000000745058,0.2317623794078827,291.1788024902344,291.1499938964844,266.4866638183594,265.0747375488281,281.66748046875,293.8931884765625,291.1802062988281,1.0,0.2447105348110199,0.8449474573135376,0.8449474573135376,1.0,1.0,-1.0773900747299194,0.4413901269435882,0.6359999179840088,0.2475872933864593,0.0,0.0,0.4132192730903625,46.2534065246582,25.0,11.413286209106444,-9258.201171875,155.74061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,306.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.388671875,18000.0,0.0,0.0,0.2081508189439773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302753865718841,0.3302801549434662,-4.781253210239811e-06,0.0,0.0002112466172548,0.0,0.0,15.622600555419922,0.0,0.0,0.0,0.3170353770256042,4.0,0.0,1.0
392580,293.1717834472656,297.1499938964844,293.1499938964844,0.0374151468276977,-1186.0291748046875,304.15655517578125,0.6152598261833191,0.0822075232863426,0.0756132900714874,294.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069586634635925,0.050000000745058,0.0486717224121093,293.3414306640625,297.1499938964844,293.1499938964844,0.2132953107357025,-3260.072509765625,304.17333984375,0.938693344593048,0.2948530614376068,0.2075741291046142,293.2010192871094,297.1499938964844,293.1499938964844,0.2566613852977752,-5116.10107421875,304.1588134765625,0.9868309497833252,0.3433862030506134,0.326114147901535,293.3279113769531,297.1499938964844,293.1499938964844,0.0053669502958655,-1966.730224609375,298.2424011230469,0.5069586634635925,0.050000000745058,0.2308776974678039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,281.6810607910156,293.8695068359375,291.1845397949219,1.0,0.2367811352014541,0.8448026776313782,0.8448026776313782,1.0,1.0,-1.066728591918945,0.4365404546260834,0.6301881074905396,0.2451092451810836,0.0,0.0,0.4080250561237335,41.38711929321289,25.0,4.585157871246338,-9139.9501953125,143.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730285644531,306.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.212890625,18000.0,0.0,0.0,0.2063969224691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239331543445587,0.3239379227161407,-4.76006607641466e-06,0.0,0.0002094666415359,0.0,0.0,15.211567878723145,0.0,0.0,0.0,0.3153756260871887,4.0,0.0,1.0
392640,293.1717834472656,297.1499938964844,293.1499938964844,0.0374151468276977,-1186.0291748046875,304.15655517578125,0.6152598261833191,0.0822075232863426,0.0756132900714874,294.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069586634635925,0.050000000745058,0.0486717224121093,293.3414306640625,297.1499938964844,293.1499938964844,0.2132953107357025,-3260.072509765625,304.17333984375,0.938693344593048,0.2948530614376068,0.2075741291046142,293.2010192871094,297.1499938964844,293.1499938964844,0.2566613852977752,-5116.10107421875,304.1588134765625,0.9868309497833252,0.3433862030506134,0.326114147901535,293.3279113769531,297.1499938964844,293.1499938964844,0.0053669502958655,-1966.730224609375,298.2424011230469,0.5069586634635925,0.050000000745058,0.2308776974678039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,281.6810607910156,293.8695068359375,291.1845397949219,1.0,0.2367811352014541,0.8448026776313782,0.8448026776313782,1.0,1.0,-1.066728591918945,0.4365404546260834,0.6301881074905396,0.2451092451810836,0.0,0.0,0.4080250561237335,41.38711929321289,25.0,4.585157871246338,-9139.9501953125,143.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730285644531,306.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.212890625,18000.0,0.0,0.0,0.2063969224691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239331543445587,0.3239379227161407,-4.76006607641466e-06,0.0,0.0002094666415359,0.0,0.0,15.211567878723145,0.0,0.0,0.0,0.3153756260871887,4.0,0.0,1.0
392700,293.1739501953125,297.1499938964844,293.1499938964844,0.0366188436746597,-1173.005859375,304.15679931640625,0.6191995739936829,0.0815013125538826,0.0747754648327827,294.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125154256820679,0.050000000745058,0.0485978163778781,293.3399353027344,297.1499938964844,293.1499938964844,0.2112674862146377,-3235.564453125,304.1727905273437,0.946918249130249,0.2927221059799194,0.2060039490461349,293.2029113769531,297.1499938964844,293.1499938964844,0.2557218074798584,-5101.25341796875,304.158935546875,0.9940730929374696,0.3423679172992706,0.3251354694366455,293.3310546875,297.1499938964844,293.1499938964844,0.0053239576518535,-1953.0245361328125,298.20269775390625,0.5125154256820679,0.050000000745058,0.2305271178483963,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,281.6868591308594,293.8582458496094,291.1833190917969,1.0,0.2334978133440017,0.8447303175926208,0.8447303175926208,1.0,1.0,-1.062153697013855,0.4344796240329742,0.6276740431785583,0.2439968883991241,0.0,0.0,0.4058870673179626,39.45314025878906,25.0,0.7859137654304504,-9090.1826171875,139.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,306.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.03125,18000.0,0.0,0.0,0.2054470777511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211725056171417,0.3211772441864013,-4.749513209389988e-06,0.0,0.0002085026644635,0.0,0.0,15.03042984008789,0.0,0.0,0.0,0.314634621143341,4.0,0.0,1.0
392760,293.1752319335937,297.1499938964844,293.1499938964844,0.0360280871391296,-1163.34130859375,304.1566467285156,0.6229301691055298,0.0809467583894729,0.0741544961929321,294.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5176399946212769,0.050000000745058,0.0485358983278274,293.3382568359375,297.1499938964844,293.1499938964844,0.2093199640512466,-3211.986328125,304.17218017578125,0.953846275806427,0.2906471192836761,0.2044953405857086,293.2048645019531,297.1499938964844,293.1499938964844,0.254276692867279,-5077.82763671875,304.15997314453125,0.9990000128746032,0.3413140773773193,0.3235695958137512,293.33367919921875,297.1499938964844,293.1499938964844,0.0052834590896964,-1940.073486328125,298.1637878417969,0.5176399946212769,0.050000000745058,0.2302334010601043,291.1825256347656,291.1499938964844,266.5599975585937,265.13824462890625,281.6936340332031,293.8485717773437,291.1823425292969,1.0,0.230577066540718,0.8446919918060303,0.8446919918060303,1.0,1.0,-1.0573290586471558,0.4323053956031799,0.625023603439331,0.2428390681743621,0.0,0.0,0.4038311839103699,37.819942474365234,28.0,-0.5650283098220825,-9042.328125,135.09642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,306.8125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.091796875,18000.0,0.0,0.0,0.2044634222984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186519145965576,0.3186566531658172,-4.739953510579653e-06,0.0,0.000207504388527,0.0,0.0,14.86618995666504,0.0,0.0,0.0,0.3139574527740478,4.0,0.0,1.0
392820,293.1767578125,297.1499938964844,293.1499938964844,0.0350875183939933,-1147.8016357421875,304.156005859375,0.6256434917449951,0.0799992382526397,0.0732086300849914,294.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5228414535522461,0.050000000745058,0.0484784059226512,293.3348388671875,297.1499938964844,293.1499938964844,0.2054332643747329,-3164.59326171875,304.1712951660156,0.9580881595611572,0.286573976278305,0.2016044557094574,293.2034912109375,297.1499938964844,293.1499938964844,0.2466823160648346,-4954.8994140625,304.1690979003906,0.9990000128746032,0.3401908576488495,0.3157344758510589,293.3377380371094,297.1499938964844,293.1499938964844,0.0052107525989413,-1916.13525390625,298.09210205078125,0.5228414535522461,0.050000000745058,0.2299606800079345,291.1891784667969,291.1499938964844,266.5966796875,265.1698913574219,281.712158203125,293.82537841796875,291.1903686523437,1.0,0.2266383916139602,0.8446153998374939,0.8446153998374939,1.0,1.0,-1.0428252220153809,0.4257100224494934,0.6171151399612427,0.2395547926425933,0.0,0.0,0.3983396589756012,36.173587799072266,31.0,9.433675765991213,-8920.3662109375,128.53231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210632324219,306.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.650390625,18000.0,0.0,0.0,0.2023603171110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129149973392486,0.3129197061061859,-4.721262030216167e-06,0.0,0.0002053699863608,0.0,0.0,14.50434112548828,0.0,0.0,0.0,0.312464028596878,4.0,0.0,1.0
392880,293.1767578125,297.1499938964844,293.1499938964844,0.0350875183939933,-1147.8016357421875,304.156005859375,0.6256434917449951,0.0799992382526397,0.0732086300849914,294.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5228414535522461,0.050000000745058,0.0484784059226512,293.3348388671875,297.1499938964844,293.1499938964844,0.2054332643747329,-3164.59326171875,304.1712951660156,0.9580881595611572,0.286573976278305,0.2016044557094574,293.2034912109375,297.1499938964844,293.1499938964844,0.2466823160648346,-4954.8994140625,304.1690979003906,0.9990000128746032,0.3401908576488495,0.3157344758510589,293.3377380371094,297.1499938964844,293.1499938964844,0.0052107525989413,-1916.13525390625,298.09210205078125,0.5228414535522461,0.050000000745058,0.2299606800079345,291.1891784667969,291.1499938964844,266.5966796875,265.1698913574219,281.712158203125,293.82537841796875,291.1903686523437,1.0,0.2266383916139602,0.8446153998374939,0.8446153998374939,1.0,1.0,-1.0428252220153809,0.4257100224494934,0.6171151399612427,0.2395547926425933,0.0,0.0,0.3983396589756012,36.173587799072266,31.0,9.433675765991213,-8920.3662109375,128.53231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210632324219,306.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.650390625,18000.0,0.0,0.0,0.2023603171110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129149973392486,0.3129197061061859,-4.721262030216167e-06,0.0,0.0002053699863608,0.0,0.0,14.50434112548828,0.0,0.0,0.0,0.312464028596878,4.0,0.0,1.0
392940,293.1777648925781,297.1499938964844,293.1499938964844,0.0342959649860858,-1134.74267578125,304.1553039550781,0.625852108001709,0.0791178569197654,0.0723823606967926,294.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5253215432167053,0.050000000745058,0.0484526753425598,293.3316955566406,297.1499938964844,293.1499938964844,0.201754480600357,-3119.652587890625,304.1703186035156,0.9574869871139526,0.2825254201889038,0.1987643092870712,293.1999206542969,297.1499938964844,293.1499938964844,0.2428636699914932,-4893.828125,304.1688842773437,0.9990000128746032,0.3395624160766601,0.3118391633033752,293.34063720703125,297.1499938964844,293.1499938964844,0.0051444889977574,-1894.65283203125,298.0198669433594,0.5253215432167053,0.050000000745058,0.2298386394977569,291.190673828125,291.1499938964844,266.6333312988281,265.20147705078125,281.7254638671875,293.8074035644531,291.1898498535156,1.0,0.2245283126831054,0.8445388078689575,0.8445388078689575,1.0,1.0,-1.0336310863494873,0.4216386377811432,0.6119924783706665,0.2371995449066162,0.0,0.0,0.3926131129264831,35.395896911621094,34.0,-1.33134126663208,-8805.5634765625,124.90474700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.659423828125,306.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8125,18000.0,0.0,0.0,0.200017899274826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058788776397705,0.3058835864067077,-4.6978398131614085e-06,0.0,0.0002029927418334,0.0,0.0,14.064882278442385,0.0,0.0,0.0,0.3106814622879028,4.0,0.0,1.0
393000,293.1777648925781,297.1499938964844,293.1499938964844,0.0342959649860858,-1134.74267578125,304.1553039550781,0.625852108001709,0.0791178569197654,0.0723823606967926,294.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5253215432167053,0.050000000745058,0.0484526753425598,293.3316955566406,297.1499938964844,293.1499938964844,0.201754480600357,-3119.652587890625,304.1703186035156,0.9574869871139526,0.2825254201889038,0.1987643092870712,293.1999206542969,297.1499938964844,293.1499938964844,0.2428636699914932,-4893.828125,304.1688842773437,0.9990000128746032,0.3395624160766601,0.3118391633033752,293.34063720703125,297.1499938964844,293.1499938964844,0.0051444889977574,-1894.65283203125,298.0198669433594,0.5253215432167053,0.050000000745058,0.2298386394977569,291.190673828125,291.1499938964844,266.6333312988281,265.20147705078125,281.7254638671875,293.8074035644531,291.1898498535156,1.0,0.2245283126831054,0.8445388078689575,0.8445388078689575,1.0,1.0,-1.0336310863494873,0.4216386377811432,0.6119924783706665,0.2371995449066162,0.0,0.0,0.3926131129264831,35.395896911621094,34.0,-1.33134126663208,-8805.5634765625,124.90474700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.659423828125,306.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8125,18000.0,0.0,0.0,0.200017899274826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058788776397705,0.3058835864067077,-4.6978398131614085e-06,0.0,0.0002029927418334,0.0,0.0,14.064882278442385,0.0,0.0,0.0,0.3106814622879028,4.0,0.0,1.0
393060,293.1786193847656,297.1499938964844,293.1499938964844,0.0335873365402221,-1123.115966796875,304.1547241210937,0.6238546967506409,0.0782396867871284,0.0715948492288589,294.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254755616188049,0.050000000745058,0.0484511442482471,293.3288879394531,297.1499938964844,293.1499938964844,0.198299691081047,-3077.408447265625,304.1693115234375,0.9528652429580688,0.2784931361675262,0.1959539055824279,293.20001220703125,297.1499938964844,293.1499938964844,0.2425689399242401,-4891.169921875,304.1629943847656,0.9990000128746032,0.3382866680622101,0.3116008341312408,293.3428649902344,297.1499938964844,293.1499938964844,0.0050845532678067,-1875.7801513671875,297.9436340332031,0.5254755616188049,0.050000000745058,0.2298313677310943,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,281.7392272949219,293.80438232421875,291.1808166503906,1.0,0.2239299863576889,0.844502866268158,0.844502866268158,1.0,1.0,-1.0290143489837646,0.4197538197040558,0.6092605590820312,0.2356037646532058,0.0,0.0,0.3888871967792511,35.28449249267578,37.0,-10.240575790405272,-8732.79296875,123.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947021484375,306.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.1975520402193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010232746601105,0.3010279536247253,-4.67891095468076e-06,0.0,0.0002004902053158,0.0,0.0,13.75773811340332,0.0,0.0,0.0,0.3094078302383423,4.0,0.0,1.0
393120,293.1786193847656,297.1499938964844,293.1499938964844,0.0335873365402221,-1123.115966796875,304.1547241210937,0.6238546967506409,0.0782396867871284,0.0715948492288589,294.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254755616188049,0.050000000745058,0.0484511442482471,293.3288879394531,297.1499938964844,293.1499938964844,0.198299691081047,-3077.408447265625,304.1693115234375,0.9528652429580688,0.2784931361675262,0.1959539055824279,293.20001220703125,297.1499938964844,293.1499938964844,0.2425689399242401,-4891.169921875,304.1629943847656,0.9990000128746032,0.3382866680622101,0.3116008341312408,293.3428649902344,297.1499938964844,293.1499938964844,0.0050845532678067,-1875.7801513671875,297.9436340332031,0.5254755616188049,0.050000000745058,0.2298313677310943,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,281.7392272949219,293.80438232421875,291.1808166503906,1.0,0.2239299863576889,0.844502866268158,0.844502866268158,1.0,1.0,-1.0290143489837646,0.4197538197040558,0.6092605590820312,0.2356037646532058,0.0,0.0,0.3888871967792511,35.28449249267578,37.0,-10.240575790405272,-8732.79296875,123.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947021484375,306.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.1975520402193069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010232746601105,0.3010279536247253,-4.67891095468076e-06,0.0,0.0002004902053158,0.0,0.0,13.75773811340332,0.0,0.0,0.0,0.3094078302383423,4.0,0.0,1.0
393180,293.1795959472656,297.1499938964844,293.1499938964844,0.0328821502625942,-1111.51123046875,304.1543273925781,0.6198803186416626,0.0773139894008636,0.0707946047186851,294.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5236972570419312,0.050000000745058,0.0484695099294185,293.3263854980469,297.1499938964844,293.1499938964844,0.1949353069067001,-3036.10986328125,304.1684875488281,0.9447095990180968,0.2744708657264709,0.1931659281253814,293.2055358886719,297.1499938964844,293.1499938964844,0.245179533958435,-4935.80615234375,304.1542663574219,0.9990000128746032,0.3359118103981018,0.3143790662288666,293.3449401855469,297.1499938964844,293.1499938964844,0.0050275363028049,-1857.93896484375,297.8656921386719,0.5236972570419312,0.050000000745058,0.2299184799194336,291.1707458496094,291.1499938964844,266.7066650390625,265.264404296875,281.7546691894531,293.8174133300781,291.1692810058594,1.0,0.2245772182941436,0.8444668650627136,0.8444668650627136,1.0,1.0,-1.0281673669815063,0.4197041392326355,0.6084632277488708,0.2345249652862548,0.0,0.0,0.3868529200553894,35.7180061340332,40.0,-15.214131355285645,-8692.0830078125,124.15135955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7105407714844,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.1951756477355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981230318546295,0.2981277108192444,-4.6666864363942295e-06,0.0,0.0001980784727493,0.0,0.0,13.573336601257324,0.0,0.0,0.0,0.3086360991001129,4.0,0.0,1.0
393240,293.1795959472656,297.1499938964844,293.1499938964844,0.0328821502625942,-1111.51123046875,304.1543273925781,0.6198803186416626,0.0773139894008636,0.0707946047186851,294.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5236972570419312,0.050000000745058,0.0484695099294185,293.3263854980469,297.1499938964844,293.1499938964844,0.1949353069067001,-3036.10986328125,304.1684875488281,0.9447095990180968,0.2744708657264709,0.1931659281253814,293.2055358886719,297.1499938964844,293.1499938964844,0.245179533958435,-4935.80615234375,304.1542663574219,0.9990000128746032,0.3359118103981018,0.3143790662288666,293.3449401855469,297.1499938964844,293.1499938964844,0.0050275363028049,-1857.93896484375,297.8656921386719,0.5236972570419312,0.050000000745058,0.2299184799194336,291.1707458496094,291.1499938964844,266.7066650390625,265.264404296875,281.7546691894531,293.8174133300781,291.1692810058594,1.0,0.2245772182941436,0.8444668650627136,0.8444668650627136,1.0,1.0,-1.0281673669815063,0.4197041392326355,0.6084632277488708,0.2345249652862548,0.0,0.0,0.3868529200553894,35.7180061340332,40.0,-15.214131355285645,-8692.0830078125,124.15135955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7105407714844,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.1951756477355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981230318546295,0.2981277108192444,-4.6666864363942295e-06,0.0,0.0001980784727493,0.0,0.0,13.573336601257324,0.0,0.0,0.0,0.3086360991001129,4.0,0.0,1.0
