time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1802062988281,297.1499938964844,293.1499938964844,0.0325167924165725,-1105.472412109375,304.1542053222656,0.6171391010284424,0.0768204256892204,0.0703769326210022,294.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5221599340438843,0.050000000745058,0.0484857968986034,293.3252258300781,297.1499938964844,293.1499938964844,0.1932757049798965,-3015.671875,304.16815185546875,0.9393547177314758,0.2724621295928955,0.1917789876461029,293.2103576660156,297.1499938964844,293.1499938964844,0.2472628653049469,-4970.779296875,304.14971923828125,0.9990000128746032,0.3342622518539428,0.316582977771759,293.3460388183594,297.1499938964844,293.1499938964844,0.0049995789304375,-1849.1949462890625,297.82598876953125,0.5221599340438843,0.050000000745058,0.2299957424402237,291.16455078125,291.1499938964844,266.7250061035156,265.28009033203125,281.7632751464844,293.8298034667969,291.1631164550781,1.0,0.2252933382987976,0.8444489240646362,0.8444489240646362,1.0,1.0,-1.028719425201416,0.4201704263687134,0.6085489988327026,0.2340750992298126,0.0,0.0,0.3865025043487549,36.12422561645508,40.0,-16.21087646484375,-8681.7177734375,125.0000991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080383300781,306.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1940809935331344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297431468963623,0.2974361181259155,-4.663058007281506e-06,0.0,0.000196967535885,0.0,0.0,13.527617454528809,0.0,0.0,0.0,0.3084407448768616,4.0,0.0,1.0
393360,293.1808776855469,297.1499938964844,293.1499938964844,0.0321403704583644,-1099.2037353515625,304.1541442871094,0.6129363179206848,0.076307289302349,0.0699536949396133,294.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5193490386009216,0.050000000745058,0.0485166497528553,293.3241271972656,297.1499938964844,293.1499938964844,0.1916079968214035,-2995.055419921875,304.1678771972656,0.9315656423568726,0.2704586088657379,0.1904049217700958,293.2152709960937,297.1499938964844,293.1499938964844,0.2469587624073028,-4965.62548828125,304.1504211425781,0.9960324764251708,0.3325299024581909,0.3161148726940155,293.34716796875,297.1499938964844,293.1499938964844,0.0049730702303349,-1840.8060302734373,297.7865600585937,0.5193490386009216,0.050000000745058,0.2301421016454696,291.1596374511719,291.1499938964844,266.74334716796875,265.2957763671875,281.7764892578125,293.8431701660156,291.1591186523437,1.0,0.2261610627174377,0.8443796634674072,0.8443796634674072,1.0,1.0,-1.0262243747711182,0.4192057847976684,0.6070186495780945,0.2330642193555832,0.0,0.0,0.3863748908042907,36.86332321166992,43.0,-11.13728141784668,-8662.541015625,125.68751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983337402344,306.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.1930708587169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971640527248382,0.2971687018871307,-4.661040748032974e-06,0.0,0.000195942382561,0.0,0.0,13.508304595947266,0.0,0.0,0.0,0.3083520531654358,4.0,0.0,1.0
393420,293.1823425292969,297.1499938964844,293.1499938964844,0.0312928892672061,-1084.7630615234375,304.1541748046875,0.6026744246482849,0.0752253755927085,0.0690721943974495,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5127895474433899,0.050000000745058,0.0485946647822856,293.3222045898437,297.1499938964844,293.1499938964844,0.1880325675010681,-2950.39599609375,304.1678771972656,0.9140594005584716,0.2664404213428497,0.1876681745052337,293.2204284667969,297.1499938964844,293.1499938964844,0.2443597614765167,-4922.58544921875,304.154541015625,0.9847393035888672,0.3298221528530121,0.3134345412254333,293.349609375,297.1499938964844,293.1499938964844,0.0049172234721481,-1821.929443359375,297.7147216796875,0.5127895474433899,0.050000000745058,0.2305121719837188,291.1661071777344,291.1499938964844,266.7799987792969,265.3270568847656,281.8007202148437,293.8607482910156,291.1669616699219,1.0,0.2282576262950897,0.8442411422729492,0.8442411422729492,1.0,1.0,-1.0192325115203855,0.4163977801799774,0.6028347611427307,0.2305279821157455,0.0,0.0,0.3839288353919983,38.727272033691406,46.0,4.986269474029541,-8598.2392578125,127.23265838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678771972656,306.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.191240593791008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953148186206817,0.2953194677829742,-4.656983946915716e-06,0.0,0.0001940848887898,0.0,0.0,13.401630401611328,0.0,0.0,0.0,0.3079062402248382,4.0,0.0,1.0
393480,293.1823425292969,297.1499938964844,293.1499938964844,0.0312928892672061,-1084.7630615234375,304.1541748046875,0.6026744246482849,0.0752253755927085,0.0690721943974495,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5127895474433899,0.050000000745058,0.0485946647822856,293.3222045898437,297.1499938964844,293.1499938964844,0.1880325675010681,-2950.39599609375,304.1678771972656,0.9140594005584716,0.2664404213428497,0.1876681745052337,293.2204284667969,297.1499938964844,293.1499938964844,0.2443597614765167,-4922.58544921875,304.154541015625,0.9847393035888672,0.3298221528530121,0.3134345412254333,293.349609375,297.1499938964844,293.1499938964844,0.0049172234721481,-1821.929443359375,297.7147216796875,0.5127895474433899,0.050000000745058,0.2305121719837188,291.1661071777344,291.1499938964844,266.7799987792969,265.3270568847656,281.8007202148437,293.8607482910156,291.1669616699219,1.0,0.2282576262950897,0.8442411422729492,0.8442411422729492,1.0,1.0,-1.0192325115203855,0.4163977801799774,0.6028347611427307,0.2305279821157455,0.0,0.0,0.3839288353919983,38.727272033691406,46.0,4.986269474029541,-8598.2392578125,127.23265838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678771972656,306.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.191240593791008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953148186206817,0.2953194677829742,-4.656983946915716e-06,0.0,0.0001940848887898,0.0,0.0,13.401630401611328,0.0,0.0,0.0,0.3079062402248382,4.0,0.0,1.0
393540,293.1839294433594,297.1499938964844,293.1499938964844,0.0304314754903316,-1070.0244140625,304.1542053222656,0.5914764404296875,0.0740840286016464,0.0681434795260429,294.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5061930418014526,0.050000000745058,0.0486829094588756,293.320556640625,297.1499938964844,293.1499938964844,0.1845536828041076,-2906.859619140625,304.167724609375,0.8975366950035095,0.2624100744724273,0.1849284917116165,293.2232360839844,297.1499938964844,293.1499938964844,0.2422615587711334,-4888.4326171875,304.156494140625,0.97193443775177,0.3274681568145752,0.3112598657608032,293.35211181640625,297.1499938964844,293.1499938964844,0.0048625129275023,-1803.68994140625,297.639892578125,0.5061930418014526,0.050000000745058,0.2309307605028152,291.1684875488281,291.1499938964844,266.8166809082031,265.3582458496094,281.8201904296875,293.8753662109375,291.1684265136719,1.0,0.2307793349027633,0.8441026210784912,0.8441026210784912,1.0,1.0,-1.0128272771835327,0.4139414429664612,0.5988858342170715,0.2279102057218551,0.0,0.0,0.3812196254730224,40.85354232788086,49.0,2.158480644226074,-8520.2587890625,129.3490447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356811523437,306.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40625,18000.0,0.0,0.0,0.1895565688610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921675443649292,0.2921721935272217,-4.647677542379824e-06,0.0,0.0001923758100019,0.0,0.0,13.214536666870115,0.0,0.0,0.0,0.3071525692939758,4.0,0.0,1.0
393600,293.1839294433594,297.1499938964844,293.1499938964844,0.0304314754903316,-1070.0244140625,304.1542053222656,0.5914764404296875,0.0740840286016464,0.0681434795260429,294.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5061930418014526,0.050000000745058,0.0486829094588756,293.320556640625,297.1499938964844,293.1499938964844,0.1845536828041076,-2906.859619140625,304.167724609375,0.8975366950035095,0.2624100744724273,0.1849284917116165,293.2232360839844,297.1499938964844,293.1499938964844,0.2422615587711334,-4888.4326171875,304.156494140625,0.97193443775177,0.3274681568145752,0.3112598657608032,293.35211181640625,297.1499938964844,293.1499938964844,0.0048625129275023,-1803.68994140625,297.639892578125,0.5061930418014526,0.050000000745058,0.2309307605028152,291.1684875488281,291.1499938964844,266.8166809082031,265.3582458496094,281.8201904296875,293.8753662109375,291.1684265136719,1.0,0.2307793349027633,0.8441026210784912,0.8441026210784912,1.0,1.0,-1.0128272771835327,0.4139414429664612,0.5988858342170715,0.2279102057218551,0.0,0.0,0.3812196254730224,40.85354232788086,49.0,2.158480644226074,-8520.2587890625,129.3490447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356811523437,306.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40625,18000.0,0.0,0.0,0.1895565688610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921675443649292,0.2921721935272217,-4.647677542379824e-06,0.0,0.0001923758100019,0.0,0.0,13.214536666870115,0.0,0.0,0.0,0.3071525692939758,4.0,0.0,1.0
393660,293.18560791015625,297.1499938964844,293.1499938964844,0.0295655708760023,-1054.737060546875,304.1542663574219,0.5796256065368652,0.0728854015469551,0.0671722590923309,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4997366368770599,0.050000000745058,0.0487803258001804,293.31988525390625,297.1499938964844,293.1499938964844,0.1810535788536071,-2862.869140625,304.16766357421875,0.8815194964408875,0.2582282721996307,0.1821346879005432,293.2249450683594,297.1499938964844,293.1499938964844,0.2403116077184677,-4856.89306640625,304.1575622558594,0.9576489329338074,0.3252606391906738,0.3092336356639862,293.3546142578125,297.1499938964844,293.1499938964844,0.004808294121176,-1785.6268310546875,297.5630798339844,0.4997366368770599,0.050000000745058,0.2313928604125976,291.16876220703125,291.1499938964844,266.85333251953125,265.389404296875,281.83892822265625,293.8925170898437,291.1688232421875,1.0,0.2336124181747436,0.8440195918083191,0.8440195918083191,1.0,1.0,-1.0065475702285769,0.4116200506687164,0.5949275493621826,0.2251405715942382,0.0,0.0,0.3787094056606293,43.21023941040039,52.0,1.3005377054214478,-8448.611328125,131.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045837402344,306.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.1879877150058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894328832626343,0.2894375324249267,-4.6387453949137125e-06,0.0,0.0001907836267491,0.0,0.0,13.05069351196289,0.0,0.0,0.0,0.3064749240875244,4.0,0.0,1.0
393720,293.18560791015625,297.1499938964844,293.1499938964844,0.0295655708760023,-1054.737060546875,304.1542663574219,0.5796256065368652,0.0728854015469551,0.0671722590923309,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4997366368770599,0.050000000745058,0.0487803258001804,293.31988525390625,297.1499938964844,293.1499938964844,0.1810535788536071,-2862.869140625,304.16766357421875,0.8815194964408875,0.2582282721996307,0.1821346879005432,293.2249450683594,297.1499938964844,293.1499938964844,0.2403116077184677,-4856.89306640625,304.1575622558594,0.9576489329338074,0.3252606391906738,0.3092336356639862,293.3546142578125,297.1499938964844,293.1499938964844,0.004808294121176,-1785.6268310546875,297.5630798339844,0.4997366368770599,0.050000000745058,0.2313928604125976,291.16876220703125,291.1499938964844,266.85333251953125,265.389404296875,281.83892822265625,293.8925170898437,291.1688232421875,1.0,0.2336124181747436,0.8440195918083191,0.8440195918083191,1.0,1.0,-1.0065475702285769,0.4116200506687164,0.5949275493621826,0.2251405715942382,0.0,0.0,0.3787094056606293,43.21023941040039,52.0,1.3005377054214478,-8448.611328125,131.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045837402344,306.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.1879877150058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894328832626343,0.2894375324249267,-4.6387453949137125e-06,0.0,0.0001907836267491,0.0,0.0,13.05069351196289,0.0,0.0,0.0,0.3064749240875244,4.0,0.0,1.0
393780,293.1873779296875,297.1499938964844,293.1499938964844,0.0283160451799631,-1039.3114013671875,304.1549072265625,0.567423939704895,0.0716261640191078,0.066154345870018,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4935169219970703,0.050000000745058,0.0488852635025978,293.3204040527344,297.1499938964844,293.1499938964844,0.1773614734411239,-2816.199951171875,304.1679382324219,0.8656821846961975,0.2538216412067413,0.1791687905788421,293.2257080078125,297.1499938964844,293.1499938964844,0.238505870103836,-4827.7919921875,304.1580505371094,0.9425070881843568,0.3232059478759765,0.3073816299438476,293.3572082519531,297.1499938964844,293.1499938964844,0.0047542625106871,-1767.5155029296875,297.48541259765625,0.4935169219970703,0.050000000745058,0.2318906486034393,291.1693420410156,291.1499938964844,266.8900146484375,265.4204406738281,281.8580627441406,293.9135437011719,291.1693420410156,1.0,0.2366665154695511,0.843936562538147,0.843936562538147,1.0,1.0,-1.000266194343567,0.4093635082244873,0.5909026861190796,0.2222130447626114,0.0,0.0,0.376088410615921,45.7546501159668,55.0,0.806920051574707,-8376.3505859375,134.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5754699707031,306.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.1865203976631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866078019142151,0.2866124212741852,-4.629924205801217e-06,0.0,0.00018929450016,0.0,0.0,12.883448600769045,0.0,0.0,0.0,0.3057866990566253,4.0,0.0,1.0
393840,293.1873779296875,297.1499938964844,293.1499938964844,0.0283160451799631,-1039.3114013671875,304.1549072265625,0.567423939704895,0.0716261640191078,0.066154345870018,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4935169219970703,0.050000000745058,0.0488852635025978,293.3204040527344,297.1499938964844,293.1499938964844,0.1773614734411239,-2816.199951171875,304.1679382324219,0.8656821846961975,0.2538216412067413,0.1791687905788421,293.2257080078125,297.1499938964844,293.1499938964844,0.238505870103836,-4827.7919921875,304.1580505371094,0.9425070881843568,0.3232059478759765,0.3073816299438476,293.3572082519531,297.1499938964844,293.1499938964844,0.0047542625106871,-1767.5155029296875,297.48541259765625,0.4935169219970703,0.050000000745058,0.2318906486034393,291.1693420410156,291.1499938964844,266.8900146484375,265.4204406738281,281.8580627441406,293.9135437011719,291.1693420410156,1.0,0.2366665154695511,0.843936562538147,0.843936562538147,1.0,1.0,-1.000266194343567,0.4093635082244873,0.5909026861190796,0.2222130447626114,0.0,0.0,0.376088410615921,45.7546501159668,55.0,0.806920051574707,-8376.3505859375,134.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5754699707031,306.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.1865203976631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866078019142151,0.2866124212741852,-4.629924205801217e-06,0.0,0.00018929450016,0.0,0.0,12.883448600769045,0.0,0.0,0.0,0.3057866990566253,4.0,0.0,1.0
393900,293.18829345703125,297.1499938964844,293.1499938964844,0.0279286503791809,-1030.4742431640625,304.1546936035156,0.5612826347351074,0.0709742978215217,0.0656270980834961,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4904889166355133,0.050000000745058,0.0489400848746299,293.3207702636719,297.1499938964844,293.1499938964844,0.1754936575889587,-2792.51123046875,304.1680603027344,0.858018159866333,0.2515924870967865,0.1776613891124725,293.2260131835937,297.1499938964844,293.1499938964844,0.2376240193843841,-4813.59375,304.1581726074219,0.934801995754242,0.3221875131130218,0.3064770102500915,293.3585205078125,297.1499938964844,293.1499938964844,0.0047271493822336,-1758.3995361328125,297.4460754394531,0.4904889166355133,0.050000000745058,0.2321507036685943,291.1694641113281,291.1499938964844,266.9083251953125,265.4359436035156,281.86737060546875,293.9247131347656,291.16949462890625,1.0,0.2382546365261078,0.8438950181007385,0.8438950181007385,1.0,1.0,-0.9971160888671876,0.4082521200180053,0.5888639688491821,0.2206972390413284,0.0,0.0,0.3747755587100982,47.08543395996094,55.0,0.6030716896057129,-8340.6142578125,136.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,306.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.484375,18000.0,0.0,0.0,0.185816615819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851929366588592,0.2851975560188293,-4.6255040615506005e-06,0.0,0.0001885802339529,0.0,0.0,12.800040245056152,0.0,0.0,0.0,0.3054433763027191,4.0,0.0,1.0
393960,293.189208984375,297.1499938964844,293.1499938964844,0.0275698117911815,-1021.994384765625,304.1545104980469,0.5551704168319702,0.0703090503811836,0.065088927745819,294.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875003695487976,0.050000000745058,0.0489961840212345,293.3211669921875,297.1499938964844,293.1499938964844,0.1736204773187637,-2768.701416015625,304.1681823730469,0.8505820631980896,0.2493523806333542,0.1761465817689895,293.226318359375,297.1499938964844,293.1499938964844,0.2367424517869949,-4799.3955078125,304.1582946777344,0.9271453619003296,0.3211665451526642,0.3055731356143951,293.3598327636719,297.1499938964844,293.1499938964844,0.0046999584883451,-1749.2315673828125,297.406494140625,0.4875003695487976,0.050000000745058,0.2324167937040329,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,281.87652587890625,293.9361572265625,291.16961669921875,1.0,0.2398707568645477,0.8438602685928345,0.8438602685928345,1.0,1.0,-0.9939537048339844,0.4071474373340606,0.5868062973022461,0.2191518992185592,0.0,0.0,0.3734540939331054,48.44796752929688,58.0,0.5257219672203064,-8305.1904296875,137.64517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,306.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.421875,18000.0,0.0,0.0,0.1851276755332946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837801873683929,0.283784806728363,-4.6211098378989846e-06,0.0,0.0001878810580819,0.0,0.0,12.71704387664795,0.0,0.0,0.0,0.3051015734672546,4.0,0.0,1.0
394020,293.1910705566406,297.1499938964844,293.1499938964844,0.0267401989549398,-1004.7027587890624,304.1543884277344,0.5431578755378723,0.0689366832375526,0.0639776587486267,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4815557301044464,0.050000000745058,0.0491114892065525,293.32086181640625,297.1499938964844,293.1499938964844,0.1699605882167816,-2722.056884765625,304.168212890625,0.8365426659584045,0.2450703084468841,0.1731804758310318,293.2269287109375,297.1499938964844,293.1499938964844,0.2349734306335449,-4770.88623046875,304.1584777832031,0.912478506565094,0.3191093206405639,0.3037564754486084,293.362548828125,297.1499938964844,293.1499938964844,0.0046450393274426,-1730.6451416015625,297.326416015625,0.4815557301044464,0.050000000745058,0.2329637557268142,291.1697998046875,291.1499938964844,266.9633483886719,265.4823303222656,281.8919677734375,293.9559631347656,291.16973876953125,1.0,0.2431681454181671,0.8437907695770264,0.8437907695770264,1.0,1.0,-0.9876738786697388,0.4049892723560333,0.5826846361160278,0.2160016894340515,0.0,0.0,0.3707950711250305,51.251495361328125,46.0,-0.0036431015469133,-8236.171875,140.78903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,306.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.1837864369153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809460163116455,0.2809506356716156,-4.612370048562298e-06,0.0,0.0001865198719315,0.0,0.0,12.551445960998535,0.0,0.0,0.0,0.3044198751449585,4.0,0.0,1.0
394080,293.1910705566406,297.1499938964844,293.1499938964844,0.0267401989549398,-1004.7027587890624,304.1543884277344,0.5431578755378723,0.0689366832375526,0.0639776587486267,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4815557301044464,0.050000000745058,0.0491114892065525,293.32086181640625,297.1499938964844,293.1499938964844,0.1699605882167816,-2722.056884765625,304.168212890625,0.8365426659584045,0.2450703084468841,0.1731804758310318,293.2269287109375,297.1499938964844,293.1499938964844,0.2349734306335449,-4770.88623046875,304.1584777832031,0.912478506565094,0.3191093206405639,0.3037564754486084,293.362548828125,297.1499938964844,293.1499938964844,0.0046450393274426,-1730.6451416015625,297.326416015625,0.4815557301044464,0.050000000745058,0.2329637557268142,291.1697998046875,291.1499938964844,266.9633483886719,265.4823303222656,281.8919677734375,293.9559631347656,291.16973876953125,1.0,0.2431681454181671,0.8437907695770264,0.8437907695770264,1.0,1.0,-0.9876738786697388,0.4049892723560333,0.5826846361160278,0.2160016894340515,0.0,0.0,0.3707950711250305,51.251495361328125,46.0,-0.0036431015469133,-8236.171875,140.78903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,306.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.1837864369153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809460163116455,0.2809506356716156,-4.612370048562298e-06,0.0,0.0001865198719315,0.0,0.0,12.551445960998535,0.0,0.0,0.0,0.3044198751449585,4.0,0.0,1.0
394140,293.1928100585937,297.1499938964844,293.1499938964844,0.0256305858492851,-984.556884765625,304.15478515625,0.5404044985771179,0.067544937133789,0.0627013742923736,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4829007983207702,0.050000000745058,0.0490852333605289,293.3177490234375,297.1499938964844,293.1499938964844,0.1666502654552459,-2679.77783203125,304.1676330566406,0.8345145583152771,0.2413684278726577,0.1704932302236557,293.2274780273437,297.1499938964844,293.1499938964844,0.2330777496099472,-4740.244140625,304.1588134765625,0.9129499793052672,0.317050576210022,0.3017887771129608,293.365234375,297.1499938964844,293.1499938964844,0.0045759486965835,-1706.9876708984375,297.2452392578125,0.4829007983207702,0.050000000745058,0.2328392118215561,291.1694030761719,291.1499938964844,267.0,265.5131225585937,281.90203857421875,293.9651184082031,291.16949462890625,1.0,0.2408319562673568,0.8437212705612183,0.8437212705612183,1.0,1.0,-0.9803740978240968,0.4023671150207519,0.5780069828033447,0.2126567065715789,0.0,0.0,0.3682434558868408,50.45981979370117,34.0,0.2337062954902649,-8167.6552734375,137.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,306.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.490234375,18000.0,0.0,0.0,0.1824797689914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782351374626159,0.2782397270202636,-4.603930847224547e-06,0.0,0.0001851937704486,0.0,0.0,12.393731117248535,0.0,0.0,0.0,0.3037694096565246,4.0,0.0,1.0
394200,293.1928100585937,297.1499938964844,293.1499938964844,0.0256305858492851,-984.556884765625,304.15478515625,0.5404044985771179,0.067544937133789,0.0627013742923736,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4829007983207702,0.050000000745058,0.0490852333605289,293.3177490234375,297.1499938964844,293.1499938964844,0.1666502654552459,-2679.77783203125,304.1676330566406,0.8345145583152771,0.2413684278726577,0.1704932302236557,293.2274780273437,297.1499938964844,293.1499938964844,0.2330777496099472,-4740.244140625,304.1588134765625,0.9129499793052672,0.317050576210022,0.3017887771129608,293.365234375,297.1499938964844,293.1499938964844,0.0045759486965835,-1706.9876708984375,297.2452392578125,0.4829007983207702,0.050000000745058,0.2328392118215561,291.1694030761719,291.1499938964844,267.0,265.5131225585937,281.90203857421875,293.9651184082031,291.16949462890625,1.0,0.2408319562673568,0.8437212705612183,0.8437212705612183,1.0,1.0,-0.9803740978240968,0.4023671150207519,0.5780069828033447,0.2126567065715789,0.0,0.0,0.3682434558868408,50.45981979370117,34.0,0.2337062954902649,-8167.6552734375,137.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,306.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.490234375,18000.0,0.0,0.0,0.1824797689914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782351374626159,0.2782397270202636,-4.603930847224547e-06,0.0,0.0001851937704486,0.0,0.0,12.393731117248535,0.0,0.0,0.0,0.3037694096565246,4.0,0.0,1.0
394260,293.1941833496094,297.1499938964844,293.1499938964844,0.0244870297610759,-962.9920043945312,304.15509033203125,0.545421302318573,0.0661802142858505,0.0613344982266426,294.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4902571141719818,0.050000000745058,0.0489445775747299,293.3139343261719,297.1499938964844,293.1499938964844,0.1634823381900787,-2639.120849609375,304.16705322265625,0.8422120213508606,0.2378899604082107,0.1679359078407287,293.2278137207031,297.1499938964844,293.1499938964844,0.231055349111557,-4707.439453125,304.15924072265625,0.9262301921844482,0.3150203227996826,0.2997289896011352,293.36773681640625,297.1499938964844,293.1499938964844,0.0044954782351851,-1679.033203125,297.1646728515625,0.4902571141719818,0.050000000745058,0.2321719974279403,291.1710510253906,291.1499938964844,267.0366516113281,265.5438842773437,281.9112854003906,293.9708251953125,291.1712951660156,1.0,0.2345165312290191,0.843668520450592,0.843668520450592,1.0,1.0,-0.9722222089767456,0.3993498980998993,0.5728723406791687,0.2091804295778274,0.0,0.0,0.365344762802124,46.76354598999024,25.0,2.203763723373413,-8095.14990234375,129.49337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,306.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.1811817735433578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753293812274933,0.275333970785141,-4.595476639224216e-06,0.0,0.0001838764583226,0.0,0.0,12.227109909057615,0.0,0.0,0.0,0.3030840158462524,4.0,0.0,1.0
394320,293.1941833496094,297.1499938964844,293.1499938964844,0.0244870297610759,-962.9920043945312,304.15509033203125,0.545421302318573,0.0661802142858505,0.0613344982266426,294.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4902571141719818,0.050000000745058,0.0489445775747299,293.3139343261719,297.1499938964844,293.1499938964844,0.1634823381900787,-2639.120849609375,304.16705322265625,0.8422120213508606,0.2378899604082107,0.1679359078407287,293.2278137207031,297.1499938964844,293.1499938964844,0.231055349111557,-4707.439453125,304.15924072265625,0.9262301921844482,0.3150203227996826,0.2997289896011352,293.36773681640625,297.1499938964844,293.1499938964844,0.0044954782351851,-1679.033203125,297.1646728515625,0.4902571141719818,0.050000000745058,0.2321719974279403,291.1710510253906,291.1499938964844,267.0366516113281,265.5438842773437,281.9112854003906,293.9708251953125,291.1712951660156,1.0,0.2345165312290191,0.843668520450592,0.843668520450592,1.0,1.0,-0.9722222089767456,0.3993498980998993,0.5728723406791687,0.2091804295778274,0.0,0.0,0.365344762802124,46.76354598999024,25.0,2.203763723373413,-8095.14990234375,129.49337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,306.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.1811817735433578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753293812274933,0.275333970785141,-4.595476639224216e-06,0.0,0.0001838764583226,0.0,0.0,12.227109909057615,0.0,0.0,0.0,0.3030840158462524,4.0,0.0,1.0
394380,293.1952514648437,297.1499938964844,293.1499938964844,0.023355035111308,-941.0399169921876,304.1552734375,0.5554719567298889,0.0648421421647071,0.0599462576210498,294.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5013805031776428,0.050000000745058,0.0487547814846038,293.31011962890625,297.1499938964844,293.1499938964844,0.1603849083185196,-2599.177001953125,304.1665344238281,0.8563591837882996,0.2345155328512191,0.1654302030801773,293.2279357910156,297.1499938964844,293.1499938964844,0.2289990931749344,-4674.04248046875,304.1595764160156,0.9477664828300476,0.3130185902118683,0.2976479232311249,293.3700561523437,297.1499938964844,293.1499938964844,0.0044107064604759,-1649.3408203125,297.0841979980469,0.5013805031776428,0.050000000745058,0.2312716841697693,291.17340087890625,291.1499938964844,267.0733337402344,265.5745544433594,281.92059326171875,293.97564697265625,291.17364501953125,1.0,0.2262784093618393,0.843615710735321,0.843615710735321,1.0,1.0,-0.9637420773506165,0.3961741328239441,0.5675679445266724,0.2056851983070373,0.0,0.0,0.3620658218860626,41.82148742675781,25.0,2.9877004623413086,-8018.21630859375,119.3638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,306.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65625,18000.0,0.0,0.0,0.1798507422208786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720407843589782,0.272045373916626,-4.586108389048604e-06,0.0,0.0001825256476877,0.0,0.0,12.040176391601562,0.0,0.0,0.0,0.3023180365562439,4.0,0.0,1.0
394440,293.1952514648437,297.1499938964844,293.1499938964844,0.023355035111308,-941.0399169921876,304.1552734375,0.5554719567298889,0.0648421421647071,0.0599462576210498,294.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5013805031776428,0.050000000745058,0.0487547814846038,293.31011962890625,297.1499938964844,293.1499938964844,0.1603849083185196,-2599.177001953125,304.1665344238281,0.8563591837882996,0.2345155328512191,0.1654302030801773,293.2279357910156,297.1499938964844,293.1499938964844,0.2289990931749344,-4674.04248046875,304.1595764160156,0.9477664828300476,0.3130185902118683,0.2976479232311249,293.3700561523437,297.1499938964844,293.1499938964844,0.0044107064604759,-1649.3408203125,297.0841979980469,0.5013805031776428,0.050000000745058,0.2312716841697693,291.17340087890625,291.1499938964844,267.0733337402344,265.5745544433594,281.92059326171875,293.97564697265625,291.17364501953125,1.0,0.2262784093618393,0.843615710735321,0.843615710735321,1.0,1.0,-0.9637420773506165,0.3961741328239441,0.5675679445266724,0.2056851983070373,0.0,0.0,0.3620658218860626,41.82148742675781,25.0,2.9877004623413086,-8018.21630859375,119.3638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,306.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65625,18000.0,0.0,0.0,0.1798507422208786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720407843589782,0.272045373916626,-4.586108389048604e-06,0.0,0.0001825256476877,0.0,0.0,12.040176391601562,0.0,0.0,0.0,0.3023180365562439,4.0,0.0,1.0
394500,293.1957092285156,297.1499938964844,293.1499938964844,0.0228195916861295,-930.4270629882812,304.1553039550781,0.5598497986793518,0.064177356660366,0.0592747069895267,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5066418647766113,0.050000000745058,0.0486769936978817,293.3083190917969,297.1499938964844,293.1499938964844,0.1588780581951141,-2579.686767578125,304.166259765625,0.8628020286560059,0.2328406274318695,0.1642055064439773,293.2279968261719,297.1499938964844,293.1499938964844,0.227996826171875,-4657.77001953125,304.15966796875,0.9570555686950684,0.3120241165161133,0.2966324090957641,293.37115478515625,297.1499938964844,293.1499938964844,0.0043701939284801,-1635.1077880859375,297.04376220703125,0.5066418647766113,0.050000000745058,0.2309027016162872,291.1744384765625,291.1499938964844,267.0916748046875,265.58984375,281.925048828125,293.9781188964844,291.17462158203125,1.0,0.2229325920343399,0.8435893654823303,0.8435893654823303,1.0,1.0,-0.9597105979919434,0.3946816623210907,0.565028965473175,0.2039870321750641,0.0,0.0,0.3603324294090271,39.78670501708984,25.0,2.665053606033325,-7979.873046875,115.12033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940795898437,306.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.314453125,18000.0,0.0,0.0,0.1791619956493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702946960926056,0.2702992856502533,-4.581109351420309e-06,0.0,0.0001818266464397,0.0,0.0,11.941351890563965,0.0,0.0,0.0,0.3019130229949951,4.0,0.0,1.0
394560,293.1961669921875,297.1499938964844,293.1499938964844,0.0223025120794773,-920.0298461914062,304.1552734375,0.5633885264396667,0.0635092258453369,0.0586145855486393,294.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.511420488357544,0.050000000745058,0.0486126206815242,293.3066711425781,297.1499938964844,293.1499938964844,0.1573898643255233,-2560.401123046875,304.166015625,0.8682818412780762,0.2311547994613647,0.162986934185028,293.22802734375,297.1499938964844,293.1499938964844,0.2270182222127914,-4641.8896484375,304.1596984863281,0.9647491574287416,0.311029314994812,0.2956313788890838,293.3722229003906,297.1499938964844,293.1499938964844,0.0043311836197972,-1621.4013671875,297.0029602050781,0.511420488357544,0.050000000745058,0.2305973321199417,291.17498779296875,291.1499938964844,267.1099853515625,265.6051330566406,281.9295959472656,293.9811096191406,291.1750183105469,1.0,0.2199509143829345,0.8435830473899841,0.8435830473899841,1.0,1.0,-0.9558101892471312,0.3932469189167022,0.5625633001327515,0.2023294419050216,0.0,0.0,0.3586082458496094,38.093536376953125,25.0,1.777244210243225,-7942.056640625,111.49432373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,306.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.1784556806087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685297131538391,0.2685343027114868,-4.575993898470188e-06,0.0,0.0001811098190955,0.0,0.0,11.841649055480955,0.0,0.0,0.0,0.301504373550415,4.0,0.0,1.0
394620,293.1970520019531,297.1499938964844,293.1499938964844,0.0213062912225723,-899.5399169921875,304.1551818847656,0.5686866641044617,0.0621633939445018,0.0573103688657283,294.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5200003385543823,0.050000000745058,0.0485100001096725,293.3038635253906,297.1499938964844,293.1499938964844,0.1544366031885147,-2522.003662109375,304.16558837890625,0.8771769404411316,0.2277580648660659,0.1605497300624847,293.22808837890625,297.1499938964844,293.1499938964844,0.2251004874706268,-4610.759765625,304.15966796875,0.9768384099006652,0.3090368211269378,0.2936533093452453,293.3742980957031,297.1499938964844,293.1499938964844,0.0042559546418488,-1594.922607421875,296.92047119140625,0.5200003385543823,0.050000000745058,0.2301105558872223,291.1752319335937,291.1499938964844,267.14666748046875,265.6356201171875,281.9393615722656,293.9880065917969,291.1752319335937,1.0,0.2149264514446258,0.8435704112052917,0.8435704112052917,1.0,1.0,-0.9482377171516418,0.3904632925987243,0.5577744245529175,0.1991220712661743,0.0,0.0,0.355226457118988,35.37356948852539,25.0,0.6440736055374146,-7869.0224609375,105.44792175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,306.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.982421875,18000.0,0.0,0.0,0.176991805434227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265091598033905,0.2650961577892303,-4.565898052533157e-06,0.0,0.000179624184966,0.0,0.0,11.648110389709473,0.0,0.0,0.0,0.3007086515426636,4.0,0.0,1.0
394680,293.1970520019531,297.1499938964844,293.1499938964844,0.0213062912225723,-899.5399169921875,304.1551818847656,0.5686866641044617,0.0621633939445018,0.0573103688657283,294.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5200003385543823,0.050000000745058,0.0485100001096725,293.3038635253906,297.1499938964844,293.1499938964844,0.1544366031885147,-2522.003662109375,304.16558837890625,0.8771769404411316,0.2277580648660659,0.1605497300624847,293.22808837890625,297.1499938964844,293.1499938964844,0.2251004874706268,-4610.759765625,304.15966796875,0.9768384099006652,0.3090368211269378,0.2936533093452453,293.3742980957031,297.1499938964844,293.1499938964844,0.0042559546418488,-1594.922607421875,296.92047119140625,0.5200003385543823,0.050000000745058,0.2301105558872223,291.1752319335937,291.1499938964844,267.14666748046875,265.6356201171875,281.9393615722656,293.9880065917969,291.1752319335937,1.0,0.2149264514446258,0.8435704112052917,0.8435704112052917,1.0,1.0,-0.9482377171516418,0.3904632925987243,0.5577744245529175,0.1991220712661743,0.0,0.0,0.355226457118988,35.37356948852539,25.0,0.6440736055374146,-7869.0224609375,105.44792175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,306.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.982421875,18000.0,0.0,0.0,0.176991805434227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265091598033905,0.2650961577892303,-4.565898052533157e-06,0.0,0.000179624184966,0.0,0.0,11.648110389709473,0.0,0.0,0.0,0.3007086515426636,4.0,0.0,1.0
394740,293.1977233886719,297.1499938964844,293.1499938964844,0.0203624907881021,-879.5023193359375,304.155029296875,0.5719420909881592,0.0608349926769733,0.0560338571667671,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5272778272628784,0.050000000745058,0.0484337694942951,293.3014831542969,297.1499938964844,293.1499938964844,0.1515061110258102,-2483.7294921875,304.165283203125,0.8835462331771851,0.2243439257144928,0.1581153869628906,293.2281494140625,297.1499938964844,293.1499938964844,0.2232164889574051,-4580.1376953125,304.1595764160156,0.9854508638381958,0.3070492744445801,0.2917017936706543,293.376220703125,297.1499938964844,293.1499938964844,0.0041835140436887,-1569.3245849609375,296.83746337890625,0.5272778272628784,0.050000000745058,0.2297489494085312,291.1751708984375,291.1499938964844,267.1833190917969,265.6660461425781,281.9471435546875,293.99078369140625,291.175048828125,1.0,0.2108883261680603,0.8435578346252441,0.8435578346252441,1.0,1.0,-0.9409157633781432,0.3877582848072052,0.5531574487686157,0.196074292063713,0.0,0.0,0.3518649339675903,33.327816009521484,25.0,-0.3557330071926117,-7798.80078125,100.62096405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,306.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.474609375,18000.0,0.0,0.0,0.1754683703184127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617181539535522,0.2617226839065552,-4.556129624688765e-06,0.0,0.0001780780876288,0.0,0.0,11.459811210632324,0.0,0.0,0.0,0.2999345958232879,4.0,0.0,1.0
394800,293.1977233886719,297.1499938964844,293.1499938964844,0.0203624907881021,-879.5023193359375,304.155029296875,0.5719420909881592,0.0608349926769733,0.0560338571667671,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5272778272628784,0.050000000745058,0.0484337694942951,293.3014831542969,297.1499938964844,293.1499938964844,0.1515061110258102,-2483.7294921875,304.165283203125,0.8835462331771851,0.2243439257144928,0.1581153869628906,293.2281494140625,297.1499938964844,293.1499938964844,0.2232164889574051,-4580.1376953125,304.1595764160156,0.9854508638381958,0.3070492744445801,0.2917017936706543,293.376220703125,297.1499938964844,293.1499938964844,0.0041835140436887,-1569.3245849609375,296.83746337890625,0.5272778272628784,0.050000000745058,0.2297489494085312,291.1751708984375,291.1499938964844,267.1833190917969,265.6660461425781,281.9471435546875,293.99078369140625,291.175048828125,1.0,0.2108883261680603,0.8435578346252441,0.8435578346252441,1.0,1.0,-0.9409157633781432,0.3877582848072052,0.5531574487686157,0.196074292063713,0.0,0.0,0.3518649339675903,33.327816009521484,25.0,-0.3557330071926117,-7798.80078125,100.62096405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,306.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.474609375,18000.0,0.0,0.0,0.1754683703184127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617181539535522,0.2617226839065552,-4.556129624688765e-06,0.0,0.0001780780876288,0.0,0.0,11.459811210632324,0.0,0.0,0.0,0.2999345958232879,4.0,0.0,1.0
394860,293.19775390625,297.1499938964844,293.1499938964844,0.0195230580866336,-861.1328735351562,304.1547546386719,0.5738259553909302,0.0596181750297546,0.0548571683466434,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333328247070312,0.050000000745058,0.0483764745295047,293.2992858886719,297.1499938964844,293.1499938964844,0.1486366987228393,-2446.115478515625,304.1649780273437,0.8877751231193542,0.2209513187408447,0.1557029634714126,293.2279663085937,297.1499938964844,293.1499938964844,0.2214151322841644,-4550.8662109375,304.1593933105469,0.9915648698806764,0.3051063120365143,0.2898015677928924,293.3778076171875,297.1499938964844,293.1499938964844,0.0041141570545732,-1544.801025390625,296.7538757324219,0.5333328247070312,0.050000000745058,0.2294771820306778,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,281.949951171875,293.9837951660156,291.1731872558594,1.0,0.2076050341129303,0.8435543179512024,0.8435543179512024,1.0,1.0,-0.9339320063591005,0.3851633965969085,0.5487685799598694,0.1932243108749389,0.0,0.0,0.3488236665725708,31.76888656616211,25.0,-2.338282346725464,-7734.1669921875,96.7038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.1739041954278946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585969567298889,0.2586015164852142,-4.546911895886296e-06,0.0,0.0001764906483003,0.0,0.0,11.286282539367676,0.0,0.0,0.0,0.2992208003997803,4.0,0.0,1.0
394920,293.19775390625,297.1499938964844,293.1499938964844,0.0195230580866336,-861.1328735351562,304.1547546386719,0.5738259553909302,0.0596181750297546,0.0548571683466434,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333328247070312,0.050000000745058,0.0483764745295047,293.2992858886719,297.1499938964844,293.1499938964844,0.1486366987228393,-2446.115478515625,304.1649780273437,0.8877751231193542,0.2209513187408447,0.1557029634714126,293.2279663085937,297.1499938964844,293.1499938964844,0.2214151322841644,-4550.8662109375,304.1593933105469,0.9915648698806764,0.3051063120365143,0.2898015677928924,293.3778076171875,297.1499938964844,293.1499938964844,0.0041141570545732,-1544.801025390625,296.7538757324219,0.5333328247070312,0.050000000745058,0.2294771820306778,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,281.949951171875,293.9837951660156,291.1731872558594,1.0,0.2076050341129303,0.8435543179512024,0.8435543179512024,1.0,1.0,-0.9339320063591005,0.3851633965969085,0.5487685799598694,0.1932243108749389,0.0,0.0,0.3488236665725708,31.76888656616211,25.0,-2.338282346725464,-7734.1669921875,96.7038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.1739041954278946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585969567298889,0.2586015164852142,-4.546911895886296e-06,0.0,0.0001764906483003,0.0,0.0,11.286282539367676,0.0,0.0,0.0,0.2992208003997803,4.0,0.0,1.0
394980,293.1972961425781,297.1499938964844,293.1499938964844,0.018785610795021,-844.5090942382812,304.1543884277344,0.5747125744819641,0.0584991946816444,0.05379069596529,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382932424545288,0.050000000745058,0.0483330376446247,293.29718017578125,297.1499938964844,293.1499938964844,0.1458244323730468,-2409.097900390625,304.1646728515625,0.8902314305305481,0.2175950407981872,0.1533247232437133,293.2275390625,297.1499938964844,293.1499938964844,0.2196839153766632,-4522.70556640625,304.1591491699219,0.995884358882904,0.3032162189483642,0.287965714931488,293.3789367675781,297.1499938964844,293.1499938964844,0.0040469137020409,-1520.9405517578125,296.6706237792969,0.5382932424545288,0.050000000745058,0.2292711287736892,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,281.9525146484375,293.9745788574219,291.1711120605469,1.0,0.2049041986465454,0.8435508012771606,0.8435508012771606,1.0,1.0,-0.9272944331169128,0.3826720714569092,0.5446223616600037,0.1905953139066696,0.0,0.0,0.3461253046989441,30.56852531433105,25.0,-2.6550137996673584,-7675.31298828125,93.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,306.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.1723348349332809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558797001838684,0.2558842301368713,-4.5388446778815705e-06,0.0,0.0001748979557305,0.0,0.0,11.135984420776367,0.0,0.0,0.0,0.2986001968383789,4.0,0.0,1.0
395040,293.1972961425781,297.1499938964844,293.1499938964844,0.018785610795021,-844.5090942382812,304.1543884277344,0.5747125744819641,0.0584991946816444,0.05379069596529,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382932424545288,0.050000000745058,0.0483330376446247,293.29718017578125,297.1499938964844,293.1499938964844,0.1458244323730468,-2409.097900390625,304.1646728515625,0.8902314305305481,0.2175950407981872,0.1533247232437133,293.2275390625,297.1499938964844,293.1499938964844,0.2196839153766632,-4522.70556640625,304.1591491699219,0.995884358882904,0.3032162189483642,0.287965714931488,293.3789367675781,297.1499938964844,293.1499938964844,0.0040469137020409,-1520.9405517578125,296.6706237792969,0.5382932424545288,0.050000000745058,0.2292711287736892,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,281.9525146484375,293.9745788574219,291.1711120605469,1.0,0.2049041986465454,0.8435508012771606,0.8435508012771606,1.0,1.0,-0.9272944331169128,0.3826720714569092,0.5446223616600037,0.1905953139066696,0.0,0.0,0.3461253046989441,30.56852531433105,25.0,-2.6550137996673584,-7675.31298828125,93.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,306.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.1723348349332809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558797001838684,0.2558842301368713,-4.5388446778815705e-06,0.0,0.0001748979557305,0.0,0.0,11.135984420776367,0.0,0.0,0.0,0.2986001968383789,4.0,0.0,1.0
