time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19696044921875,297.1499938964844,293.1499938964844,0.0184440128505229,-836.6356811523438,304.1542053222656,0.5748114585876465,0.0579645223915576,0.0532866045832634,294.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404030084609985,0.050000000745058,0.0483154132962226,293.2961730957031,297.1499938964844,293.1499938964844,0.1444346159696579,-2390.740478515625,304.1645202636719,0.8908855319023132,0.2159315049648285,0.1521485745906829,293.2272644042969,297.1499938964844,293.1499938964844,0.2188335061073303,-4508.85205078125,304.1590270996094,0.9975200891494752,0.3022878766059875,0.287068635225296,293.3793640136719,297.1499938964844,293.1499938964844,0.0040139476768672,-1509.190185546875,296.6293640136719,0.5404030084609985,0.050000000745058,0.2291875183582306,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,281.954345703125,293.97003173828125,291.1703491210937,1.0,0.2037302255630493,0.8435490131378174,0.8435490131378174,1.0,1.0,-0.9240788221359252,0.3814499676227569,0.542628824710846,0.189365804195404,0.0,0.0,0.3448372483253479,30.074678421020508,25.0,-2.3582284450531006,-7646.84423828125,92.06085205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.939453125,18000.0,0.0,0.0,0.1715586930513382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546100914478302,0.2546146214008331,-4.535169864539057e-06,0.0,0.0001741102751111,0.0,0.0,11.066254615783691,0.0,0.0,0.0,0.2983127534389496,4.0,0.0,1.0
395160,293.19659423828125,297.1499938964844,293.1499938964844,0.0181167647242546,-828.9832763671875,304.154052734375,0.5746660828590393,0.0574426054954528,0.0527974218130111,294.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542258083820343,0.050000000745058,0.0483002997934818,293.2951354980469,297.1499938964844,293.1499938964844,0.1430561989545822,-2372.491943359375,304.1643981933594,0.8911598324775696,0.2142804414033889,0.1509817391633987,293.2269287109375,297.1499938964844,293.1499938964844,0.2179232835769653,-4493.9697265625,304.1590576171875,0.998771905899048,0.301373153924942,0.2861080169677734,293.3797302246094,297.1499938964844,293.1499938964844,0.0039813788607716,-1497.546630859375,296.5883483886719,0.542258083820343,0.050000000745058,0.229115828871727,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,281.95672607421875,293.965576171875,291.1697998046875,1.0,0.2026547640562057,0.8435549736022949,0.8435549736022949,1.0,1.0,-0.9208316802978516,0.3801950514316559,0.5406365990638733,0.1881823986768722,0.0,0.0,0.3435708582401275,29.645404815673828,25.0,-1.8766587972640991,-7618.27880859375,90.75226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307006835937,306.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.453125,18000.0,0.0,0.0,0.1707920730113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533749639987945,0.2533794939517975,-4.531651484285248e-06,0.0,0.0001733322424115,0.0,0.0,10.99871826171875,0.0,0.0,0.0,0.2980347871780395,4.0,0.0,1.0
395220,293.1957702636719,297.1499938964844,293.1499938964844,0.0174967031925916,-814.160888671875,304.1537170410156,0.5735929608345032,0.0564287491142749,0.0518552102148532,294.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5451676249504089,0.050000000745058,0.0482772961258888,293.2929382324219,297.1499938964844,293.1499938964844,0.140346348285675,-2336.4892578125,304.16412353515625,0.8905864953994751,0.2110526710748672,0.1486954987049102,293.2256774902344,297.1499938964844,293.1499938964844,0.2155116349458694,-4454.12353515625,304.1600646972656,0.9990000128746032,0.2996779382228851,0.2835504412651062,293.3802490234375,297.1499938964844,293.1499938964844,0.0039170975796878,-1474.4224853515625,296.50738525390625,0.5451676249504089,0.050000000745058,0.2290067076683044,291.1700134277344,291.1499938964844,267.3299865722656,265.7869567871094,281.96295166015625,293.95477294921875,291.1701354980469,1.0,0.20072802901268,0.84356689453125,0.84356689453125,1.0,1.0,-0.9137311577796936,0.3773437142372131,0.5363874435424805,0.1858799755573272,0.0,0.0,0.3409226238727569,28.96723747253418,25.0,0.3937197923660278,-7557.8544921875,88.3229751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292053222656,306.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4140625,18000.0,0.0,0.0,0.1692863702774047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508900761604309,0.2508946061134338,-4.524835276242811e-06,0.0,0.0001718041457934,0.0,0.0,10.863930702209473,0.0,0.0,0.0,0.2974811792373657,4.0,0.0,1.0
395280,293.1957702636719,297.1499938964844,293.1499938964844,0.0174967031925916,-814.160888671875,304.1537170410156,0.5735929608345032,0.0564287491142749,0.0518552102148532,294.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5451676249504089,0.050000000745058,0.0482772961258888,293.2929382324219,297.1499938964844,293.1499938964844,0.140346348285675,-2336.4892578125,304.16412353515625,0.8905864953994751,0.2110526710748672,0.1486954987049102,293.2256774902344,297.1499938964844,293.1499938964844,0.2155116349458694,-4454.12353515625,304.1600646972656,0.9990000128746032,0.2996779382228851,0.2835504412651062,293.3802490234375,297.1499938964844,293.1499938964844,0.0039170975796878,-1474.4224853515625,296.50738525390625,0.5451676249504089,0.050000000745058,0.2290067076683044,291.1700134277344,291.1499938964844,267.3299865722656,265.7869567871094,281.96295166015625,293.95477294921875,291.1701354980469,1.0,0.20072802901268,0.84356689453125,0.84356689453125,1.0,1.0,-0.9137311577796936,0.3773437142372131,0.5363874435424805,0.1858799755573272,0.0,0.0,0.3409226238727569,28.96723747253418,25.0,0.3937197923660278,-7557.8544921875,88.3229751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292053222656,306.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4140625,18000.0,0.0,0.0,0.1692863702774047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508900761604309,0.2508946061134338,-4.524835276242811e-06,0.0,0.0001718041457934,0.0,0.0,10.863930702209473,0.0,0.0,0.0,0.2974811792373657,4.0,0.0,1.0
395340,293.19488525390625,297.1499938964844,293.1499938964844,0.0169154461473226,-799.86572265625,304.1534729003906,0.5718819499015808,0.0554484352469444,0.0509505271911621,294.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5474082827568054,0.050000000745058,0.0482601299881935,293.29052734375,297.1499938964844,293.1499938964844,0.1377211809158325,-2301.459228515625,304.1637878417969,0.8891353011131287,0.2079187482595443,0.1464835107326507,293.2236022949219,297.1499938964844,293.1499938964844,0.2129723876714706,-4412.12939453125,304.1609191894531,0.9990000128746032,0.2981800138950348,0.2808843851089477,293.3805847167969,297.1499938964844,293.1499938964844,0.0038536698557436,-1451.4603271484375,296.4275207519531,0.5474082827568054,0.050000000745058,0.22892527282238,291.1712646484375,291.1499938964844,267.3666687011719,265.81695556640625,281.9701843261719,293.94171142578125,291.1713562011719,1.0,0.1990554183721542,0.8435788750648499,0.8435788750648499,1.0,1.0,-0.906673789024353,0.3744342029094696,0.532239556312561,0.1837980449199676,0.0,0.0,0.3379960060119629,28.442195892333984,25.0,1.2205913066864014,-7493.68994140625,86.17012786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260925292969,306.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.1678069978952407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481717020273208,0.2481762319803238,-4.517692104855087e-06,0.0,0.0001703027664916,0.0,0.0,10.717924118041992,0.0,0.0,0.0,0.2968852818012237,4.0,0.0,1.0
395400,293.19488525390625,297.1499938964844,293.1499938964844,0.0169154461473226,-799.86572265625,304.1534729003906,0.5718819499015808,0.0554484352469444,0.0509505271911621,294.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5474082827568054,0.050000000745058,0.0482601299881935,293.29052734375,297.1499938964844,293.1499938964844,0.1377211809158325,-2301.459228515625,304.1637878417969,0.8891353011131287,0.2079187482595443,0.1464835107326507,293.2236022949219,297.1499938964844,293.1499938964844,0.2129723876714706,-4412.12939453125,304.1609191894531,0.9990000128746032,0.2981800138950348,0.2808843851089477,293.3805847167969,297.1499938964844,293.1499938964844,0.0038536698557436,-1451.4603271484375,296.4275207519531,0.5474082827568054,0.050000000745058,0.22892527282238,291.1712646484375,291.1499938964844,267.3666687011719,265.81695556640625,281.9701843261719,293.94171142578125,291.1713562011719,1.0,0.1990554183721542,0.8435788750648499,0.8435788750648499,1.0,1.0,-0.906673789024353,0.3744342029094696,0.532239556312561,0.1837980449199676,0.0,0.0,0.3379960060119629,28.442195892333984,25.0,1.2205913066864014,-7493.68994140625,86.17012786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260925292969,306.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.1678069978952407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481717020273208,0.2481762319803238,-4.517692104855087e-06,0.0,0.0001703027664916,0.0,0.0,10.717924118041992,0.0,0.0,0.0,0.2968852818012237,4.0,0.0,1.0
395460,293.1939697265625,297.1499938964844,293.1499938964844,0.0163698513060808,-786.0978393554688,304.1532287597656,0.5698109865188599,0.0544968247413635,0.0500756353139877,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.549258828163147,0.050000000745058,0.0482462868094444,293.28814697265625,297.1499938964844,293.1499938964844,0.1351735889911651,-2267.337646484375,304.1634216308594,0.8871638774871826,0.2048423886299133,0.1443190276622772,293.2214050292969,297.1499938964844,293.1499938964844,0.210721731185913,-4375.03369140625,304.1610107421875,0.9990000128746032,0.2967628538608551,0.2785283923149109,293.3807678222656,297.1499938964844,293.1499938964844,0.0037911916151642,-1428.80712890625,296.34747314453125,0.549258828163147,0.050000000745058,0.2288596034049987,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,281.9794006347656,293.9291687011719,291.1716613769531,1.0,0.1975903064012527,0.8436136841773987,0.8436136841773987,1.0,1.0,-0.9001014232635498,0.3716678619384765,0.5284335613250732,0.1820201277732849,0.0,0.0,0.3350683450698852,28.011280059814453,25.0,0.509609580039978,-7429.92041015625,84.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,306.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1663438528776168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454092651605606,0.2454137802124023,-4.51028108727769e-06,0.0,0.0001688178745098,0.0,0.0,10.56998062133789,0.0,0.0,0.0,0.2962809205055237,4.0,0.0,1.0
395520,293.1939697265625,297.1499938964844,293.1499938964844,0.0163698513060808,-786.0978393554688,304.1532287597656,0.5698109865188599,0.0544968247413635,0.0500756353139877,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.549258828163147,0.050000000745058,0.0482462868094444,293.28814697265625,297.1499938964844,293.1499938964844,0.1351735889911651,-2267.337646484375,304.1634216308594,0.8871638774871826,0.2048423886299133,0.1443190276622772,293.2214050292969,297.1499938964844,293.1499938964844,0.210721731185913,-4375.03369140625,304.1610107421875,0.9990000128746032,0.2967628538608551,0.2785283923149109,293.3807678222656,297.1499938964844,293.1499938964844,0.0037911916151642,-1428.80712890625,296.34747314453125,0.549258828163147,0.050000000745058,0.2288596034049987,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,281.9794006347656,293.9291687011719,291.1716613769531,1.0,0.1975903064012527,0.8436136841773987,0.8436136841773987,1.0,1.0,-0.9001014232635498,0.3716678619384765,0.5284335613250732,0.1820201277732849,0.0,0.0,0.3350683450698852,28.011280059814453,25.0,0.509609580039978,-7429.92041015625,84.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,306.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1663438528776168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454092651605606,0.2454137802124023,-4.51028108727769e-06,0.0,0.0001688178745098,0.0,0.0,10.56998062133789,0.0,0.0,0.0,0.2962809205055237,4.0,0.0,1.0
395580,293.19305419921875,297.1499938964844,293.1499938964844,0.0158551260828971,-772.7724609375,304.15301513671875,0.5674811005592346,0.0535707511007785,0.0492267683148384,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508216023445129,0.050000000745058,0.048234824091196,293.28582763671875,297.1499938964844,293.1499938964844,0.1326857060194015,-2233.883056640625,304.1631164550781,0.8848047852516174,0.2018154561519622,0.1421908736228943,293.2195129394531,297.1499938964844,293.1499938964844,0.2088173627853393,-4343.73779296875,304.1605224609375,0.9990000128746032,0.2953353226184845,0.2765425145626068,293.3808288574219,297.1499938964844,293.1499938964844,0.0037293517962098,-1406.333740234375,296.267333984375,0.5508216023445129,0.050000000745058,0.2288052290678024,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,281.9915771484375,293.91845703125,291.1714782714844,1.0,0.1963013857603073,0.8436484932899475,0.8436484932899475,1.0,1.0,-0.8940657377243042,0.3690595030784607,0.5250062346458435,0.1805694997310638,0.0,0.0,0.3322042822837829,27.651185989379883,25.0,-0.0760978534817695,-7368.19677734375,82.61750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187072753906,306.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.947265625,18000.0,0.0,0.0,0.1649007201194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427301108837127,0.2427346110343933,-4.50305833510356e-06,0.0,0.0001673532678978,0.0,0.0,10.427164077758787,0.0,0.0,0.0,0.2956963777542114,4.0,0.0,1.0
395640,293.19305419921875,297.1499938964844,293.1499938964844,0.0158551260828971,-772.7724609375,304.15301513671875,0.5674811005592346,0.0535707511007785,0.0492267683148384,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508216023445129,0.050000000745058,0.048234824091196,293.28582763671875,297.1499938964844,293.1499938964844,0.1326857060194015,-2233.883056640625,304.1631164550781,0.8848047852516174,0.2018154561519622,0.1421908736228943,293.2195129394531,297.1499938964844,293.1499938964844,0.2088173627853393,-4343.73779296875,304.1605224609375,0.9990000128746032,0.2953353226184845,0.2765425145626068,293.3808288574219,297.1499938964844,293.1499938964844,0.0037293517962098,-1406.333740234375,296.267333984375,0.5508216023445129,0.050000000745058,0.2288052290678024,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,281.9915771484375,293.91845703125,291.1714782714844,1.0,0.1963013857603073,0.8436484932899475,0.8436484932899475,1.0,1.0,-0.8940657377243042,0.3690595030784607,0.5250062346458435,0.1805694997310638,0.0,0.0,0.3322042822837829,27.651185989379883,25.0,-0.0760978534817695,-7368.19677734375,82.61750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187072753906,306.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.947265625,18000.0,0.0,0.0,0.1649007201194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427301108837127,0.2427346110343933,-4.50305833510356e-06,0.0,0.0001673532678978,0.0,0.0,10.427164077758787,0.0,0.0,0.0,0.2956963777542114,4.0,0.0,1.0
395700,293.1925964355469,297.1499938964844,293.1499938964844,0.0156080918386578,-766.2527465820312,304.15289306640625,0.566231906414032,0.0531166940927505,0.0488112308084964,294.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5515087246894836,0.050000000745058,0.0482298471033573,293.2846374511719,297.1499938964844,293.1499938964844,0.1314641237258911,-2217.406005859375,304.1629333496094,0.8835058212280273,0.2003260403871536,0.1411421597003936,293.2187805175781,297.1499938964844,293.1499938964844,0.2079789489507675,-4329.982421875,304.1601257324219,0.9990000128746032,0.2946040630340576,0.2756717205047607,293.3808288574219,297.1499938964844,293.1499938964844,0.0036986286286264,-1395.142578125,296.227294921875,0.5515087246894836,0.050000000745058,0.2287816256284713,291.1714172363281,291.1499938964844,267.4583435058594,265.89166259765625,281.9989013671875,293.9137268066406,291.1713562011719,1.0,0.1957152634859085,0.8436659574508667,0.8436659574508667,1.0,1.0,-0.8912288546562195,0.3678025007247925,0.523426353931427,0.1799693554639816,0.0,0.0,0.3307900428771972,27.49409866333008,25.0,-0.2144506275653839,-7337.96044921875,81.86115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5163879394531,306.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1641890406608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414195388555526,0.2414240390062332,-4.499553142522927e-06,0.0,0.0001666309981374,0.0,0.0,10.357630729675291,0.0,0.0,0.0,0.2954118847846985,4.0,0.0,1.0
395760,293.1921081542969,297.1499938964844,293.1499938964844,0.0153681207448244,-759.8389282226562,304.1528015136719,0.5649481415748596,0.0526720285415649,0.0484023578464984,294.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5521489381790161,0.050000000745058,0.0482252426445484,293.2833251953125,297.1499938964844,293.1499938964844,0.1302673667669296,-2201.23486328125,304.16278076171875,0.8821706175804138,0.1988795697689056,0.1401129066944122,293.2181091308594,297.1499938964844,293.1499938964844,0.207197681069374,-4317.169921875,304.1596984863281,0.9990000128746032,0.2938636839389801,0.274861216545105,293.3808288574219,297.1499938964844,293.1499938964844,0.0036680486518889,-1383.986572265625,296.187255859375,0.5521489381790161,0.050000000745058,0.2287597805261612,291.1712646484375,291.1499938964844,267.4766540527344,265.9065246582031,282.0065002441406,293.9085998535156,291.17120361328125,1.0,0.1951608210802078,0.8436923027038574,0.8436923027038574,1.0,1.0,-0.8884982466697693,0.3665692806243896,0.5219289660453796,0.1794539541006088,0.0,0.0,0.3293864727020263,27.348915100097656,25.0,-0.3675372898578644,-7308.17626953125,81.14596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51385498046875,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.486328125,18000.0,0.0,0.0,0.1634842902421951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401246428489685,0.240129142999649,-4.496107976592612e-06,0.0,0.0001659157715039,0.0,0.0,10.289138793945312,0.0,0.0,0.0,0.2951318025588989,4.0,0.0,1.0
395820,293.1910400390625,297.1499938964844,293.1499938964844,0.0149170942604541,-747.5665893554688,304.1526184082031,0.5623722076416016,0.0518217496573925,0.047618594020605,294.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5533111691474915,0.050000000745058,0.0482169650495052,293.2802429199219,297.1499938964844,293.1499938964844,0.1280023604631424,-2170.5625,304.16229248046875,0.8795247673988342,0.1961288154125213,0.138157919049263,293.21697998046875,297.1499938964844,293.1499938964844,0.2057865262031555,-4294.0380859375,304.1588134765625,0.9990000128746032,0.2923643290996551,0.2733915746212005,293.3807373046875,297.1499938964844,293.1499938964844,0.0036073774099349,-1361.819580078125,296.10723876953125,0.5533111691474915,0.050000000745058,0.2287205308675766,291.1706237792969,291.1499938964844,267.5133361816406,265.93621826171875,282.0223388671875,293.89599609375,291.17047119140625,1.0,0.1941440105438232,0.8437449932098389,0.8437449932098389,1.0,1.0,-0.8833901286125183,0.3641837835311889,0.5192063450813293,0.1786924451589584,0.0,0.0,0.3266754746437073,27.09000015258789,25.0,-0.9600071310997008,-7250.5244140625,79.8367691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,306.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.1621007472276687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376183271408081,0.2376228123903274,-4.489438651944511e-06,0.0,0.0001645116572035,0.0,0.0,10.157045364379885,0.0,0.0,0.0,0.2945918440818786,4.0,0.0,1.0
395880,293.1910400390625,297.1499938964844,293.1499938964844,0.0149170942604541,-747.5665893554688,304.1526184082031,0.5623722076416016,0.0518217496573925,0.047618594020605,294.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5533111691474915,0.050000000745058,0.0482169650495052,293.2802429199219,297.1499938964844,293.1499938964844,0.1280023604631424,-2170.5625,304.16229248046875,0.8795247673988342,0.1961288154125213,0.138157919049263,293.21697998046875,297.1499938964844,293.1499938964844,0.2057865262031555,-4294.0380859375,304.1588134765625,0.9990000128746032,0.2923643290996551,0.2733915746212005,293.3807373046875,297.1499938964844,293.1499938964844,0.0036073774099349,-1361.819580078125,296.10723876953125,0.5533111691474915,0.050000000745058,0.2287205308675766,291.1706237792969,291.1499938964844,267.5133361816406,265.93621826171875,282.0223388671875,293.89599609375,291.17047119140625,1.0,0.1941440105438232,0.8437449932098389,0.8437449932098389,1.0,1.0,-0.8833901286125183,0.3641837835311889,0.5192063450813293,0.1786924451589584,0.0,0.0,0.3266754746437073,27.09000015258789,25.0,-0.9600071310997008,-7250.5244140625,79.8367691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,306.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.1621007472276687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376183271408081,0.2376228123903274,-4.489438651944511e-06,0.0,0.0001645116572035,0.0,0.0,10.157045364379885,0.0,0.0,0.0,0.2945918440818786,4.0,0.0,1.0
395940,293.1899108886719,297.1499938964844,293.1499938964844,0.0144995562732219,-735.9327392578125,304.1524658203125,0.5597807765007019,0.0510113388299942,0.0468754991888999,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543242692947388,0.050000000745058,0.0482098348438739,293.2770080566406,297.1499938964844,293.1499938964844,0.1258494853973388,-2141.302001953125,304.1617736816406,0.8768291473388672,0.1934860497713089,0.1362929493188858,293.2161865234375,297.1499938964844,293.1499938964844,0.204557180404663,-4273.884765625,304.157958984375,0.9990000128746032,0.2908342182636261,0.2721114754676819,293.3805236816406,297.1499938964844,293.1499938964844,0.0035472516901791,-1339.78515625,296.0274963378906,0.5543242692947388,0.050000000745058,0.2286867052316665,291.169921875,291.1499938964844,267.54998779296875,265.9658203125,282.04150390625,293.8838806152344,291.1698303222656,1.0,0.1932369619607925,0.8437976837158203,0.8437976837158203,1.0,1.0,-0.8786744475364685,0.3618607819080353,0.5168136358261108,0.1782978028059005,0.0,0.0,0.3240776062011719,26.870115280151367,25.0,-0.7589080333709717,-7194.97509765625,78.66767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003356933594,306.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.1607601642608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235255166888237,0.2352596521377563,-4.483186785364524e-06,0.0,0.0001631511258892,0.0,0.0,10.033150672912598,0.0,0.0,0.0,0.2940850853919983,4.0,0.0,1.0
396000,293.1899108886719,297.1499938964844,293.1499938964844,0.0144995562732219,-735.9327392578125,304.1524658203125,0.5597807765007019,0.0510113388299942,0.0468754991888999,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543242692947388,0.050000000745058,0.0482098348438739,293.2770080566406,297.1499938964844,293.1499938964844,0.1258494853973388,-2141.302001953125,304.1617736816406,0.8768291473388672,0.1934860497713089,0.1362929493188858,293.2161865234375,297.1499938964844,293.1499938964844,0.204557180404663,-4273.884765625,304.157958984375,0.9990000128746032,0.2908342182636261,0.2721114754676819,293.3805236816406,297.1499938964844,293.1499938964844,0.0035472516901791,-1339.78515625,296.0274963378906,0.5543242692947388,0.050000000745058,0.2286867052316665,291.169921875,291.1499938964844,267.54998779296875,265.9658203125,282.04150390625,293.8838806152344,291.1698303222656,1.0,0.1932369619607925,0.8437976837158203,0.8437976837158203,1.0,1.0,-0.8786744475364685,0.3618607819080353,0.5168136358261108,0.1782978028059005,0.0,0.0,0.3240776062011719,26.870115280151367,25.0,-0.7589080333709717,-7194.97509765625,78.66767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003356933594,306.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.1607601642608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235255166888237,0.2352596521377563,-4.483186785364524e-06,0.0,0.0001631511258892,0.0,0.0,10.033150672912598,0.0,0.0,0.0,0.2940850853919983,4.0,0.0,1.0
396060,293.18878173828125,297.1499938964844,293.1499938964844,0.014105106703937,-724.6763305664062,304.1522827148437,0.5571362972259521,0.0502271652221679,0.0461591221392154,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5552094578742981,0.050000000745058,0.0482036657631397,293.2738647460937,297.1499938964844,293.1499938964844,0.1237605214118957,-2112.788818359375,304.1613464355469,0.8740442991256714,0.1909106373786926,0.1344827860593795,293.21563720703125,297.1499938964844,293.1499938964844,0.2034704238176345,-4256.04541015625,304.1571044921875,0.9990000128746032,0.289266973733902,0.2709932029247284,293.3802490234375,297.1499938964844,293.1499938964844,0.0034874866250902,-1317.783203125,295.948486328125,0.5552094578742981,0.050000000745058,0.2286574244499206,291.169921875,291.1499938964844,267.5882873535156,265.9967956542969,282.0652770996094,293.8736267089844,291.16998291015625,1.0,0.1924192756414413,0.843856155872345,0.843856155872345,1.0,1.0,-0.874257504940033,0.3595677614212036,0.5146897435188293,0.1782261580228805,0.0,0.0,0.3214269280433655,26.683055877685547,25.0,0.1271189451217651,-7139.23583984375,77.60993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,306.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.986328125,18000.0,0.0,0.0,0.1594638973474502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329070568084716,0.2329115271568298,-4.477166385186138e-06,0.0,0.0001618355745449,0.0,0.0,9.910998344421388,0.0,0.0,0.0,0.293586790561676,4.0,0.0,1.0
396120,293.18878173828125,297.1499938964844,293.1499938964844,0.014105106703937,-724.6763305664062,304.1522827148437,0.5571362972259521,0.0502271652221679,0.0461591221392154,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5552094578742981,0.050000000745058,0.0482036657631397,293.2738647460937,297.1499938964844,293.1499938964844,0.1237605214118957,-2112.788818359375,304.1613464355469,0.8740442991256714,0.1909106373786926,0.1344827860593795,293.21563720703125,297.1499938964844,293.1499938964844,0.2034704238176345,-4256.04541015625,304.1571044921875,0.9990000128746032,0.289266973733902,0.2709932029247284,293.3802490234375,297.1499938964844,293.1499938964844,0.0034874866250902,-1317.783203125,295.948486328125,0.5552094578742981,0.050000000745058,0.2286574244499206,291.169921875,291.1499938964844,267.5882873535156,265.9967956542969,282.0652770996094,293.8736267089844,291.16998291015625,1.0,0.1924192756414413,0.843856155872345,0.843856155872345,1.0,1.0,-0.874257504940033,0.3595677614212036,0.5146897435188293,0.1782261580228805,0.0,0.0,0.3214269280433655,26.683055877685547,25.0,0.1271189451217651,-7139.23583984375,77.60993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,306.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.986328125,18000.0,0.0,0.0,0.1594638973474502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329070568084716,0.2329115271568298,-4.477166385186138e-06,0.0,0.0001618355745449,0.0,0.0,9.910998344421388,0.0,0.0,0.0,0.293586790561676,4.0,0.0,1.0
396180,293.1878967285156,297.1499938964844,293.1499938964844,0.0138655649498105,-717.9252319335938,304.1441345214844,0.5560523867607117,0.050000000745058,0.0457687228918075,294.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5560578107833862,0.050000000745058,0.0481978021562099,293.2710876464844,297.1499938964844,293.1499938964844,0.1216902062296867,-2084.402587890625,304.1610107421875,0.8712063431739807,0.1883371919393539,0.132686361670494,293.21533203125,297.1499938964844,293.1499938964844,0.2024243623018264,-4238.78564453125,304.156494140625,0.9990000128746032,0.2876650989055633,0.2699213325977325,293.37994384765625,297.1499938964844,293.1499938964844,0.0034279064275324,-1295.7576904296875,295.8701171875,0.5560578107833862,0.050000000745058,0.2286296188831329,291.170654296875,291.1499938964844,267.6296691894531,266.030517578125,282.0943603515625,293.8666381835937,291.1707763671875,1.0,0.1916819959878921,0.8439145684242249,0.8439145684242249,1.0,1.0,-0.8703058958053589,0.3574018776416778,0.5129040479660034,0.1784508526325225,0.0,0.0,0.3186266124248504,26.51278686523437,25.0,0.885739803314209,-7082.47216796875,76.66661834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,306.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.365234375,18000.0,0.0,0.0,0.158204436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304693311452865,0.2304738014936447,-4.471087777346838e-06,0.0,0.000160557377967,0.0,0.0,9.785109519958496,0.0,0.0,0.0,0.2930749952793121,4.0,0.0,1.0
396240,293.1878967285156,297.1499938964844,293.1499938964844,0.0138655649498105,-717.9252319335938,304.1441345214844,0.5560523867607117,0.050000000745058,0.0457687228918075,294.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5560578107833862,0.050000000745058,0.0481978021562099,293.2710876464844,297.1499938964844,293.1499938964844,0.1216902062296867,-2084.402587890625,304.1610107421875,0.8712063431739807,0.1883371919393539,0.132686361670494,293.21533203125,297.1499938964844,293.1499938964844,0.2024243623018264,-4238.78564453125,304.156494140625,0.9990000128746032,0.2876650989055633,0.2699213325977325,293.37994384765625,297.1499938964844,293.1499938964844,0.0034279064275324,-1295.7576904296875,295.8701171875,0.5560578107833862,0.050000000745058,0.2286296188831329,291.170654296875,291.1499938964844,267.6296691894531,266.030517578125,282.0943603515625,293.8666381835937,291.1707763671875,1.0,0.1916819959878921,0.8439145684242249,0.8439145684242249,1.0,1.0,-0.8703058958053589,0.3574018776416778,0.5129040479660034,0.1784508526325225,0.0,0.0,0.3186266124248504,26.51278686523437,25.0,0.885739803314209,-7082.47216796875,76.66661834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,306.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.365234375,18000.0,0.0,0.0,0.158204436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304693311452865,0.2304738014936447,-4.471087777346838e-06,0.0,0.000160557377967,0.0,0.0,9.785109519958496,0.0,0.0,0.0,0.2930749952793121,4.0,0.0,1.0
396300,293.18780517578125,297.1499938964844,293.1499938964844,0.0138472355902194,-717.5198364257812,304.13751220703125,0.5564822554588318,0.050000000745058,0.0457668490707874,294.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5564831495285034,0.050000000745058,0.0481948815286159,293.2698974609375,297.1499938964844,293.1499938964844,0.1206499263644218,-2070.093017578125,304.1609191894531,0.8697580695152283,0.187035396695137,0.1317798048257827,293.2152099609375,297.1499938964844,293.1499938964844,0.201903223991394,-4230.162109375,304.1562805175781,0.9990000128746032,0.2868618369102478,0.2693836688995361,293.3797912597656,297.1499938964844,293.1499938964844,0.0033982128370553,-1284.761474609375,295.8309631347656,0.5564831495285034,0.050000000745058,0.2286157608032226,291.1710205078125,291.1499938964844,267.6514892578125,266.0483703613281,282.1112060546875,293.8651733398437,291.1711120605469,1.0,0.1913442611694336,0.8439438343048096,0.8439438343048096,1.0,1.0,-0.8685503005981445,0.3563878238201141,0.512162446975708,0.17868073284626,0.0,0.0,0.3171866834163666,26.43168258666992,25.0,0.9552032947540284,-7053.79736328125,76.24164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4785461425781,306.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53125,18000.0,0.0,0.0,0.1575857400894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229214146733284,0.2292186170816421,-4.467973667487968e-06,0.0,0.0001599294919287,0.0,0.0,9.720544815063477,0.0,0.0,0.0,0.2928129136562347,4.0,0.0,1.0
396360,293.1878662109375,297.1499938964844,293.1499938964844,0.0138269662857055,-717.0681762695312,304.1304931640625,0.556877076625824,0.050000000745058,0.0457644574344158,294.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5568771362304688,0.050000000745058,0.0481921844184398,293.2688293457031,297.1499938964844,293.1499938964844,0.1196043789386749,-2055.67919921875,304.16082763671875,0.8682469129562378,0.1857258826494217,0.1308670341968536,293.2151184082031,297.1499938964844,293.1499938964844,0.2014170885086059,-4222.1201171875,304.156005859375,0.9990000128746032,0.2860530316829681,0.2688850462436676,293.379638671875,297.1499938964844,293.1499938964844,0.0033685606904327,-1273.7637939453125,295.7918395996094,0.5568771362304688,0.050000000745058,0.2286029756069183,291.17144775390625,291.1499938964844,267.6739807128906,266.0668029785156,282.1295166015625,293.8647155761719,291.17156982421875,1.0,0.1910235434770584,0.843980610370636,0.843980610370636,1.0,1.0,-0.8668349385261536,0.3553711473941803,0.5114638209342957,0.1789712905883789,0.0,0.0,0.3157151043415069,26.3577823638916,25.0,1.2233260869979858,-7024.7822265625,75.83564758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,306.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.662109375,18000.0,0.0,0.0,0.1569720953702926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279451787471771,0.2279496490955352,-4.464833637030097e-06,0.0,0.0001593067136127,0.0,0.0,9.655439376831056,0.0,0.0,0.0,0.2925485372543335,4.0,0.0,1.0
396420,293.1882629394531,297.1499938964844,293.1499938964844,0.0137846916913986,-716.1105346679688,304.115966796875,0.5575816035270691,0.050000000745058,0.0457599125802516,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5575816035270691,0.050000000745058,0.0481873899698257,293.2670288085937,297.1499938964844,293.1499938964844,0.1174982190132141,-2026.545654296875,304.1607360839844,0.8650614619255066,0.183085948228836,0.1290269792079925,293.2151184082031,297.1499938964844,293.1499938964844,0.2005174905061721,-4207.2236328125,304.155517578125,0.9990000128746032,0.2844079732894897,0.2679752111434936,293.37939453125,297.1499938964844,293.1499938964844,0.0033092910889536,-1251.716796875,295.71392822265625,0.5575816035270691,0.050000000745058,0.2285802364349365,291.1728210449219,291.1499938964844,267.72100830078125,266.10546875,282.1700439453125,293.86590576171875,291.1730651855469,1.0,0.1904258131980896,0.8440542221069336,0.8440542221069336,1.0,1.0,-0.8634961843490601,0.3533169031143188,0.5101792812347412,0.1797242313623428,0.0,0.0,0.3125819563865661,26.229116439819336,25.0,2.0716090202331543,-6964.826171875,75.07139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46826171875,306.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1557512879371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252950668334961,0.2252995371818542,-4.4584062379726674e-06,0.0,0.0001580677489982,0.0,0.0,9.52022933959961,0.0,0.0,0.0,0.2920003533363342,4.0,0.0,1.0
396480,293.1882629394531,297.1499938964844,293.1499938964844,0.0137846916913986,-716.1105346679688,304.115966796875,0.5575816035270691,0.050000000745058,0.0457599125802516,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5575816035270691,0.050000000745058,0.0481873899698257,293.2670288085937,297.1499938964844,293.1499938964844,0.1174982190132141,-2026.545654296875,304.1607360839844,0.8650614619255066,0.183085948228836,0.1290269792079925,293.2151184082031,297.1499938964844,293.1499938964844,0.2005174905061721,-4207.2236328125,304.155517578125,0.9990000128746032,0.2844079732894897,0.2679752111434936,293.37939453125,297.1499938964844,293.1499938964844,0.0033092910889536,-1251.716796875,295.71392822265625,0.5575816035270691,0.050000000745058,0.2285802364349365,291.1728210449219,291.1499938964844,267.72100830078125,266.10546875,282.1700439453125,293.86590576171875,291.1730651855469,1.0,0.1904258131980896,0.8440542221069336,0.8440542221069336,1.0,1.0,-0.8634961843490601,0.3533169031143188,0.5101792812347412,0.1797242313623428,0.0,0.0,0.3125819563865661,26.229116439819336,25.0,2.0716090202331543,-6964.826171875,75.07139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46826171875,306.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1557512879371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252950668334961,0.2252995371818542,-4.4584062379726674e-06,0.0,0.0001580677489982,0.0,0.0,9.52022933959961,0.0,0.0,0.0,0.2920003533363342,4.0,0.0,1.0
396540,293.18878173828125,297.1499938964844,293.1499938964844,0.0137414708733558,-715.118408203125,304.1010131835937,0.5581727027893066,0.050000000745058,0.0457561165094375,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5581727027893066,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1153747364878654,-1997.044921875,304.16070556640625,0.8616600632667542,0.1804182231426239,0.1271674931049347,293.2152709960937,297.1499938964844,293.1499938964844,0.199673593044281,-4193.2099609375,304.15509033203125,0.9990000128746032,0.2827238738536834,0.2671300768852234,293.37921142578125,297.1499938964844,293.1499938964844,0.0032501709647476,-1229.656005859375,295.6363525390625,0.5581727027893066,0.050000000745058,0.2285612821578979,291.1747741699219,291.1499938964844,267.7705383300781,266.1463623046875,282.2149658203125,293.86871337890625,291.175048828125,1.0,0.1898784637451172,0.8441278338432312,0.8441278338432312,1.0,1.0,-0.8602182865142822,0.3512097299098968,0.5090085864067078,0.1806865185499191,0.0,0.0,0.3091496229171753,26.125179290771484,25.0,2.655109167098999,-6901.53515625,74.35841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647521972656,306.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.240234375,18000.0,0.0,0.0,0.1545214354991912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224287092685699,0.2224331498146057,-4.4515932131616864e-06,0.0,0.0001568196021253,0.0,0.0,9.375000953674316,0.0,0.0,0.0,0.2914132475852966,4.0,0.0,1.0
396600,293.18878173828125,297.1499938964844,293.1499938964844,0.0137414708733558,-715.118408203125,304.1010131835937,0.5581727027893066,0.050000000745058,0.0457561165094375,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5581727027893066,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1153747364878654,-1997.044921875,304.16070556640625,0.8616600632667542,0.1804182231426239,0.1271674931049347,293.2152709960937,297.1499938964844,293.1499938964844,0.199673593044281,-4193.2099609375,304.15509033203125,0.9990000128746032,0.2827238738536834,0.2671300768852234,293.37921142578125,297.1499938964844,293.1499938964844,0.0032501709647476,-1229.656005859375,295.6363525390625,0.5581727027893066,0.050000000745058,0.2285612821578979,291.1747741699219,291.1499938964844,267.7705383300781,266.1463623046875,282.2149658203125,293.86871337890625,291.175048828125,1.0,0.1898784637451172,0.8441278338432312,0.8441278338432312,1.0,1.0,-0.8602182865142822,0.3512097299098968,0.5090085864067078,0.1806865185499191,0.0,0.0,0.3091496229171753,26.125179290771484,25.0,2.655109167098999,-6901.53515625,74.35841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647521972656,306.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.240234375,18000.0,0.0,0.0,0.1545214354991912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224287092685699,0.2224331498146057,-4.4515932131616864e-06,0.0,0.0001568196021253,0.0,0.0,9.375000953674316,0.0,0.0,0.0,0.2914132475852966,4.0,0.0,1.0
396660,293.1889953613281,297.1499938964844,293.1499938964844,0.013702274300158,-714.2239990234375,304.0868225097656,0.5586430430412292,0.050000000745058,0.045753113925457,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5586430430412292,0.050000000745058,0.0481802299618721,293.26422119140625,297.1499938964844,293.1499938964844,0.1132610142230987,-1967.5701904296875,304.16064453125,0.8580758571624756,0.1777601987123489,0.1253048926591873,293.21539306640625,297.1499938964844,293.1499938964844,0.1988120973110199,-4178.849609375,304.15484619140625,0.9990000128746032,0.2810466885566711,0.2662497758865356,293.37890625,297.1499938964844,293.1499938964844,0.0031915879808366,-1207.77294921875,295.5589599609375,0.5586430430412292,0.050000000745058,0.2285462617874145,291.1763610839844,291.1499938964844,267.8223876953125,266.1892395019531,282.2581787109375,293.86309814453125,291.17645263671875,1.0,0.1893700659275055,0.8442068696022034,0.8442068696022034,1.0,1.0,-0.8569010496139526,0.3490098714828491,0.5078911781311035,0.1818253397941589,0.0,0.0,0.3055126667022705,26.04555320739746,25.0,1.7712290287017822,-6836.74462890625,73.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,306.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.888671875,18000.0,0.0,0.0,0.1532603651285171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193851619958877,0.2193896174430847,-4.444363639777293e-06,0.0,0.0001555397902848,0.0,0.0,9.221630096435549,0.0,0.0,0.0,0.2907939851284027,4.0,0.0,1.0
396720,293.1889953613281,297.1499938964844,293.1499938964844,0.013702274300158,-714.2239990234375,304.0868225097656,0.5586430430412292,0.050000000745058,0.045753113925457,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5586430430412292,0.050000000745058,0.0481802299618721,293.26422119140625,297.1499938964844,293.1499938964844,0.1132610142230987,-1967.5701904296875,304.16064453125,0.8580758571624756,0.1777601987123489,0.1253048926591873,293.21539306640625,297.1499938964844,293.1499938964844,0.1988120973110199,-4178.849609375,304.15484619140625,0.9990000128746032,0.2810466885566711,0.2662497758865356,293.37890625,297.1499938964844,293.1499938964844,0.0031915879808366,-1207.77294921875,295.5589599609375,0.5586430430412292,0.050000000745058,0.2285462617874145,291.1763610839844,291.1499938964844,267.8223876953125,266.1892395019531,282.2581787109375,293.86309814453125,291.17645263671875,1.0,0.1893700659275055,0.8442068696022034,0.8442068696022034,1.0,1.0,-0.8569010496139526,0.3490098714828491,0.5078911781311035,0.1818253397941589,0.0,0.0,0.3055126667022705,26.04555320739746,25.0,1.7712290287017822,-6836.74462890625,73.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,306.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.888671875,18000.0,0.0,0.0,0.1532603651285171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193851619958877,0.2193896174430847,-4.444363639777293e-06,0.0,0.0001555397902848,0.0,0.0,9.221630096435549,0.0,0.0,0.0,0.2907939851284027,4.0,0.0,1.0
396780,293.1883544921875,297.1499938964844,293.1499938964844,0.0136716859415173,-713.5511474609375,304.0749816894531,0.5589877963066101,0.050000000745058,0.0457509160041809,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5589877963066101,0.050000000745058,0.048177920281887,293.2627258300781,297.1499938964844,293.1499938964844,0.1112126931548118,-1938.9207763671875,304.1605224609375,0.8544072508811951,0.175170287489891,0.1234825626015663,293.2149963378906,297.1499938964844,293.1499938964844,0.1978364288806915,-4162.51416015625,304.15484619140625,0.9987426400184632,0.2794670760631561,0.2652101814746856,293.3781433105469,297.1499938964844,293.1499938964844,0.0031344904564321,-1186.4642333984375,295.48199462890625,0.5589877963066101,0.050000000745058,0.228535309433937,291.17657470703125,291.1499938964844,267.8763427734375,266.2340087890625,282.2987365722656,293.8475952148437,291.1765441894531,1.0,0.1888887733221054,0.8442859649658203,0.8442859649658203,1.0,1.0,-0.8534479737281799,0.3466819822788238,0.5067659616470337,0.1831001192331314,0.0,0.0,0.3019452393054962,25.98936080932617,25.0,0.4694002270698547,-6773.21044921875,73.01383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685363769531,305.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.1519585847854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163852602243423,0.2163896858692169,-4.4370976866048295e-06,0.0,0.000154218651005,0.0,0.0,9.071005821228027,0.0,0.0,0.0,0.2901845574378967,4.0,0.0,1.0
396840,293.1883544921875,297.1499938964844,293.1499938964844,0.0136716859415173,-713.5511474609375,304.0749816894531,0.5589877963066101,0.050000000745058,0.0457509160041809,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5589877963066101,0.050000000745058,0.048177920281887,293.2627258300781,297.1499938964844,293.1499938964844,0.1112126931548118,-1938.9207763671875,304.1605224609375,0.8544072508811951,0.175170287489891,0.1234825626015663,293.2149963378906,297.1499938964844,293.1499938964844,0.1978364288806915,-4162.51416015625,304.15484619140625,0.9987426400184632,0.2794670760631561,0.2652101814746856,293.3781433105469,297.1499938964844,293.1499938964844,0.0031344904564321,-1186.4642333984375,295.48199462890625,0.5589877963066101,0.050000000745058,0.228535309433937,291.17657470703125,291.1499938964844,267.8763427734375,266.2340087890625,282.2987365722656,293.8475952148437,291.1765441894531,1.0,0.1888887733221054,0.8442859649658203,0.8442859649658203,1.0,1.0,-0.8534479737281799,0.3466819822788238,0.5067659616470337,0.1831001192331314,0.0,0.0,0.3019452393054962,25.98936080932617,25.0,0.4694002270698547,-6773.21044921875,73.01383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685363769531,305.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.1519585847854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163852602243423,0.2163896858692169,-4.4370976866048295e-06,0.0,0.000154218651005,0.0,0.0,9.071005821228027,0.0,0.0,0.0,0.2901845574378967,4.0,0.0,1.0
