time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877136230469,297.1499938964844,293.1499938964844,0.0136590339243412,-713.2737426757812,304.0699768066406,0.5591139793395996,0.050000000745058,0.0457501150667667,294.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5591139793395996,0.050000000745058,0.0481770746409893,293.26190185546875,297.1499938964844,293.1499938964844,0.1102151349186897,-1924.9306640625,304.1604309082031,0.8525581359863281,0.1739056408405304,0.1225924491882324,293.21453857421875,297.1499938964844,293.1499938964844,0.197277620434761,-4153.1181640625,304.1549987792969,0.998336911201477,0.2787338495254516,0.2646085023880005,293.3775634765625,297.1499938964844,293.1499938964844,0.0031064667273312,-1175.9945068359375,295.4440612792969,0.5591139793395996,0.050000000745058,0.2285313010215759,291.1766052246094,291.1499938964844,267.9040832519531,266.25701904296875,282.3188781738281,293.8377685546875,291.1766052246094,1.0,0.1886552572250366,0.8443254828453064,0.8443254828453064,1.0,1.0,-0.8516512513160706,0.3454650938510895,0.5061861872673035,0.183775246143341,0.0,0.0,0.3001704514026642,25.969446182250977,25.0,0.340762197971344,-6741.8623046875,72.68311309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,305.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.1512925773859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149198502302169,0.2149242758750915,-4.4335683924146e-06,0.0,0.0001535427290946,0.0,0.0,8.997766494750977,0.0,0.0,0.0,0.2898879945278168,4.0,0.0,1.0
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136477714404463,-713.0235595703125,304.0655822753906,0.5592203140258789,0.050000000745058,0.0457494407892227,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5592203140258789,0.050000000745058,0.0481763631105423,293.26104736328125,297.1499938964844,293.1499938964844,0.1092333197593689,-1911.1346435546875,304.1603088378906,0.8507125973701477,0.1726597994565963,0.1217158436775207,293.21392822265625,297.1499938964844,293.1499938964844,0.1966821253299713,-4143.091796875,304.1551513671875,0.9978715777397156,0.2780415713787079,0.2639683485031128,293.3768920898437,297.1499938964844,293.1499938964844,0.0030788092408329,-1165.6480712890625,295.4066772460937,0.5592203140258789,0.050000000745058,0.2285279333591461,291.1767272949219,291.1499938964844,267.9322509765625,266.2803955078125,282.3390808105469,293.8270568847656,291.1767578125,1.0,0.18842513859272,0.8443787693977356,0.8443787693977356,1.0,1.0,-0.8498253226280212,0.3442244827747345,0.5056008100509644,0.1844718754291534,0.0,0.0,0.2983751595020294,25.95312690734864,25.0,0.4010306000709533,-6710.4306640625,72.35379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,305.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.1506172567605972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134542614221573,0.213458701968193,-4.430086391948862e-06,0.0,0.0001528573629911,0.0,0.0,8.924803733825684,0.0,0.0,0.0,0.2895929515361786,4.0,0.0,1.0
397020,293.1849060058594,297.1499938964844,293.1499938964844,0.0136290695518255,-712.6029663085938,304.0583190917969,0.559441089630127,0.050000000745058,0.0457480400800704,294.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.559441089630127,0.050000000745058,0.0481748916208744,293.2592468261719,297.1499938964844,293.1499938964844,0.1073114350438118,-1884.0526123046875,304.1600646972656,0.8470994830131531,0.1702113598585128,0.1199959218502044,293.2122497558594,297.1499938964844,293.1499938964844,0.1955221146345138,-4123.57763671875,304.1553649902344,0.9969726204872132,0.2767598927021026,0.2627270221710205,293.3751525878906,297.1499938964844,293.1499938964844,0.0030244104564189,-1145.2713623046875,295.3331604003906,0.559441089630127,0.050000000745058,0.2285209447145462,291.1770935058594,291.1499938964844,267.9898681640625,266.32830810546875,282.37994384765625,293.8044128417969,291.1771240234375,1.0,0.1879760175943374,0.8444852828979492,0.8444852828979492,1.0,1.0,-0.8462597131729126,0.3417600691318512,0.504499614238739,0.1859322786331176,0.0,0.0,0.2947351038455963,25.92108726501465,25.0,0.4088734984397888,-6647.5263671875,71.71350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,305.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1492400020360946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105084061622619,0.2105128318071365,-4.423176960699493e-06,0.0,0.0001514596369815,0.0,0.0,8.778900146484375,0.0,0.0,0.0,0.289004236459732,4.0,0.0,1.0
397080,293.1849060058594,297.1499938964844,293.1499938964844,0.0136290695518255,-712.6029663085938,304.0583190917969,0.559441089630127,0.050000000745058,0.0457480400800704,294.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.559441089630127,0.050000000745058,0.0481748916208744,293.2592468261719,297.1499938964844,293.1499938964844,0.1073114350438118,-1884.0526123046875,304.1600646972656,0.8470994830131531,0.1702113598585128,0.1199959218502044,293.2122497558594,297.1499938964844,293.1499938964844,0.1955221146345138,-4123.57763671875,304.1553649902344,0.9969726204872132,0.2767598927021026,0.2627270221710205,293.3751525878906,297.1499938964844,293.1499938964844,0.0030244104564189,-1145.2713623046875,295.3331604003906,0.559441089630127,0.050000000745058,0.2285209447145462,291.1770935058594,291.1499938964844,267.9898681640625,266.32830810546875,282.37994384765625,293.8044128417969,291.1771240234375,1.0,0.1879760175943374,0.8444852828979492,0.8444852828979492,1.0,1.0,-0.8462597131729126,0.3417600691318512,0.504499614238739,0.1859322786331176,0.0,0.0,0.2947351038455963,25.92108726501465,25.0,0.4088734984397888,-6647.5263671875,71.71350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,305.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1492400020360946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105084061622619,0.2105128318071365,-4.423176960699493e-06,0.0,0.0001514596369815,0.0,0.0,8.778900146484375,0.0,0.0,0.0,0.289004236459732,4.0,0.0,1.0
397140,293.1824035644531,297.1499938964844,293.1499938964844,0.0136158857494592,-712.31103515625,304.0530700683594,0.5596834421157837,0.050000000745058,0.0457465089857578,294.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5596834421157837,0.050000000745058,0.0481732748448848,293.2574462890625,297.1499938964844,293.1499938964844,0.1054380759596824,-1857.558349609375,304.15985107421875,0.843578577041626,0.1678075194358825,0.11830984801054,293.21026611328125,297.1499938964844,293.1499938964844,0.1944630593061447,-4105.80029296875,304.15533447265625,0.9961816668510436,0.2755827903747558,0.2615933120250702,293.3730773925781,297.1499938964844,293.1499938964844,0.0029713895637542,-1125.3984375,295.2611083984375,0.5596834421157837,0.050000000745058,0.2285132706165313,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,282.4215393066406,293.7815246582031,291.1770935058594,1.0,0.1875434070825576,0.8445917963981628,0.8445917963981628,1.0,1.0,-0.8428627848625183,0.3393601477146148,0.503502607345581,0.1874474585056305,0.0,0.0,0.2911081314086914,25.88771247863769,25.0,-0.1103202253580093,-6584.6689453125,71.10318756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,305.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1478282511234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075882405042648,0.2075926661491394,-4.416361207404407e-06,0.0,0.000150026884512,0.0,0.0,8.635089874267578,0.0,0.0,0.0,0.2884246408939361,4.0,0.0,1.0
397200,293.1824035644531,297.1499938964844,293.1499938964844,0.0136158857494592,-712.31103515625,304.0530700683594,0.5596834421157837,0.050000000745058,0.0457465089857578,294.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5596834421157837,0.050000000745058,0.0481732748448848,293.2574462890625,297.1499938964844,293.1499938964844,0.1054380759596824,-1857.558349609375,304.15985107421875,0.843578577041626,0.1678075194358825,0.11830984801054,293.21026611328125,297.1499938964844,293.1499938964844,0.1944630593061447,-4105.80029296875,304.15533447265625,0.9961816668510436,0.2755827903747558,0.2615933120250702,293.3730773925781,297.1499938964844,293.1499938964844,0.0029713895637542,-1125.3984375,295.2611083984375,0.5596834421157837,0.050000000745058,0.2285132706165313,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,282.4215393066406,293.7815246582031,291.1770935058594,1.0,0.1875434070825576,0.8445917963981628,0.8445917963981628,1.0,1.0,-0.8428627848625183,0.3393601477146148,0.503502607345581,0.1874474585056305,0.0,0.0,0.2911081314086914,25.88771247863769,25.0,-0.1103202253580093,-6584.6689453125,71.10318756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,305.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1478282511234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075882405042648,0.2075926661491394,-4.416361207404407e-06,0.0,0.000150026884512,0.0,0.0,8.635089874267578,0.0,0.0,0.0,0.2884246408939361,4.0,0.0,1.0
397260,293.1795959472656,297.1499938964844,293.1499938964844,0.0136062437668442,-712.0755615234375,304.0496520996094,0.5599247813224792,0.050000000745058,0.0457449853420257,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5599247813224792,0.050000000745058,0.0481716692447662,293.2557067871094,297.1499938964844,293.1499938964844,0.1035941019654274,-1831.3677978515625,304.1596374511719,0.8401028513908386,0.1654393225908279,0.1166497096419334,293.2081604003906,297.1499938964844,293.1499938964844,0.1934626400470733,-4088.994384765625,304.1552429199219,0.9954516887664796,0.2744851112365722,0.2605385184288025,293.37066650390625,297.1499938964844,293.1499938964844,0.0029195852112025,-1105.9251708984375,295.19097900390625,0.5599247813224792,0.050000000745058,0.2285056710243225,291.177734375,291.1499938964844,268.1095275878906,266.4278869628906,282.4634704589844,293.7592163085937,291.1780700683594,1.0,0.1871265023946762,0.8447163105010986,0.8447163105010986,1.0,1.0,-0.8395917415618896,0.3370311558246612,0.5025606155395508,0.1889491230249405,0.0,0.0,0.2873990535736084,25.85519027709961,25.0,1.9033797979354856,-6529.7744140625,70.51842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,305.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.740234375,18000.0,0.0,0.0,0.1463984102010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047045677900314,0.2047089785337448,-4.409747361933114e-06,0.0,0.0001485757820773,0.0,0.0,8.494025230407715,0.0,0.0,0.0,0.2878561615943908,4.0,0.0,1.0
397320,293.1795959472656,297.1499938964844,293.1499938964844,0.0136062437668442,-712.0755615234375,304.0496520996094,0.5599247813224792,0.050000000745058,0.0457449853420257,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5599247813224792,0.050000000745058,0.0481716692447662,293.2557067871094,297.1499938964844,293.1499938964844,0.1035941019654274,-1831.3677978515625,304.1596374511719,0.8401028513908386,0.1654393225908279,0.1166497096419334,293.2081604003906,297.1499938964844,293.1499938964844,0.1934626400470733,-4088.994384765625,304.1552429199219,0.9954516887664796,0.2744851112365722,0.2605385184288025,293.37066650390625,297.1499938964844,293.1499938964844,0.0029195852112025,-1105.9251708984375,295.19097900390625,0.5599247813224792,0.050000000745058,0.2285056710243225,291.177734375,291.1499938964844,268.1095275878906,266.4278869628906,282.4634704589844,293.7592163085937,291.1780700683594,1.0,0.1871265023946762,0.8447163105010986,0.8447163105010986,1.0,1.0,-0.8395917415618896,0.3370311558246612,0.5025606155395508,0.1889491230249405,0.0,0.0,0.2873990535736084,25.85519027709961,25.0,1.9033797979354856,-6529.7744140625,70.51842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,305.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.740234375,18000.0,0.0,0.0,0.1463984102010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047045677900314,0.2047089785337448,-4.409747361933114e-06,0.0,0.0001485757820773,0.0,0.0,8.494025230407715,0.0,0.0,0.0,0.2878561615943908,4.0,0.0,1.0
397380,293.1765441894531,297.1499938964844,293.1499938964844,0.0135978069156408,-711.8078002929688,304.0478515625,0.5601515769958496,0.050000000745058,0.0457435548305511,294.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5601515769958496,0.050000000745058,0.0481701679527759,293.2540283203125,297.1499938964844,293.1499938964844,0.1017627716064453,-1805.2275390625,304.15948486328125,0.8366457223892212,0.1631018072366714,0.1150118485093116,293.2059631347656,297.1499938964844,293.1499938964844,0.1924864947795868,-4072.540771484375,304.1551208496094,0.9947589635849,0.2734555602073669,0.2595506608486175,293.3680725097656,297.1499938964844,293.1499938964844,0.0028684572316706,-1086.5948486328125,295.1238708496094,0.5601515769958496,0.050000000745058,0.2284985333681106,291.1806945800781,291.1499938964844,268.171142578125,266.47918701171875,282.50506591796875,293.7377319335937,291.1810302734375,1.0,0.1867246180772781,0.8448407649993896,0.8448407649993896,1.0,1.0,-0.8364286422729492,0.3347919285297394,0.5016366839408875,0.1903649568557739,0.0,0.0,0.2831046879291534,25.8242416381836,25.0,3.144193887710572,-6471.9384765625,69.95692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,305.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1449822187423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014756649732589,0.2014800757169723,-4.402795639180113e-06,0.0,0.000147138533066,0.0,0.0,8.337752342224121,0.0,0.0,0.0,0.2872316539287567,4.0,0.0,1.0
397440,293.1765441894531,297.1499938964844,293.1499938964844,0.0135978069156408,-711.8078002929688,304.0478515625,0.5601515769958496,0.050000000745058,0.0457435548305511,294.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5601515769958496,0.050000000745058,0.0481701679527759,293.2540283203125,297.1499938964844,293.1499938964844,0.1017627716064453,-1805.2275390625,304.15948486328125,0.8366457223892212,0.1631018072366714,0.1150118485093116,293.2059631347656,297.1499938964844,293.1499938964844,0.1924864947795868,-4072.540771484375,304.1551208496094,0.9947589635849,0.2734555602073669,0.2595506608486175,293.3680725097656,297.1499938964844,293.1499938964844,0.0028684572316706,-1086.5948486328125,295.1238708496094,0.5601515769958496,0.050000000745058,0.2284985333681106,291.1806945800781,291.1499938964844,268.171142578125,266.47918701171875,282.50506591796875,293.7377319335937,291.1810302734375,1.0,0.1867246180772781,0.8448407649993896,0.8448407649993896,1.0,1.0,-0.8364286422729492,0.3347919285297394,0.5016366839408875,0.1903649568557739,0.0,0.0,0.2831046879291534,25.8242416381836,25.0,3.144193887710572,-6471.9384765625,69.95692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,305.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1449822187423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014756649732589,0.2014800757169723,-4.402795639180113e-06,0.0,0.000147138533066,0.0,0.0,8.337752342224121,0.0,0.0,0.0,0.2872316539287567,4.0,0.0,1.0
397500,293.1749572753906,297.1499938964844,293.1499938964844,0.0135967843234539,-711.7803955078125,304.0475158691406,0.5602560043334961,0.050000000745058,0.0457428991794586,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5602560043334961,0.050000000745058,0.0481694750487804,293.25323486328125,297.1499938964844,293.1499938964844,0.1008702591061592,-1792.4697265625,304.15936279296875,0.8349173665046692,0.1619437336921692,0.1142005547881126,293.2048645019531,297.1499938964844,293.1499938964844,0.192042127251625,-4065.084228515625,304.1549987792969,0.9944208264350892,0.2729639112949371,0.2590793073177337,293.3667297363281,297.1499938964844,293.1499938964844,0.0028431720566004,-1077.083740234375,295.09002685546875,0.5602560043334961,0.050000000745058,0.228495255112648,291.1810913085937,291.1499938964844,268.20233154296875,266.5051574707031,282.5255126953125,293.7274475097656,291.1807556152344,1.0,0.1865290999412536,0.8449029922485352,0.8449029922485352,1.0,1.0,-0.8348838090896606,0.3337134718894958,0.5011703372001648,0.191017672419548,0.0,0.0,0.2809838056564331,25.80946350097656,25.0,-0.1931426674127578,-6432.0546875,69.68433380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.408203125,18000.0,0.0,0.0,0.1442706286907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997963339090347,0.1998007297515869,-4.399076260597212e-06,0.0,0.000146416350617,0.0,0.0,8.25662899017334,0.0,0.0,0.0,0.2869082391262054,4.0,0.0,1.0
397560,293.17333984375,297.1499938964844,293.1499938964844,0.0136002944782376,-711.9261474609375,304.0474853515625,0.5603530406951904,0.050000000745058,0.0457422882318496,294.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5603530406951904,0.050000000745058,0.0481688342988491,293.2524108886719,297.1499938964844,293.1499938964844,0.1000088974833488,-1780.1708984375,304.15924072265625,0.8331863880157471,0.1607930660247802,0.1133942231535911,293.2037658691406,297.1499938964844,293.1499938964844,0.1916573047637939,-4058.69775390625,304.15478515625,0.994085431098938,0.2724865674972534,0.2586217522621155,293.3653564453125,297.1499938964844,293.1499938964844,0.0028185243718326,-1067.9193115234375,295.0546264648437,0.5603530406951904,0.050000000745058,0.2284922003746032,291.1787109375,291.1499938964844,268.23370361328125,266.5312805175781,282.5455627441406,293.7174987792969,291.1776733398437,1.0,0.1863369941711425,0.8449708223342896,0.8449708223342896,1.0,1.0,-0.8333618640899658,0.3326669633388519,0.5006948709487915,0.1916216313838958,0.0,0.0,0.2792942523956299,25.79513931274414,25.0,-4.928138732910156,-6396.02001953125,69.41686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,305.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.143541619181633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983192563056945,0.1983236521482467,-4.395466930873226e-06,0.0,0.0001456764875911,0.0,0.0,8.184865951538086,0.0,0.0,0.0,0.2866199910640716,4.0,0.0,1.0
397620,293.17010498046875,297.1499938964844,293.1499938964844,0.0136104291304945,-712.3005981445312,304.0483093261719,0.5605214834213257,0.050000000745058,0.0457412339746952,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5605214834213257,0.050000000745058,0.0481677241623401,293.2508544921875,297.1499938964844,293.1499938964844,0.0983126312494278,-1755.8900146484375,304.15899658203125,0.8297127485275269,0.1585148125886917,0.1117976233363151,293.2015686035156,297.1499938964844,293.1499938964844,0.1909347772598266,-4046.708251953125,304.1543884277344,0.9934172034263612,0.2715711593627929,0.2577452659606933,293.3625183105469,297.1499938964844,293.1499938964844,0.0027704774402081,-1050.0633544921875,294.9836120605469,0.5605214834213257,0.050000000745058,0.2284869402647018,291.17254638671875,291.1499938964844,268.2970275878906,266.583984375,282.5842590332031,293.69891357421875,291.1720275878906,1.0,0.1859626471996307,0.8451063632965088,0.8451063632965088,1.0,1.0,-0.8303850293159485,0.3306814730167389,0.4997035264968872,0.1926504224538803,0.0,0.0,0.276742160320282,25.767730712890625,25.0,-5.906572341918945,-6341.0078125,68.89669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1420628130435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962034702301025,0.1962078660726547,-4.389838977658656e-06,0.0,0.0001441756903659,0.0,0.0,8.081586837768555,0.0,0.0,0.0,0.2861948907375335,4.0,0.0,1.0
397680,293.17010498046875,297.1499938964844,293.1499938964844,0.0136104291304945,-712.3005981445312,304.0483093261719,0.5605214834213257,0.050000000745058,0.0457412339746952,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5605214834213257,0.050000000745058,0.0481677241623401,293.2508544921875,297.1499938964844,293.1499938964844,0.0983126312494278,-1755.8900146484375,304.15899658203125,0.8297127485275269,0.1585148125886917,0.1117976233363151,293.2015686035156,297.1499938964844,293.1499938964844,0.1909347772598266,-4046.708251953125,304.1543884277344,0.9934172034263612,0.2715711593627929,0.2577452659606933,293.3625183105469,297.1499938964844,293.1499938964844,0.0027704774402081,-1050.0633544921875,294.9836120605469,0.5605214834213257,0.050000000745058,0.2284869402647018,291.17254638671875,291.1499938964844,268.2970275878906,266.583984375,282.5842590332031,293.69891357421875,291.1720275878906,1.0,0.1859626471996307,0.8451063632965088,0.8451063632965088,1.0,1.0,-0.8303850293159485,0.3306814730167389,0.4997035264968872,0.1926504224538803,0.0,0.0,0.276742160320282,25.767730712890625,25.0,-5.906572341918945,-6341.0078125,68.89669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1420628130435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962034702301025,0.1962078660726547,-4.389838977658656e-06,0.0,0.0001441756903659,0.0,0.0,8.081586837768555,0.0,0.0,0.0,0.2861948907375335,4.0,0.0,1.0
397740,293.1669006347656,297.1499938964844,293.1499938964844,0.013617068529129,-712.4761962890625,304.0502014160156,0.5606489181518555,0.050000000745058,0.0457404404878616,294.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5606489181518555,0.050000000745058,0.048166885972023,293.2493591308594,297.1499938964844,293.1499938964844,0.0966048315167427,-1731.306640625,304.1588439941406,0.8262088298797607,0.1562660336494445,0.1102221384644508,293.1994323730469,297.1499938964844,293.1499938964844,0.1901775300502777,-4033.994873046875,304.1542053222656,0.9927375316619872,0.2706989645957947,0.2569126188755035,293.35968017578125,297.1499938964844,293.1499938964844,0.0027226582169532,-1032.0908203125,294.9168701171875,0.5606489181518555,0.050000000745058,0.228482961654663,291.1710205078125,291.1499938964844,268.3608703613281,266.6371154785156,282.62042236328125,293.6820068359375,291.1709899902344,1.0,0.1856007426977157,0.8452419638633728,0.8452419638633728,1.0,1.0,-0.8274882435798645,0.3288529217243194,0.498635321855545,0.1933966130018234,0.0,0.0,0.2740741074085235,25.742170333862305,25.0,-2.164344787597656,-6292.95458984375,68.39478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,305.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1796875,18000.0,0.0,0.0,0.1406244486570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942503601312637,0.1942547410726547,-4.385437932796776e-06,0.0,0.0001427159295417,0.0,0.0,7.988009452819824,0.0,0.0,0.0,0.2858169376850128,4.0,0.0,1.0
397800,293.1669006347656,297.1499938964844,293.1499938964844,0.013617068529129,-712.4761962890625,304.0502014160156,0.5606489181518555,0.050000000745058,0.0457404404878616,294.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5606489181518555,0.050000000745058,0.048166885972023,293.2493591308594,297.1499938964844,293.1499938964844,0.0966048315167427,-1731.306640625,304.1588439941406,0.8262088298797607,0.1562660336494445,0.1102221384644508,293.1994323730469,297.1499938964844,293.1499938964844,0.1901775300502777,-4033.994873046875,304.1542053222656,0.9927375316619872,0.2706989645957947,0.2569126188755035,293.35968017578125,297.1499938964844,293.1499938964844,0.0027226582169532,-1032.0908203125,294.9168701171875,0.5606489181518555,0.050000000745058,0.228482961654663,291.1710205078125,291.1499938964844,268.3608703613281,266.6371154785156,282.62042236328125,293.6820068359375,291.1709899902344,1.0,0.1856007426977157,0.8452419638633728,0.8452419638633728,1.0,1.0,-0.8274882435798645,0.3288529217243194,0.498635321855545,0.1933966130018234,0.0,0.0,0.2740741074085235,25.742170333862305,25.0,-2.164344787597656,-6292.95458984375,68.39478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,305.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1796875,18000.0,0.0,0.0,0.1406244486570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942503601312637,0.1942547410726547,-4.385437932796776e-06,0.0,0.0001427159295417,0.0,0.0,7.988009452819824,0.0,0.0,0.0,0.2858169376850128,4.0,0.0,1.0
397860,293.163818359375,297.1499938964844,293.1499938964844,0.0136239789426326,-712.626220703125,304.0528259277344,0.5607299208641052,0.050000000745058,0.0457399375736713,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5607299208641052,0.050000000745058,0.0481663569808006,293.2478942871094,297.1499938964844,293.1499938964844,0.0949120000004768,-1706.867919921875,304.1587219238281,0.8226549029350281,0.154044970870018,0.1086663231253624,293.1973876953125,297.1499938964844,293.1499938964844,0.1894319802522659,-4021.435302734375,304.154052734375,0.9920300841331482,0.2698594629764557,0.2561134696006775,293.3569030761719,297.1499938964844,293.1499938964844,0.0026752818375825,-1014.2233276367188,294.8519897460937,0.5607299208641052,0.050000000745058,0.2284804582595825,291.1709899902344,291.1499938964844,268.4250793457031,266.69049072265625,282.6537170410156,293.6669311523437,291.1709289550781,1.0,0.1852502971887588,0.8453829884529114,0.8453829884529114,1.0,1.0,-0.8246577978134155,0.3271855413913727,0.4974722564220428,0.1938344538211822,0.0,0.0,0.2712772190570831,25.718734741210938,25.0,-0.7411268949508667,-6244.20849609375,67.90907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,305.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1392562836408615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921815276145935,0.1921859085559845,-4.380998689157423e-06,0.0,0.0001413274294463,0.0,0.0,7.889621734619141,0.0,0.0,0.0,0.2854246497154236,4.0,0.0,1.0
397920,293.163818359375,297.1499938964844,293.1499938964844,0.0136239789426326,-712.626220703125,304.0528259277344,0.5607299208641052,0.050000000745058,0.0457399375736713,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5607299208641052,0.050000000745058,0.0481663569808006,293.2478942871094,297.1499938964844,293.1499938964844,0.0949120000004768,-1706.867919921875,304.1587219238281,0.8226549029350281,0.154044970870018,0.1086663231253624,293.1973876953125,297.1499938964844,293.1499938964844,0.1894319802522659,-4021.435302734375,304.154052734375,0.9920300841331482,0.2698594629764557,0.2561134696006775,293.3569030761719,297.1499938964844,293.1499938964844,0.0026752818375825,-1014.2233276367188,294.8519897460937,0.5607299208641052,0.050000000745058,0.2284804582595825,291.1709899902344,291.1499938964844,268.4250793457031,266.69049072265625,282.6537170410156,293.6669311523437,291.1709289550781,1.0,0.1852502971887588,0.8453829884529114,0.8453829884529114,1.0,1.0,-0.8246577978134155,0.3271855413913727,0.4974722564220428,0.1938344538211822,0.0,0.0,0.2712772190570831,25.718734741210938,25.0,-0.7411268949508667,-6244.20849609375,67.90907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,305.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1392562836408615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921815276145935,0.1921859085559845,-4.380998689157423e-06,0.0,0.0001413274294463,0.0,0.0,7.889621734619141,0.0,0.0,0.0,0.2854246497154236,4.0,0.0,1.0
397980,293.1609802246094,297.1499938964844,293.1499938964844,0.0136334095150232,-712.8561401367188,304.05596923828125,0.560766875743866,0.050000000745058,0.0457397140562534,294.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.560766875743866,0.050000000745058,0.0481661222875118,293.2464599609375,297.1499938964844,293.1499938964844,0.0932515487074852,-1682.8709716796875,304.1585693359375,0.8190423846244812,0.1518542468547821,0.1071312204003334,293.19549560546875,297.1499938964844,293.1499938964844,0.1887262165546417,-4009.55712890625,304.15386962890625,0.9912893772125244,0.2690452337265014,0.2553400695323944,293.3542175292969,297.1499938964844,293.1499938964844,0.0026284221094101,-996.5721435546876,294.7871398925781,0.560766875743866,0.050000000745058,0.2284793406724929,291.17010498046875,291.1499938964844,268.4894104003906,266.7439880371094,282.68426513671875,293.6535949707031,291.1698913574219,1.0,0.1849103718996048,0.84552401304245,0.84552401304245,1.0,1.0,-0.821885347366333,0.3256660103797912,0.4962193369865417,0.1939862519502639,0.0,0.0,0.2686462700366974,25.697397232055664,25.0,-1.395066499710083,-6196.01416015625,67.43802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,305.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.1379637271165847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901983767747879,0.1902027577161789,-4.376609012979316e-06,0.0,0.0001400156470481,0.0,0.0,7.795401096343994,0.0,0.0,0.0,0.2850478887557983,4.0,0.0,1.0
398040,293.1609802246094,297.1499938964844,293.1499938964844,0.0136334095150232,-712.8561401367188,304.05596923828125,0.560766875743866,0.050000000745058,0.0457397140562534,294.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.560766875743866,0.050000000745058,0.0481661222875118,293.2464599609375,297.1499938964844,293.1499938964844,0.0932515487074852,-1682.8709716796875,304.1585693359375,0.8190423846244812,0.1518542468547821,0.1071312204003334,293.19549560546875,297.1499938964844,293.1499938964844,0.1887262165546417,-4009.55712890625,304.15386962890625,0.9912893772125244,0.2690452337265014,0.2553400695323944,293.3542175292969,297.1499938964844,293.1499938964844,0.0026284221094101,-996.5721435546876,294.7871398925781,0.560766875743866,0.050000000745058,0.2284793406724929,291.17010498046875,291.1499938964844,268.4894104003906,266.7439880371094,282.68426513671875,293.6535949707031,291.1698913574219,1.0,0.1849103718996048,0.84552401304245,0.84552401304245,1.0,1.0,-0.821885347366333,0.3256660103797912,0.4962193369865417,0.1939862519502639,0.0,0.0,0.2686462700366974,25.697397232055664,25.0,-1.395066499710083,-6196.01416015625,67.43802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,305.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.1379637271165847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901983767747879,0.1902027577161789,-4.376609012979316e-06,0.0,0.0001400156470481,0.0,0.0,7.795401096343994,0.0,0.0,0.0,0.2850478887557983,4.0,0.0,1.0
398100,293.1596374511719,297.1499938964844,293.1499938964844,0.0136388102546334,-712.9921264648438,304.0576477050781,0.5607721209526062,0.050000000745058,0.045739684253931,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5607721209526062,0.050000000745058,0.0481660887598991,293.2457580566406,297.1499938964844,293.1499938964844,0.0924332216382026,-1671.0382080078125,304.15850830078125,0.8172149062156677,0.1507716923952102,0.1063724756240844,293.194580078125,297.1499938964844,293.1499938964844,0.1883849650621414,-4003.81396484375,304.1537780761719,0.9909086227416992,0.2686461508274078,0.2549614310264587,293.3529357910156,297.1499938964844,293.1499938964844,0.0026051611639559,-987.8138427734376,294.7547302246094,0.5607721209526062,0.050000000745058,0.228479191660881,291.1694030761719,291.1499938964844,268.5215759277344,266.77069091796875,282.69873046875,293.6474609375,291.169189453125,1.0,0.184744119644165,0.8455945253372192,0.8455945253372192,1.0,1.0,-0.8205201029777527,0.3249512314796448,0.4955688714981079,0.1939796507358551,0.0,0.0,0.2674256563186645,25.687450408935547,25.0,-1.6479583978652954,-6173.0576171875,67.20771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,305.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1373489946126938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892831027507782,0.1892874836921692,-4.3745503717218526e-06,0.0,0.0001393917773384,0.0,0.0,7.751968860626221,0.0,0.0,0.0,0.2848736047744751,4.0,0.0,1.0
398160,293.1583557128906,297.1499938964844,293.1499938964844,0.0136444391682744,-713.1329345703125,304.0594482421875,0.5607715845108032,0.050000000745058,0.0457396917045116,294.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5607715845108032,0.050000000745058,0.04816609993577,293.2450561523437,297.1499938964844,293.1499938964844,0.0916213393211364,-1659.294921875,304.158447265625,0.8153731822967529,0.1496977508068084,0.1056195795536041,293.1937255859375,297.1499938964844,293.1499938964844,0.1880481094121933,-3998.14111328125,304.1537170410156,0.9905235171318054,0.2682518362998962,0.2545873522758484,293.3516845703125,297.1499938964844,293.1499938964844,0.0025820366572588,-979.1036376953124,294.72247314453125,0.5607715845108032,0.050000000745058,0.2284792363643646,291.168701171875,291.1499938964844,268.5537109375,266.79736328125,282.7128295898437,293.6416320800781,291.1684875488281,1.0,0.1845801174640655,0.8456658720970154,0.8456658720970154,1.0,1.0,-0.8191676139831543,0.3242567479610443,0.49491086602211,0.1939403563737869,0.0,0.0,0.2662510275840759,25.67791557312012,25.0,-1.7551170587539673,-6150.703125,66.9805679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,305.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.1367562264204025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884095817804336,0.1884139627218246,-4.372593593870988e-06,0.0,0.000138790186611,0.0,0.0,7.710595607757568,0.0,0.0,0.0,0.2847075760364532,4.0,0.0,1.0
398220,293.1559143066406,297.1499938964844,293.1499938964844,0.0136563060805201,-713.4241333007812,304.06329345703125,0.560760498046875,0.050000000745058,0.0457397699356079,294.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.560760498046875,0.050000000745058,0.0481661818921566,293.2436218261719,297.1499938964844,293.1499938964844,0.0900178030133247,-1636.0953369140625,304.1582946777344,0.811648964881897,0.1475816369056701,0.1041334122419357,293.19207763671875,297.1499938964844,293.1499938964844,0.1873855292797088,-3986.969970703125,304.1535949707031,0.9897489547729492,0.2674779295921325,0.2538528442382812,293.34930419921875,297.1499938964844,293.1499938964844,0.0025360542349517,-961.7705078125,294.6583557128906,0.560760498046875,0.050000000745058,0.2284796237945556,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,282.74029541015625,293.6302490234375,291.1672668457031,1.0,0.1842584311962127,0.8458086252212524,0.8458086252212524,1.0,1.0,-0.8165030479431152,0.3229108154773712,0.4935922622680664,0.1938094794750213,0.0,0.0,0.264012724161148,25.65978240966797,25.0,-1.673201322555542,-6107.43212890625,66.53559875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,305.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.1356380730867386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867619752883911,0.1867663413286209,-4.368940608401317e-06,0.0,0.0001376553991576,0.0,0.0,7.63279390335083,0.0,0.0,0.0,0.2843957543373108,4.0,0.0,1.0
398280,293.1559143066406,297.1499938964844,293.1499938964844,0.0136563060805201,-713.4241333007812,304.06329345703125,0.560760498046875,0.050000000745058,0.0457397699356079,294.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.560760498046875,0.050000000745058,0.0481661818921566,293.2436218261719,297.1499938964844,293.1499938964844,0.0900178030133247,-1636.0953369140625,304.1582946777344,0.811648964881897,0.1475816369056701,0.1041334122419357,293.19207763671875,297.1499938964844,293.1499938964844,0.1873855292797088,-3986.969970703125,304.1535949707031,0.9897489547729492,0.2674779295921325,0.2538528442382812,293.34930419921875,297.1499938964844,293.1499938964844,0.0025360542349517,-961.7705078125,294.6583557128906,0.560760498046875,0.050000000745058,0.2284796237945556,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,282.74029541015625,293.6302490234375,291.1672668457031,1.0,0.1842584311962127,0.8458086252212524,0.8458086252212524,1.0,1.0,-0.8165030479431152,0.3229108154773712,0.4935922622680664,0.1938094794750213,0.0,0.0,0.264012724161148,25.65978240966797,25.0,-1.673201322555542,-6107.43212890625,66.53559875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,305.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.1356380730867386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867619752883911,0.1867663413286209,-4.368940608401317e-06,0.0,0.0001376553991576,0.0,0.0,7.63279390335083,0.0,0.0,0.0,0.2843957543373108,4.0,0.0,1.0
398340,293.153564453125,297.1499938964844,293.1499938964844,0.0136698363348841,-713.7489013671875,304.0677795410156,0.5607582330703735,0.050000000745058,0.0457397922873497,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607582330703735,0.050000000745058,0.0481662042438983,293.2417297363281,297.1499938964844,293.1499938964844,0.0884845331311225,-1613.925048828125,304.1580810546875,0.807982325553894,0.1455897539854049,0.1027141883969307,293.19049072265625,297.1499938964844,293.1499938964844,0.1867455244064331,-3976.170166015625,304.1534423828125,0.9890024065971376,0.2667343616485595,0.253143310546875,293.3470153808594,297.1499938964844,293.1499938964844,0.0024904711171984,-944.5757446289062,294.5948791503906,0.5607582330703735,0.050000000745058,0.2284797430038452,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,282.7655334472656,293.6171264648437,291.16607666015625,1.0,0.1839461326599121,0.8459513783454895,0.8459513783454895,1.0,1.0,-0.813948392868042,0.3216404616832733,0.4923079013824463,0.1936366111040115,0.0,0.0,0.2619198560714721,25.64008522033692,25.0,-1.755170226097107,-6066.40478515625,66.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,305.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.13461335003376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852305680513382,0.185234934091568,-4.3655786612362135e-06,0.0,0.0001366154319839,0.0,0.0,7.560732841491699,0.0,0.0,0.0,0.2841074466705322,4.0,0.0,1.0
398400,293.153564453125,297.1499938964844,293.1499938964844,0.0136698363348841,-713.7489013671875,304.0677795410156,0.5607582330703735,0.050000000745058,0.0457397922873497,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607582330703735,0.050000000745058,0.0481662042438983,293.2417297363281,297.1499938964844,293.1499938964844,0.0884845331311225,-1613.925048828125,304.1580810546875,0.807982325553894,0.1455897539854049,0.1027141883969307,293.19049072265625,297.1499938964844,293.1499938964844,0.1867455244064331,-3976.170166015625,304.1534423828125,0.9890024065971376,0.2667343616485595,0.253143310546875,293.3470153808594,297.1499938964844,293.1499938964844,0.0024904711171984,-944.5757446289062,294.5948791503906,0.5607582330703735,0.050000000745058,0.2284797430038452,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,282.7655334472656,293.6171264648437,291.16607666015625,1.0,0.1839461326599121,0.8459513783454895,0.8459513783454895,1.0,1.0,-0.813948392868042,0.3216404616832733,0.4923079013824463,0.1936366111040115,0.0,0.0,0.2619198560714721,25.64008522033692,25.0,-1.755170226097107,-6066.40478515625,66.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,305.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.13461335003376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852305680513382,0.185234934091568,-4.3655786612362135e-06,0.0,0.0001366154319839,0.0,0.0,7.560732841491699,0.0,0.0,0.0,0.2841074466705322,4.0,0.0,1.0
398460,293.1511535644531,297.1499938964844,293.1499938964844,0.0136862248182296,-714.143798828125,304.0731811523437,0.5607854723930359,0.050000000745058,0.0457396320998668,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5607854723930359,0.050000000745058,0.0481660366058349,293.2393493652344,297.1499938964844,293.1499938964844,0.0870707184076309,-1593.512451171875,304.1577453613281,0.8045083284378052,0.1437482237815857,0.1014051511883735,293.1889038085937,297.1499938964844,293.1499938964844,0.186145082116127,-3966.045166015625,304.1532897949219,0.9883217215538024,0.2660306096076965,0.2524702548980713,293.3447265625,297.1499938964844,293.1499938964844,0.0024455115199089,-927.6199951171876,294.5318298339844,0.5607854723930359,0.050000000745058,0.2284789383411407,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,282.78814697265625,293.6015625,291.1644897460937,1.0,0.1836455911397934,0.8460972905158997,0.8460972905158997,1.0,1.0,-0.8115681409835815,0.3204676210880279,0.4911005198955536,0.1934520453214645,0.0,0.0,0.2600538432598114,25.616411209106445,25.0,-2.120305299758911,-6028.6083984375,65.70362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,305.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1336847990751266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838554143905639,0.1838597804307937,-4.362524123280309e-06,0.0,0.0001356730645056,0.0,0.0,7.496126651763916,0.0,0.0,0.0,0.2838487327098846,4.0,0.0,1.0
398520,293.1511535644531,297.1499938964844,293.1499938964844,0.0136862248182296,-714.143798828125,304.0731811523437,0.5607854723930359,0.050000000745058,0.0457396320998668,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5607854723930359,0.050000000745058,0.0481660366058349,293.2393493652344,297.1499938964844,293.1499938964844,0.0870707184076309,-1593.512451171875,304.1577453613281,0.8045083284378052,0.1437482237815857,0.1014051511883735,293.1889038085937,297.1499938964844,293.1499938964844,0.186145082116127,-3966.045166015625,304.1532897949219,0.9883217215538024,0.2660306096076965,0.2524702548980713,293.3447265625,297.1499938964844,293.1499938964844,0.0024455115199089,-927.6199951171876,294.5318298339844,0.5607854723930359,0.050000000745058,0.2284789383411407,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,282.78814697265625,293.6015625,291.1644897460937,1.0,0.1836455911397934,0.8460972905158997,0.8460972905158997,1.0,1.0,-0.8115681409835815,0.3204676210880279,0.4911005198955536,0.1934520453214645,0.0,0.0,0.2600538432598114,25.616411209106445,25.0,-2.120305299758911,-6028.6083984375,65.70362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,305.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1336847990751266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838554143905639,0.1838597804307937,-4.362524123280309e-06,0.0,0.0001356730645056,0.0,0.0,7.496126651763916,0.0,0.0,0.0,0.2838487327098846,4.0,0.0,1.0
398580,293.1487121582031,297.1499938964844,293.1499938964844,0.0137049052864313,-714.5852661132812,304.0795593261719,0.5608255863189697,0.050000000745058,0.0457393899559974,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608255863189697,0.050000000745058,0.0481657795608043,293.2367553710937,297.1499938964844,293.1499938964844,0.0857404619455337,-1574.32861328125,304.1573791503906,0.801203191280365,0.142014130949974,0.1001752689480781,293.1873474121094,297.1499938964844,293.1499938964844,0.1855759024620056,-3956.442138671875,304.1531677246094,0.9876869320869446,0.2653625905513763,0.251831978559494,293.34246826171875,297.1499938964844,293.1499938964844,0.0024011323694139,-910.873046875,294.4695739746094,0.5608255863189697,0.050000000745058,0.228477731347084,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,282.8095397949219,293.58551025390625,291.1630554199219,1.0,0.1833574622869491,0.8462432622909546,0.8462432622909546,1.0,1.0,-0.8093239665031433,0.3193688690662384,0.4899550974369049,0.1932628005743026,0.0,0.0,0.2583942115306854,25.59141159057617,25.0,-1.9553817510604856,-5993.9521484375,65.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,305.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.132854089140892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826476752758026,0.1826520413160324,-4.3598388401733246e-06,0.0,0.0001348300138488,0.0,0.0,7.439507961273193,0.0,0.0,0.0,0.2836216986179352,4.0,0.0,1.0
398640,293.1487121582031,297.1499938964844,293.1499938964844,0.0137049052864313,-714.5852661132812,304.0795593261719,0.5608255863189697,0.050000000745058,0.0457393899559974,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608255863189697,0.050000000745058,0.0481657795608043,293.2367553710937,297.1499938964844,293.1499938964844,0.0857404619455337,-1574.32861328125,304.1573791503906,0.801203191280365,0.142014130949974,0.1001752689480781,293.1873474121094,297.1499938964844,293.1499938964844,0.1855759024620056,-3956.442138671875,304.1531677246094,0.9876869320869446,0.2653625905513763,0.251831978559494,293.34246826171875,297.1499938964844,293.1499938964844,0.0024011323694139,-910.873046875,294.4695739746094,0.5608255863189697,0.050000000745058,0.228477731347084,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,282.8095397949219,293.58551025390625,291.1630554199219,1.0,0.1833574622869491,0.8462432622909546,0.8462432622909546,1.0,1.0,-0.8093239665031433,0.3193688690662384,0.4899550974369049,0.1932628005743026,0.0,0.0,0.2583942115306854,25.59141159057617,25.0,-1.9553817510604856,-5993.9521484375,65.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,305.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.132854089140892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826476752758026,0.1826520413160324,-4.3598388401733246e-06,0.0,0.0001348300138488,0.0,0.0,7.439507961273193,0.0,0.0,0.0,0.2836216986179352,4.0,0.0,1.0
