time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1474914550781,297.1499938964844,293.1499938964844,0.0137148983776569,-714.8156127929688,304.08306884765625,0.5608499050140381,0.050000000745058,0.0457392409443855,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608499050140381,0.050000000745058,0.0481656268239021,293.2353515625,297.1499938964844,293.1499938964844,0.0851055160164833,-1565.18017578125,304.1571960449219,0.7996246218681335,0.141191229224205,0.099589817225933,293.18658447265625,297.1499938964844,293.1499938964844,0.1853000670671463,-3951.783203125,304.153076171875,0.987385392189026,0.2650409638881683,0.2515247464179992,293.3413391113281,297.1499938964844,293.1499938964844,0.0023791273124516,-902.5614013671876,294.4388732910156,0.5608499050140381,0.050000000745058,0.2284769862890243,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,282.8198547363281,293.577392578125,291.1624755859375,1.0,0.1832181960344314,0.8463162183761597,0.8463162183761597,1.0,1.0,-0.8082513809204102,0.3188445270061493,0.4894068241119385,0.1931710690259933,0.0,0.0,0.2576139569282532,25.578584671020508,25.0,-1.745797038078308,-5977.50927734375,65.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,305.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1324751675128936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820875257253646,0.1820918768644333,-4.3586132960626855e-06,0.0,0.0001344454503851,0.0,0.0,7.413320541381836,0.0,0.0,0.0,0.2835168838500976,4.0,0.0,1.0
398760,293.1462707519531,297.1499938964844,293.1499938964844,0.0137253040447831,-715.052490234375,304.0867919921875,0.560877799987793,0.050000000745058,0.0457390733063221,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.560877799987793,0.050000000745058,0.0481654442846775,293.23388671875,297.1499938964844,293.1499938964844,0.0844915807247161,-1556.341064453125,304.1570129394531,0.7980993986129761,0.1403993815183639,0.0990247279405593,293.1858215332031,297.1499938964844,293.1499938964844,0.1850294470787048,-3947.208984375,304.15301513671875,0.987094223499298,0.2647266089916229,0.2512244284152984,293.3402099609375,297.1499938964844,293.1499938964844,0.0023572612553834,-894.298095703125,294.40838623046875,0.560877799987793,0.050000000745058,0.2284761369228363,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,282.8299560546875,293.5692138671875,291.1619873046875,1.0,0.1830819398164749,0.8463909029960632,0.8463909029960632,1.0,1.0,-0.8072112798690796,0.3183355629444122,0.4888756871223449,0.1930840462446212,0.0,0.0,0.2568573653697967,25.565475463867188,25.0,-1.5372750759124756,-5961.529296875,64.95794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,305.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1321175843477249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181547075510025,0.1815514266490936,-4.3574409573921e-06,0.0,0.0001340825547231,0.0,0.0,7.388095378875732,0.0,0.0,0.0,0.2834160923957824,4.0,0.0,1.0
398820,293.1438293457031,297.1499938964844,293.1499938964844,0.013747526332736,-715.5509643554688,304.0948486328125,0.5609493255615234,0.050000000745058,0.0457386337220668,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609493255615234,0.050000000745058,0.0481649823486804,293.23065185546875,297.1499938964844,293.1499938964844,0.08334481716156,-1539.85302734375,304.1565856933594,0.7952638268470764,0.1389317214488983,0.0979718938469886,293.184326171875,297.1499938964844,293.1499938964844,0.1845061928033828,-3938.358154296875,304.15289306640625,0.9865513443946838,0.2641210854053497,0.2506458163261413,293.33795166015625,297.1499938964844,293.1499938964844,0.0023139389231801,-877.916748046875,294.3481140136719,0.5609493255615234,0.050000000745058,0.2284739464521408,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,282.849365234375,293.5525207519531,291.1611633300781,1.0,0.1828198581933975,0.8465402722358704,0.8465402722358704,1.0,1.0,-0.8052495121955872,0.3173692524433136,0.4878802299499511,0.1929368376731872,0.0,0.0,0.2554165124893188,25.53794288635254,25.0,-1.2184579372406006,-5931.06396484375,64.61784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,305.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1314681321382522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805229634046554,0.180527314543724,-4.355238615971757e-06,0.0,0.0001334234402747,0.0,0.0,7.340390682220459,0.0,0.0,0.0,0.2832257449626922,4.0,0.0,1.0
398880,293.1438293457031,297.1499938964844,293.1499938964844,0.013747526332736,-715.5509643554688,304.0948486328125,0.5609493255615234,0.050000000745058,0.0457386337220668,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609493255615234,0.050000000745058,0.0481649823486804,293.23065185546875,297.1499938964844,293.1499938964844,0.08334481716156,-1539.85302734375,304.1565856933594,0.7952638268470764,0.1389317214488983,0.0979718938469886,293.184326171875,297.1499938964844,293.1499938964844,0.1845061928033828,-3938.358154296875,304.15289306640625,0.9865513443946838,0.2641210854053497,0.2506458163261413,293.33795166015625,297.1499938964844,293.1499938964844,0.0023139389231801,-877.916748046875,294.3481140136719,0.5609493255615234,0.050000000745058,0.2284739464521408,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,282.849365234375,293.5525207519531,291.1611633300781,1.0,0.1828198581933975,0.8465402722358704,0.8465402722358704,1.0,1.0,-0.8052495121955872,0.3173692524433136,0.4878802299499511,0.1929368376731872,0.0,0.0,0.2554165124893188,25.53794288635254,25.0,-1.2184579372406006,-5931.06396484375,64.61784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,305.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1314681321382522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805229634046554,0.180527314543724,-4.355238615971757e-06,0.0,0.0001334234402747,0.0,0.0,7.340390682220459,0.0,0.0,0.0,0.2832257449626922,4.0,0.0,1.0
398940,293.1413879394531,297.1499938964844,293.1499938964844,0.0137716606259346,-716.0855102539062,304.1037292480469,0.561046838760376,0.050000000745058,0.0457380339503288,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.561046838760376,0.050000000745058,0.04816435277462,293.2269592285156,297.1499938964844,293.1499938964844,0.0823198929429054,-1525.1485595703125,304.1560974121094,0.7927600145339966,0.1376364678144455,0.0970339328050613,293.1828918457031,297.1499938964844,293.1499938964844,0.1840066164731979,-3929.901611328125,304.1527404785156,0.9860657453536988,0.2635444104671478,0.2500944137573242,293.335693359375,297.1499938964844,293.1499938964844,0.0022711481433361,-861.7278442382812,294.2886657714844,0.561046838760376,0.050000000745058,0.2284709513187408,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,282.8677978515625,293.53521728515625,291.160400390625,1.0,0.1825720220804214,0.8466896414756775,0.8466896414756775,1.0,1.0,-0.8034569025039673,0.3164712190628052,0.4869856834411621,0.1928409934043884,0.0,0.0,0.2540646195411682,25.50821876525879,25.0,-1.0443958044052124,-5902.5966796875,64.30191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,305.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.130895122885704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795668751001358,0.1795712262392044,-4.353194071882172e-06,0.0,0.0001328419020865,0.0,0.0,7.295947551727295,0.0,0.0,0.0,0.2830485701560974,4.0,0.0,1.0
399000,293.1413879394531,297.1499938964844,293.1499938964844,0.0137716606259346,-716.0855102539062,304.1037292480469,0.561046838760376,0.050000000745058,0.0457380339503288,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.561046838760376,0.050000000745058,0.04816435277462,293.2269592285156,297.1499938964844,293.1499938964844,0.0823198929429054,-1525.1485595703125,304.1560974121094,0.7927600145339966,0.1376364678144455,0.0970339328050613,293.1828918457031,297.1499938964844,293.1499938964844,0.1840066164731979,-3929.901611328125,304.1527404785156,0.9860657453536988,0.2635444104671478,0.2500944137573242,293.335693359375,297.1499938964844,293.1499938964844,0.0022711481433361,-861.7278442382812,294.2886657714844,0.561046838760376,0.050000000745058,0.2284709513187408,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,282.8677978515625,293.53521728515625,291.160400390625,1.0,0.1825720220804214,0.8466896414756775,0.8466896414756775,1.0,1.0,-0.8034569025039673,0.3164712190628052,0.4869856834411621,0.1928409934043884,0.0,0.0,0.2540646195411682,25.50821876525879,25.0,-1.0443958044052124,-5902.5966796875,64.30191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,305.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.130895122885704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795668751001358,0.1795712262392044,-4.353194071882172e-06,0.0,0.0001328419020865,0.0,0.0,7.295947551727295,0.0,0.0,0.0,0.2830485701560974,4.0,0.0,1.0
399060,293.1389465332031,297.1499938964844,293.1499938964844,0.0137978410348296,-716.6607055664062,304.1134338378906,0.5611773729324341,0.050000000745058,0.045737225562334,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611773729324341,0.050000000745058,0.048163503408432,293.22271728515625,297.1499938964844,293.1499938964844,0.0814416632056236,-1512.5816650390625,304.155517578125,0.7906651496887207,0.136544719338417,0.0962328240275383,293.1814880371094,297.1499938964844,293.1499938964844,0.1835317462682724,-3921.859375,304.1526184082031,0.9856467247009276,0.2629963457584381,0.2495699375867843,293.3334655761719,297.1499938964844,293.1499938964844,0.0022289117332547,-845.7435302734375,294.2300109863281,0.5611773729324341,0.050000000745058,0.2284669131040573,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,282.8852233886719,293.51715087890625,291.1596984863281,1.0,0.1823400110006332,0.8468415141105652,0.8468415141105652,1.0,1.0,-0.8018591403961182,0.3156467974185943,0.4862123131752014,0.1928164362907409,0.0,0.0,0.2528054714202881,25.475696563720703,25.0,-1.000105381011963,-5876.2919921875,64.01296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,305.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1303902119398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786787658929824,0.1786831170320511,-4.351297775428975e-06,0.0,0.0001323294854955,0.0,0.0,7.254734516143799,0.0,0.0,0.0,0.2828843593597412,4.0,0.0,1.0
399120,293.1389465332031,297.1499938964844,293.1499938964844,0.0137978410348296,-716.6607055664062,304.1134338378906,0.5611773729324341,0.050000000745058,0.045737225562334,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611773729324341,0.050000000745058,0.048163503408432,293.22271728515625,297.1499938964844,293.1499938964844,0.0814416632056236,-1512.5816650390625,304.155517578125,0.7906651496887207,0.136544719338417,0.0962328240275383,293.1814880371094,297.1499938964844,293.1499938964844,0.1835317462682724,-3921.859375,304.1526184082031,0.9856467247009276,0.2629963457584381,0.2495699375867843,293.3334655761719,297.1499938964844,293.1499938964844,0.0022289117332547,-845.7435302734375,294.2300109863281,0.5611773729324341,0.050000000745058,0.2284669131040573,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,282.8852233886719,293.51715087890625,291.1596984863281,1.0,0.1823400110006332,0.8468415141105652,0.8468415141105652,1.0,1.0,-0.8018591403961182,0.3156467974185943,0.4862123131752014,0.1928164362907409,0.0,0.0,0.2528054714202881,25.475696563720703,25.0,-1.000105381011963,-5876.2919921875,64.01296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,305.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1303902119398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786787658929824,0.1786831170320511,-4.351297775428975e-06,0.0,0.0001323294854955,0.0,0.0,7.254734516143799,0.0,0.0,0.0,0.2828843593597412,4.0,0.0,1.0
399180,293.13653564453125,297.1499938964844,293.1499938964844,0.0138261755928397,-717.2798461914062,304.1239929199219,0.5613462328910828,0.050000000745058,0.0457361824810504,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613462328910828,0.050000000745058,0.0481624007225036,293.2178955078125,297.1499938964844,293.1499938964844,0.0807334929704666,-1502.4810791015625,304.1548767089844,0.7890500426292419,0.1356852501630783,0.0955891087651252,293.1801147460937,297.1499938964844,293.1499938964844,0.1830822676420211,-3914.245361328125,304.1524963378906,0.985301911830902,0.262476772069931,0.249072179198265,293.3312072753906,297.1499938964844,293.1499938964844,0.0021872380748391,-829.9693603515625,294.172119140625,0.5613462328910828,0.050000000745058,0.2284616976976394,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,282.9016418457031,293.4983215332031,291.158935546875,1.0,0.1821255683898925,0.8469933271408081,0.8469933271408081,1.0,1.0,-0.800480306148529,0.3149018883705139,0.4855784177780151,0.192879244685173,0.0,0.0,0.2516484558582306,25.439960479736328,25.0,-1.0383707284927368,-5852.33642578125,63.75387954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1299454569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778633147478103,0.1778676658868789,-4.349553364590975e-06,0.0,0.000131878114189,0.0,0.0,7.216942310333252,0.0,0.0,0.0,0.2827337682247162,4.0,0.0,1.0
399240,293.13653564453125,297.1499938964844,293.1499938964844,0.0138261755928397,-717.2798461914062,304.1239929199219,0.5613462328910828,0.050000000745058,0.0457361824810504,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613462328910828,0.050000000745058,0.0481624007225036,293.2178955078125,297.1499938964844,293.1499938964844,0.0807334929704666,-1502.4810791015625,304.1548767089844,0.7890500426292419,0.1356852501630783,0.0955891087651252,293.1801147460937,297.1499938964844,293.1499938964844,0.1830822676420211,-3914.245361328125,304.1524963378906,0.985301911830902,0.262476772069931,0.249072179198265,293.3312072753906,297.1499938964844,293.1499938964844,0.0021872380748391,-829.9693603515625,294.172119140625,0.5613462328910828,0.050000000745058,0.2284616976976394,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,282.9016418457031,293.4983215332031,291.158935546875,1.0,0.1821255683898925,0.8469933271408081,0.8469933271408081,1.0,1.0,-0.800480306148529,0.3149018883705139,0.4855784177780151,0.192879244685173,0.0,0.0,0.2516484558582306,25.439960479736328,25.0,-1.0383707284927368,-5852.33642578125,63.75387954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1299454569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778633147478103,0.1778676658868789,-4.349553364590975e-06,0.0,0.000131878114189,0.0,0.0,7.216942310333252,0.0,0.0,0.0,0.2827337682247162,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138411736115813,-717.6065063476562,304.12957763671875,0.5614466071128845,0.050000000745058,0.0457355603575706,294.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5614466071128845,0.050000000745058,0.0481617487967014,293.2152099609375,297.1499938964844,293.1499938964844,0.0804508030414581,-1498.4622802734375,304.1545104980469,0.7884450554847717,0.1353519707918167,0.095332995057106,293.179443359375,297.1499938964844,293.1499938964844,0.1828671991825103,-3910.601806640625,304.1524353027344,0.9851594567298888,0.2622276842594147,0.2488333284854889,293.3301086425781,297.1499938964844,293.1499938964844,0.0021666204556822,-822.1646118164062,294.1434326171875,0.5614466071128845,0.050000000745058,0.2284585982561111,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,282.9094543457031,293.4886169433594,291.1585388183594,1.0,0.182025596499443,0.847069263458252,0.847069263458252,1.0,1.0,-0.7998809814453125,0.3145617842674255,0.4853191971778869,0.1929473876953125,0.0,0.0,0.251111775636673,25.42078399658203,25.0,-1.0756404399871826,-5841.298828125,63.63651657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,305.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.1297434121370315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774849146604538,0.1774892657995224,-4.348741640569642e-06,0.0,0.0001316730777034,0.0,0.0,7.199419021606445,0.0,0.0,0.0,0.282663881778717,4.0,0.0,1.0
399360,293.1341247558594,297.1499938964844,293.1499938964844,0.0138567453250288,-717.9448852539062,304.1353759765625,0.5615577697753906,0.050000000745058,0.0457348711788654,294.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615577697753906,0.050000000745058,0.0481610223650932,293.2123718261719,297.1499938964844,293.1499938964844,0.0802189037203788,-1495.1756591796875,304.15411376953125,0.7879841923713684,0.135086640715599,0.0951235070824623,293.17877197265625,297.1499938964844,293.1499938964844,0.1826585829257965,-3907.067626953125,304.1523742675781,0.9850373864173888,0.2619857490062713,0.2486011087894439,293.3289794921875,297.1499938964844,293.1499938964844,0.0021461516153067,-814.4159545898438,294.1149597167969,0.5615577697753906,0.050000000745058,0.2284551560878753,291.15826416015625,291.1499938964844,269.1508483886719,267.2879638671875,282.91705322265625,293.4787292480469,291.1581115722656,1.0,0.1819307804107666,0.8471453785896301,0.8471453785896301,1.0,1.0,-0.799345076084137,0.3142445385456085,0.485100507736206,0.1930411010980606,0.0,0.0,0.2506050765514374,25.40073204040528,25.0,-1.1190810203552246,-5830.91259765625,63.52772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.129553884267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771272867918014,0.1771316230297088,-4.347971753304591e-06,0.0,0.000131480715936,0.0,0.0,7.182863235473633,0.0,0.0,0.0,0.2825978696346283,4.0,0.0,1.0
399420,293.1317138671875,297.1499938964844,293.1499938964844,0.0138894654810428,-718.6537475585938,304.1475524902344,0.5618110299110413,0.050000000745058,0.04573330655694,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618110299110413,0.050000000745058,0.0481593757867813,293.20623779296875,297.1499938964844,293.1499938964844,0.0799029618501663,-1490.7296142578125,304.1532592773437,0.7874820828437805,0.1347542554140091,0.0948399603366851,293.177490234375,297.1499938964844,293.1499938964844,0.1822590827941894,-3900.299072265625,304.1522521972656,0.9848506450653076,0.2615211308002472,0.2481548488140106,293.32672119140625,297.1499938964844,293.1499938964844,0.0021056253463029,-799.0736083984375,294.0585327148437,0.5618110299110413,0.050000000745058,0.2284473478794098,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,282.9315185546875,293.45867919921875,291.1572570800781,1.0,0.181756243109703,0.8472974896430969,0.8472974896430969,1.0,1.0,-0.7984558939933777,0.3136763870716095,0.4847795069217682,0.1933012455701828,0.0,0.0,0.2496792674064636,25.35820198059082,25.0,-1.2196837663650513,-5811.9931640625,63.33489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1292072832584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764723658561706,0.1764767169952392,-4.3465533963171765e-06,0.0,0.0001311289670411,0.0,0.0,7.152559757232666,0.0,0.0,0.0,0.2824769020080566,4.0,0.0,1.0
399480,293.1317138671875,297.1499938964844,293.1499938964844,0.0138894654810428,-718.6537475585938,304.1475524902344,0.5618110299110413,0.050000000745058,0.04573330655694,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618110299110413,0.050000000745058,0.0481593757867813,293.20623779296875,297.1499938964844,293.1499938964844,0.0799029618501663,-1490.7296142578125,304.1532592773437,0.7874820828437805,0.1347542554140091,0.0948399603366851,293.177490234375,297.1499938964844,293.1499938964844,0.1822590827941894,-3900.299072265625,304.1522521972656,0.9848506450653076,0.2615211308002472,0.2481548488140106,293.32672119140625,297.1499938964844,293.1499938964844,0.0021056253463029,-799.0736083984375,294.0585327148437,0.5618110299110413,0.050000000745058,0.2284473478794098,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,282.9315185546875,293.45867919921875,291.1572570800781,1.0,0.181756243109703,0.8472974896430969,0.8472974896430969,1.0,1.0,-0.7984558939933777,0.3136763870716095,0.4847795069217682,0.1933012455701828,0.0,0.0,0.2496792674064636,25.35820198059082,25.0,-1.2196837663650513,-5811.9931640625,63.33489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1292072832584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764723658561706,0.1764767169952392,-4.3465533963171765e-06,0.0,0.0001311289670411,0.0,0.0,7.152559757232666,0.0,0.0,0.0,0.2824769020080566,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141337169334292,-725.7485961914062,304.14947509765625,0.5645538568496704,0.0507191829383373,0.0461779721081256,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622923970222473,0.050000000745058,0.0481562502682209,293.1994934082031,297.1499938964844,293.1499938964844,0.0797996371984481,-1489.3394775390625,304.15234375,0.7878003120422363,0.1346945762634277,0.0947488397359848,293.1762084960937,297.1499938964844,293.1499938964844,0.1818864643573761,-3893.992919921875,304.1521301269531,0.9849711656570436,0.2610818743705749,0.2477315813302993,293.324462890625,297.1499938964844,293.1499938964844,0.0020655619446188,-783.9138793945312,294.00262451171875,0.5622923970222473,0.050000000745058,0.2284325063228607,291.1562194824219,291.1499938964844,269.25,267.3677673339844,282.9451904296875,293.439453125,291.15594482421875,1.0,0.1816143244504928,0.8474496603012085,0.8474496603012085,1.0,1.0,-0.79835045337677,0.3134299516677856,0.484920471906662,0.1937840431928634,0.0,0.0,0.2489208579063415,25.28770446777344,25.0,-1.997635841369629,-5797.212890625,63.2231330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,305.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1289048343896865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759175211191177,0.1759218573570251,-4.34531875725952e-06,0.0,0.0001308220234932,0.0,0.0,7.126859188079834,0.0,0.0,0.0,0.2823741436004638,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141337169334292,-725.7485961914062,304.14947509765625,0.5645538568496704,0.0507191829383373,0.0461779721081256,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622923970222473,0.050000000745058,0.0481562502682209,293.1994934082031,297.1499938964844,293.1499938964844,0.0797996371984481,-1489.3394775390625,304.15234375,0.7878003120422363,0.1346945762634277,0.0947488397359848,293.1762084960937,297.1499938964844,293.1499938964844,0.1818864643573761,-3893.992919921875,304.1521301269531,0.9849711656570436,0.2610818743705749,0.2477315813302993,293.324462890625,297.1499938964844,293.1499938964844,0.0020655619446188,-783.9138793945312,294.00262451171875,0.5622923970222473,0.050000000745058,0.2284325063228607,291.1562194824219,291.1499938964844,269.25,267.3677673339844,282.9451904296875,293.439453125,291.15594482421875,1.0,0.1816143244504928,0.8474496603012085,0.8474496603012085,1.0,1.0,-0.79835045337677,0.3134299516677856,0.484920471906662,0.1937840431928634,0.0,0.0,0.2489208579063415,25.28770446777344,25.0,-1.997635841369629,-5797.212890625,63.2231330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,305.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1289048343896865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759175211191177,0.1759218573570251,-4.34531875725952e-06,0.0,0.0001308220234932,0.0,0.0,7.126859188079834,0.0,0.0,0.0,0.2823741436004638,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145156159996986,-736.6983032226562,304.1490173339844,0.5686133503913879,0.0514572225511074,0.0468712151050567,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.562870442867279,0.050000000745058,0.0481525100767612,293.1922912597656,297.1499938964844,293.1499938964844,0.0799041017889976,-1490.9390869140625,304.1513977050781,0.7887579202651978,0.1349043101072311,0.0948412343859672,293.17498779296875,297.1499938964844,293.1499938964844,0.1815496087074279,-3888.314208984375,304.1519775390625,0.985234558582306,0.2606663107872009,0.2473303824663162,293.322265625,297.1499938964844,293.1499938964844,0.0020261739846318,-769.03466796875,293.9466552734375,0.562870442867279,0.050000000745058,0.22841477394104,291.1540832519531,291.1499938964844,269.29656982421875,267.4049987792969,282.9595031738281,293.4227600097656,291.1537475585937,1.0,0.1815136522054672,0.8475979566574097,0.8475979566574097,1.0,1.0,-0.7987861037254333,0.3133982717990875,0.4853878319263458,0.1944379806518554,0.0,0.0,0.2485238760709762,25.20863342285156,25.0,-2.6712114810943604,-5787.32275390625,63.18165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,305.3616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1286545097827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755790263414383,0.1755833774805069,-4.344412900536554e-06,0.0,0.0001305679761571,0.0,0.0,7.110949516296387,0.0,0.0,0.0,0.2823088467121124,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145156159996986,-736.6983032226562,304.1490173339844,0.5686133503913879,0.0514572225511074,0.0468712151050567,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.562870442867279,0.050000000745058,0.0481525100767612,293.1922912597656,297.1499938964844,293.1499938964844,0.0799041017889976,-1490.9390869140625,304.1513977050781,0.7887579202651978,0.1349043101072311,0.0948412343859672,293.17498779296875,297.1499938964844,293.1499938964844,0.1815496087074279,-3888.314208984375,304.1519775390625,0.985234558582306,0.2606663107872009,0.2473303824663162,293.322265625,297.1499938964844,293.1499938964844,0.0020261739846318,-769.03466796875,293.9466552734375,0.562870442867279,0.050000000745058,0.22841477394104,291.1540832519531,291.1499938964844,269.29656982421875,267.4049987792969,282.9595031738281,293.4227600097656,291.1537475585937,1.0,0.1815136522054672,0.8475979566574097,0.8475979566574097,1.0,1.0,-0.7987861037254333,0.3133982717990875,0.4853878319263458,0.1944379806518554,0.0,0.0,0.2485238760709762,25.20863342285156,25.0,-2.6712114810943604,-5787.32275390625,63.18165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,305.3616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1286545097827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755790263414383,0.1755833774805069,-4.344412900536554e-06,0.0,0.0001305679761571,0.0,0.0,7.110949516296387,0.0,0.0,0.0,0.2823088467121124,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148741379380226,-746.7376708984375,304.14874267578125,0.5723101496696472,0.0521635524928569,0.047505185008049,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5634276866912842,0.050000000745058,0.0481489263474941,293.1844482421875,297.1499938964844,293.1499938964844,0.080236792564392,-1495.8077392578125,304.150390625,0.7903000712394714,0.1354257017374038,0.095147043466568,293.173828125,297.1499938964844,293.1499938964844,0.1812215894460678,-3882.763427734375,304.15185546875,0.9854938983917236,0.2602719366550445,0.2469498962163925,293.320068359375,297.1499938964844,293.1499938964844,0.0019871210679411,-754.2594604492188,293.89178466796875,0.5634276866912842,0.050000000745058,0.2283977717161178,291.15252685546875,291.1499938964844,269.3420715332031,267.4412536621094,282.97344970703125,293.40631103515625,291.15234375,1.0,0.1814479529857635,0.8477462530136108,0.8477462530136108,1.0,1.0,-0.799432635307312,0.3134512901306152,0.4859813749790191,0.1951565742492675,0.0,0.0,0.2483017891645431,25.1361026763916,25.0,-2.045694351196289,-5780.66845703125,63.18096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.1284652650356292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754061728715896,0.175410509109497,-4.343920409155544e-06,0.0,0.000130375905428,0.0,0.0,7.102781295776367,0.0,0.0,0.0,0.2822743654251098,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148741379380226,-746.7376708984375,304.14874267578125,0.5723101496696472,0.0521635524928569,0.047505185008049,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5634276866912842,0.050000000745058,0.0481489263474941,293.1844482421875,297.1499938964844,293.1499938964844,0.080236792564392,-1495.8077392578125,304.150390625,0.7903000712394714,0.1354257017374038,0.095147043466568,293.173828125,297.1499938964844,293.1499938964844,0.1812215894460678,-3882.763427734375,304.15185546875,0.9854938983917236,0.2602719366550445,0.2469498962163925,293.320068359375,297.1499938964844,293.1499938964844,0.0019871210679411,-754.2594604492188,293.89178466796875,0.5634276866912842,0.050000000745058,0.2283977717161178,291.15252685546875,291.1499938964844,269.3420715332031,267.4412536621094,282.97344970703125,293.40631103515625,291.15234375,1.0,0.1814479529857635,0.8477462530136108,0.8477462530136108,1.0,1.0,-0.799432635307312,0.3134512901306152,0.4859813749790191,0.1951565742492675,0.0,0.0,0.2483017891645431,25.1361026763916,25.0,-2.045694351196289,-5780.66845703125,63.18096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.1284652650356292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754061728715896,0.175410509109497,-4.343920409155544e-06,0.0,0.000130375905428,0.0,0.0,7.102781295776367,0.0,0.0,0.0,0.2822743654251098,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150553388521075,-751.7335205078125,304.1486511230469,0.5741369128227234,0.0525175184011459,0.0478210747241973,294.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5637072324752808,0.050000000745058,0.0481471307575702,293.1803283691406,297.1499938964844,293.1499938964844,0.0804917439818382,-1499.513671875,304.1498718261719,0.7913064956665039,0.1358000487089157,0.0953821167349815,293.1732482910156,297.1499938964844,293.1499938964844,0.1810621470212936,-3880.060546875,304.1518249511719,0.985632598400116,0.2600827813148498,0.2467672824859619,293.3190002441406,297.1499938964844,293.1499938964844,0.0019678673706948,-746.9698486328125,293.86474609375,0.5637072324752808,0.050000000745058,0.2283892631530761,291.1519470214844,291.1499938964844,269.3643798828125,267.458984375,282.9801330566406,293.3982238769531,291.1517639160156,1.0,0.1814285516738891,0.8478204011917114,0.8478204011917114,1.0,1.0,-0.7998623847961426,0.3135269582271576,0.486335426568985,0.1955332159996032,0.0,0.0,0.2482352256774902,25.10090446472168,25.0,-1.846775770187378,-5778.1240234375,63.198184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.1283956170082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753492504358291,0.1753536015748977,-4.343762611824786e-06,0.0,0.0001303052267758,0.0,0.0,7.100100040435791,0.0,0.0,0.0,0.2822632491588592,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152391167357563,-756.7506103515625,304.1485595703125,0.5759572982788086,0.0528732910752296,0.0481382980942726,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5639859437942505,0.050000000745058,0.0481453500688076,293.1761779785156,297.1499938964844,293.1499938964844,0.0807964876294136,-1503.9359130859375,304.1493530273437,0.792441189289093,0.1362368762493133,0.0956627279520034,293.1726989746094,297.1499938964844,293.1499938964844,0.1809070855379104,-3877.43212890625,304.1517639160156,0.9857752323150636,0.2598987519741058,0.2465893924236297,293.31793212890625,297.1499938964844,293.1499938964844,0.0019486611708998,-739.6976928710938,293.837890625,0.5639859437942505,0.050000000745058,0.2283808141946792,291.1513671875,291.1499938964844,269.3863830566406,267.4764709472656,282.9866027832031,293.3903503417969,291.15118408203125,1.0,0.1814172118902206,0.8478883504867554,0.8478883504867554,1.0,1.0,-0.8003541231155396,0.3136337101459503,0.4867204129695892,0.1959131807088852,0.0,0.0,0.2482059001922607,25.06643867492676,25.0,-1.732326865196228,-5776.13916015625,63.225807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,305.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.128341257572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753152012825012,0.1753195375204086,-4.343648015492363e-06,0.0,0.0001302500604651,0.0,0.0,7.09846305847168,0.0,0.0,0.0,0.2822562456130981,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156152546405792,-766.8660278320312,304.1484069824219,0.5795790553092957,0.0535904765129089,0.048777800053358,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5645379424095154,0.050000000745058,0.0481418333947658,293.1677551269531,297.1499938964844,293.1499938964844,0.0815424993634224,-1514.748291015625,304.1483154296875,0.7950567007064819,0.1372850388288498,0.0963491275906562,293.1716003417969,297.1499938964844,293.1499938964844,0.180609717965126,-3872.390625,304.15167236328125,0.9860684275627136,0.2595456540584564,0.2462478876113891,293.3157958984375,297.1499938964844,293.1499938964844,0.0019106472609564,-725.3020629882812,293.7846984863281,0.5645379424095154,0.050000000745058,0.2283641397953033,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,282.9989318847656,293.3753967285156,291.1500549316406,1.0,0.1814178228378296,0.8480241894721985,0.8480241894721985,1.0,1.0,-0.8015113472938538,0.3139388263225555,0.4875725209712982,0.1966742873191833,0.0,0.0,0.2482553422451019,24.99991226196289,25.0,-1.573660969734192,-5773.91796875,63.31074905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,305.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1282779574394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753210127353668,0.1753253638744354,-4.343562068243045e-06,0.0,0.0001301858283113,0.0,0.0,7.098574638366699,0.0,0.0,0.0,0.2822555303573608,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156152546405792,-766.8660278320312,304.1484069824219,0.5795790553092957,0.0535904765129089,0.048777800053358,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5645379424095154,0.050000000745058,0.0481418333947658,293.1677551269531,297.1499938964844,293.1499938964844,0.0815424993634224,-1514.748291015625,304.1483154296875,0.7950567007064819,0.1372850388288498,0.0963491275906562,293.1716003417969,297.1499938964844,293.1499938964844,0.180609717965126,-3872.390625,304.15167236328125,0.9860684275627136,0.2595456540584564,0.2462478876113891,293.3157958984375,297.1499938964844,293.1499938964844,0.0019106472609564,-725.3020629882812,293.7846984863281,0.5645379424095154,0.050000000745058,0.2283641397953033,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,282.9989318847656,293.3753967285156,291.1500549316406,1.0,0.1814178228378296,0.8480241894721985,0.8480241894721985,1.0,1.0,-0.8015113472938538,0.3139388263225555,0.4875725209712982,0.1966742873191833,0.0,0.0,0.2482553422451019,24.99991226196289,25.0,-1.573660969734192,-5773.91796875,63.31074905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,305.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1282779574394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753210127353668,0.1753253638744354,-4.343562068243045e-06,0.0,0.0001301858283113,0.0,0.0,7.098574638366699,0.0,0.0,0.0,0.2822555303573608,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0160029772669076,-777.08544921875,304.1483154296875,0.5831753015518188,0.0543149970471859,0.0494240932166576,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650855898857117,0.050000000745058,0.0481383614242076,293.1591796875,297.1499938964844,293.1499938964844,0.082469142973423,-1528.172119140625,304.1473388671875,0.7981306910514832,0.1385732144117355,0.0972021222114563,293.1705322265625,297.1499938964844,293.1499938964844,0.1803285181522369,-3867.620849609375,304.1515808105469,0.9863762259483336,0.2592126429080963,0.2459255456924438,293.3136901855469,297.1499938964844,293.1499938964844,0.0018731219461187,-711.0872802734375,293.7322692871094,0.5650855898857117,0.050000000745058,0.2283476591110229,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,283.0106201171875,293.361572265625,291.1490173339844,1.0,0.1814492344856262,0.8481600284576416,0.8481600284576416,1.0,1.0,-0.802899956703186,0.3143589496612549,0.4885410070419311,0.1974541544914245,0.0,0.0,0.2484370619058609,24.93643379211425,25.0,-1.4153101444244385,-5773.91845703125,63.435150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1282764077186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754199564456939,0.1754243075847625,-4.343671662354609e-06,0.0,0.0001301842421526,0.0,0.0,7.102975368499756,0.0,0.0,0.0,0.2822718322277069,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0160029772669076,-777.08544921875,304.1483154296875,0.5831753015518188,0.0543149970471859,0.0494240932166576,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650855898857117,0.050000000745058,0.0481383614242076,293.1591796875,297.1499938964844,293.1499938964844,0.082469142973423,-1528.172119140625,304.1473388671875,0.7981306910514832,0.1385732144117355,0.0972021222114563,293.1705322265625,297.1499938964844,293.1499938964844,0.1803285181522369,-3867.620849609375,304.1515808105469,0.9863762259483336,0.2592126429080963,0.2459255456924438,293.3136901855469,297.1499938964844,293.1499938964844,0.0018731219461187,-711.0872802734375,293.7322692871094,0.5650855898857117,0.050000000745058,0.2283476591110229,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,283.0106201171875,293.361572265625,291.1490173339844,1.0,0.1814492344856262,0.8481600284576416,0.8481600284576416,1.0,1.0,-0.802899956703186,0.3143589496612549,0.4885410070419311,0.1974541544914245,0.0,0.0,0.2484370619058609,24.93643379211425,25.0,-1.4153101444244385,-5773.91845703125,63.435150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1282764077186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754199564456939,0.1754243075847625,-4.343671662354609e-06,0.0,0.0001301842421526,0.0,0.0,7.102975368499756,0.0,0.0,0.0,0.2822718322277069,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.0164020266383886,-787.3941650390625,304.148193359375,0.5867461562156677,0.0550457686185836,0.0500762686133384,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656368136405945,0.050000000745058,0.0481348857283592,293.1504211425781,297.1499938964844,293.1499938964844,0.0835847780108451,-1544.3409423828125,304.1463623046875,0.8016871213912964,0.1401149928569793,0.0982303470373153,293.1695251464844,297.1499938964844,293.1499938964844,0.1800628751516342,-3863.112548828125,304.1514892578125,0.9867071509361268,0.2588990330696106,0.2456216365098953,293.31158447265625,297.1499938964844,293.1499938964844,0.0018360872054472,-697.0545043945312,293.6805725097656,0.5656368136405945,0.050000000745058,0.2283311635255813,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,283.0217590332031,293.3487854003906,291.1481018066406,1.0,0.1815104931592941,0.8482863306999207,0.8482863306999207,1.0,1.0,-0.8045280575752258,0.3148949146270752,0.4896331429481506,0.1982599794864654,0.0,0.0,0.2487369030714035,24.87495994567871,25.0,-1.3054879903793335,-5776.02099609375,63.59903335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,305.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.1283345967531204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756009310483932,0.1756052672863006,-4.343957243690966e-06,0.0,0.0001302432938246,0.0,0.0,7.1111602783203125,0.0,0.0,0.0,0.2823032140731811,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.0164020266383886,-787.3941650390625,304.148193359375,0.5867461562156677,0.0550457686185836,0.0500762686133384,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656368136405945,0.050000000745058,0.0481348857283592,293.1504211425781,297.1499938964844,293.1499938964844,0.0835847780108451,-1544.3409423828125,304.1463623046875,0.8016871213912964,0.1401149928569793,0.0982303470373153,293.1695251464844,297.1499938964844,293.1499938964844,0.1800628751516342,-3863.112548828125,304.1514892578125,0.9867071509361268,0.2588990330696106,0.2456216365098953,293.31158447265625,297.1499938964844,293.1499938964844,0.0018360872054472,-697.0545043945312,293.6805725097656,0.5656368136405945,0.050000000745058,0.2283311635255813,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,283.0217590332031,293.3487854003906,291.1481018066406,1.0,0.1815104931592941,0.8482863306999207,0.8482863306999207,1.0,1.0,-0.8045280575752258,0.3148949146270752,0.4896331429481506,0.1982599794864654,0.0,0.0,0.2487369030714035,24.87495994567871,25.0,-1.3054879903793335,-5776.02099609375,63.59903335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,305.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.1283345967531204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756009310483932,0.1756052672863006,-4.343957243690966e-06,0.0,0.0001302432938246,0.0,0.0,7.1111602783203125,0.0,0.0,0.0,0.2823032140731811,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168122872710227,-797.783447265625,304.14813232421875,0.5902841687202454,0.0557820685207843,0.0507334619760513,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661913752555847,0.050000000745058,0.0481314025819301,293.1415405273437,297.1499938964844,293.1499938964844,0.0848932266235351,-1563.3212890625,304.1454162597656,0.8057219982147217,0.1419107466936111,0.0994373857975006,293.1685485839844,297.1499938964844,293.1499938964844,0.1798139661550521,-3858.888916015625,304.15142822265625,0.987060844898224,0.2586048543453216,0.2453360259532928,293.3095092773437,297.1499938964844,293.1499938964844,0.0017995755188167,-683.2185668945312,293.6296081542969,0.5661913752555847,0.050000000745058,0.2283146530389785,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,283.0321044921875,293.3371276855469,291.14715576171875,1.0,0.1816016137599945,0.8484125733375549,0.8484125733375549,1.0,1.0,-0.8063986897468567,0.3155547082424164,0.4908439815044403,0.1990782022476196,0.0,0.0,0.2491619884967804,24.81526756286621,25.0,-1.2929506301879885,-5780.33642578125,63.80282211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,305.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1284514665603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758656352758407,0.1758699715137481,-4.344412445789203e-06,0.0,0.0001303619064856,0.0,0.0,7.123196601867676,0.0,0.0,0.0,0.2823499143123626,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168122872710227,-797.783447265625,304.14813232421875,0.5902841687202454,0.0557820685207843,0.0507334619760513,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661913752555847,0.050000000745058,0.0481314025819301,293.1415405273437,297.1499938964844,293.1499938964844,0.0848932266235351,-1563.3212890625,304.1454162597656,0.8057219982147217,0.1419107466936111,0.0994373857975006,293.1685485839844,297.1499938964844,293.1499938964844,0.1798139661550521,-3858.888916015625,304.15142822265625,0.987060844898224,0.2586048543453216,0.2453360259532928,293.3095092773437,297.1499938964844,293.1499938964844,0.0017995755188167,-683.2185668945312,293.6296081542969,0.5661913752555847,0.050000000745058,0.2283146530389785,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,283.0321044921875,293.3371276855469,291.14715576171875,1.0,0.1816016137599945,0.8484125733375549,0.8484125733375549,1.0,1.0,-0.8063986897468567,0.3155547082424164,0.4908439815044403,0.1990782022476196,0.0,0.0,0.2491619884967804,24.81526756286621,25.0,-1.2929506301879885,-5780.33642578125,63.80282211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,305.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1284514665603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758656352758407,0.1758699715137481,-4.344412445789203e-06,0.0,0.0001303619064856,0.0,0.0,7.123196601867676,0.0,0.0,0.0,0.2823499143123626,4.0,0.0,1.0
